time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2430.0,-29.984734546936398,5.013440307043892,35.05454850878016,24.62077564504,5.004103653593018,-26.485850726877178,-39.98634279761461,1.5052198339889582,-6.552837491015168,-6.552837491005004,40.10900173646905,41087.30921317773,25755.995153732147,25755.995153732147,66843.30436690987,77204.68510235709,77195.4547789337,25755.995153732147,102951.44993266584,102951.44993266584,102951.44993266584,130471.05639998648,125955.57371553151,4515.482684454968,0.0,90975.12606074923,54857.816606800516,40130.34383772079,27519.606467320642,67649.95030504144,20877.965387608117,1553.3359466765328,0.0,0.8783590943715601,2.723388230355995,0.0014947059257719628,1.0,1.0,-6.552837491015168,333694.4945954836,1559238.4396187668,4.672652575550973,1559238.4396187668,4.672652575550973,0.7586578468118927,0.09256683642687658,3.915590080307571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915590080307571,1.2846960961830416,1.2849964859641712,3.0478726384716,6458.076386230118,15247.6551685012,6454.238562402795,0.00032998585354117186,23234.078183588383,2369.216621740185,19292.15098066655,1967.251913820372,0.830338558225811,0.830338558225811,35413.34557728959,35382.83765553947,1.001077895780306,0.8,4276.575962654798,4272.891774033241,1.001077895780306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.331151442045,4632.441516551485,6.189364464495167,5.013440307043892,-3.7419129723210496,8.755353279364941,2.9271070003264597,3.5,0.8363162858075599,0.6,0.00023380949333913769,1.000025534668991,0.00023380352324356275,198.90960433736765,0.0,1.190167114395431e-06,3.3729336021966514,0.014191677012002834,7.897763680119706e-05,0.00015483185653794064,0.0006062580815755653,0.09256683601165623,0.09256683601165623,0.09256683601165623,0.0925660127497263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.0876293188,595.6054592511554,0.0,0.09256683601165623,0.09256683642687658,0.09256683642687658,0.3716989543673214,0.3716989543673214,0.5,10.005497367280356,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27519.606467320642,20877.965387608117,0.7586578468118927,0.9880761784081983,0.6073516540353734,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514023438341217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.380642887525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6602989281748,260.6602989281748,-12.489701071825152,244.91577825163807,276.4048196050524,123905.42210759768,123931.10142548083,-25.6793178831342,0.0,nan,276.4048196050524,3.2548196050524325,270.1070113341936,-3.0429886658063765,263.80920306338686,-9.340796936613117,257.5113947926768,-15.638605207323167,251.21358652210108,-21.936413477898896,244.91577825163807,-28.234221748361904,1.0,1.0,28837.30492052088,28837.30492052088,275.63032539508276,2.4803253950827866,275.63032539508276,275.63032539508276,77194.84783578038,77195.4547789337,-0.6069431533105671,0.0,8545.783548066482,8545.783548066482,0.8860099225465998,3935.168030709109,275.63032539508276,2.4803253950827866,1.0,0.002,0.12918059350990657,0.004903403347629774,0.0001995209976421425,0.0018004790005890434,0.09976049882107124,0.09976049882107124,0.0,-1.7688142617267033e-12,0.9999910353809135,0.9999910353809135,0.0,0.09256600660044796,8.298264286097156e-07,0.0,0.0,0.0,1600075.6352176568,266.5971625089848,0.0,1.0,1284560.7755290843,2597.9145072073193,,,,,,,,,,,,,,,,,,2.0,15247.6551685012,1553.3359466765328,0.3716989543673214,6.175347969391544,2.9271070003264597
2431.0,-29.98497906019146,5.013390523011801,35.05454498491383,24.62074061566966,5.004077379638988,-26.48607341620585,-39.98655545348299,1.5051717359344947,-6.552853885421996,-6.552853885433047,40.10899534726161,41087.13033974356,25755.97417977303,25755.97417977303,66843.1045195166,77204.63478855333,77195.40363323742,25755.97417977303,102951.37781301045,102951.37781301045,102951.37781301045,130470.97778123117,125955.5091225376,4515.4686586935695,0.0,90975.158816056,54857.72057008959,40130.486939962684,27519.599968220722,67650.08690818341,20877.959515273047,1553.3360631001872,0.0,0.8783590297883312,2.7233865657763627,0.0014947059257719628,1.0,1.0,-6.552853885421996,333694.2785551135,1559238.1635039693,4.672654773271586,1559238.1635039693,4.672654773271586,0.7586578125911221,0.09256677473956491,3.9155893207791035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155893207791035,1.2846963334883437,1.2849967156548012,3.0478714842651415,6458.073940605134,15247.650770084998,6454.238129348632,0.00032998632787170146,23234.091055788824,2369.2179343393336,19292.149686238678,1967.2517818254632,0.830338042487442,0.830338042487442,35413.340081832896,35382.83765553947,1.00107770159574,0.8,4276.575299014083,4272.891774033241,1.00107770159574,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.337474697142,4632.441516551485,6.1893500194063265,5.013390523011801,-3.7419334533158617,8.755323976327663,2.927114413360479,3.5,0.8363184038172797,0.6,0.00023380352324356275,1.0000254462628064,0.000233797573969052,198.90980625180677,0.0,1.187509348667541e-06,3.3654014941238115,0.014192864521351501,7.897573643741228e-05,0.00015482778680615047,0.0006062420285780266,0.09256677450511036,0.09256677450511036,0.09256677450511036,0.09256595630363369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.1750666845,595.6054305041727,0.0,0.09256677450511036,0.09256677473956491,0.09256677473956491,0.371698725470015,0.371698725470015,0.5,10.005472821608697,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27519.599968220722,20877.959515273047,0.7586578125911221,0.988071229091515,0.6073477835366001,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403813619116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.37311077945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6601626067481,260.6601626067481,-12.48983739325189,244.9155410719357,276.40478414188897,123906.19038814436,123931.83092540239,-25.64053725803745,0.0,nan,276.40478414188897,3.2547841418889902,270.1069355277373,-3.0430644722626994,263.80908691361435,-9.340913086385626,257.5112382995999,-15.638761700400096,251.21338968571254,-21.936610314287435,244.9155410719357,-28.23445892806427,1.0,1.0,28837.30492052088,28837.30492052088,275.6303030157505,2.4803030157505077,275.6303030157505,275.6303030157505,77194.79293990147,77195.40363323742,-0.6106933359551476,0.0,8545.783548066482,8545.783548066482,0.8860099705644249,3935.167267382999,275.6303030157505,2.4803030157505077,1.0,0.002,0.1291814183828232,0.004903396901460085,0.0001995222649466785,0.00180047773410377,0.09976113247333925,0.09976113247333925,0.0,-9.495516352375777e-13,0.9999910888837681,0.9999910888837681,0.0,0.09256594986627599,8.248732889176007e-07,0.0,0.0,0.0,1600075.6159882064,266.597146114578,0.0,1.0,1284560.831478884,2597.9142808300758,,,,,,,,,,,,,,,,,,2.0,15247.650770084998,1553.3360631001872,0.371698725470015,6.175347969391544,2.927114413360479
2432.0,-29.98522286491516,5.013340938176867,35.05454145468863,24.620704783033602,5.004053932246375,-26.486295185208867,-39.986771741509415,1.5051262529238352,-6.552868884507689,-6.5528688844939085,40.10898811740095,41086.9769004072,25755.95032070983,25755.95032070983,66842.92722111703,77204.58492949668,77195.34445232929,25755.95032070983,102951.29477303912,102951.29477303912,102951.29477303912,130470.88344936952,125955.42894363172,4515.454505737801,0.0,90975.19546663835,54857.65344741786,40130.60224357832,27519.588676330404,67650.19091990872,20877.95027742424,1553.3359182263903,0.0,0.8783589759703874,2.7233850428690927,0.0014947059257719628,1.0,1.0,-6.552868884507689,333694.0809019431,1559237.8510615733,4.672656604657484,1559237.8510615733,4.672656604657484,0.7586577882023855,0.09256671131116437,3.9155893026975193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155893026975193,1.2846965585188963,1.2849969330945592,3.0478709363180143,6458.072779570924,15247.64638051789,6454.236817187759,0.0003299864708720957,23234.100523250465,2369.2188997517464,19292.145764102017,1967.251381878829,0.8303375353307215,0.8303375353307214,35413.33995100625,35382.83765553947,1.0010776969729185,0.8,4276.575283215234,4272.891774033241,1.0010776969729185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.3437717545185,4632.441516551485,6.1893349200156385,5.013340938176867,-3.741952846362664,8.755293784539532,2.9271217956892053,3.5,0.8363205130540586,0.6,0.000233797573969052,1.000025372576427,0.00023379164207274551,198.91000758151395,0.0,1.1833690402715682e-06,3.353667860129624,0.014194047890391774,7.897380365881493e-05,0.00015482377031023707,0.000606226298830062,0.09256671095246026,0.09256671095246026,0.09256671095246026,0.09256589023622905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.2588063128,595.6054029183769,0.0,0.09256671095246026,0.09256671131116437,0.09256671131116437,0.37169849629159374,0.37169849629159374,0.5,10.005448199750129,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27519.588676330404,20877.95027742424,0.7586577882023855,0.9880670891269558,0.6073445816147097,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514052783153717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.36137714546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6600267753843,260.6600267753843,-12.489973224615653,244.9153046909298,276.40474886016955,123907.01633266764,123932.56469371603,-25.548361048397986,0.0,nan,276.40474886016955,3.2547488601695704,270.10686002614796,-3.0431399738520213,263.80897119218633,-9.341028807813643,257.51108235831094,-15.638917641689034,251.21319352456126,-21.936806475438715,244.9153046909298,-28.23469530907019,1.0,1.0,28837.30492052088,28837.30492052088,275.6302810915308,2.4802810915307987,275.6302810915308,275.6302810915308,77194.74418997581,77195.34445232929,-0.6002623534732265,0.0,8545.783548066482,8545.783548066482,0.886009971707553,3935.167249211007,275.6302810915308,2.4802810915307987,1.0,0.002,0.12918224568040168,0.004903390694097444,0.00019952353656813477,0.0018004764616425081,0.09976176828406738,0.09976176828406738,0.0,-1.7893572908100897e-12,0.9999910626802218,0.9999910626802218,0.0,0.09256588401286456,8.272982998084642e-07,0.0,0.0,0.0,1600075.5983953632,266.5971311154923,0.0,1.0,1284560.8826668158,2597.914073719741,,,,,,,,,,,,,,,,,,2.0,15247.64638051789,1553.3359182263903,0.37169849629159374,6.175347969391544,2.9271217956892053
2433.0,-29.985466107749076,5.013291603559929,35.05453796941514,24.6206876001321,5.004047474018224,-26.486514749563884,-39.986983908433444,1.5050961157828164,-6.55288092549398,-6.5528809254986795,40.10898235272451,41086.79908803467,25755.920266628553,25755.920266628553,66842.71935466322,77204.52225499453,77195.31456584505,25755.920266628553,102951.23483247361,102951.23483247361,102951.23483247361,130470.81598501543,125955.37540211309,4515.4405829023435,0.0,90975.2223644071,54857.56505192763,40130.73034719942,27519.581152541825,67650.31149974125,20877.943940834462,1553.3358812045183,0.0,0.8783589326168588,2.723383820308035,0.0014947059257719628,1.0,1.0,-6.55288092549398,333693.92222973186,1559237.6019359517,4.672658079946968,1559237.6019359517,4.672658079946968,0.7586577653601421,0.09256664828918286,3.9155883163553096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155883163553096,1.2846967117334709,1.2849970787238723,3.0478698050623296,6458.070382575875,15247.641996994585,6454.236357849825,0.0003299869331766933,23234.113245359833,2369.2201970458655,19292.144391110196,1967.251241872627,0.8303370215759407,0.8303370215759407,35413.33281447171,35382.83765553947,1.0010774448001005,0.8,4276.57442139516,4272.891774033241,1.0010774448001005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.350049287232,4632.441516551485,6.189318361006448,5.013291603559929,-3.7419699519013756,8.755261555461304,2.9271291551356864,3.5,0.8363226157530532,0.6,0.00023379164207274551,1.0000253141507287,0.0002337857239856903,198.9102084475805,0.0,1.1799135392955592e-06,3.343874970363615,0.014195227803931069,7.897190774942427e-05,0.00015481973432332125,0.0006062103428576298,0.09256664800859452,0.09256664800859452,0.09256664800859452,0.09256584190725657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.3475151514,595.6053737885788,0.0,0.09256664800859452,0.09256664828918286,0.09256664828918286,0.37169826634903913,0.37169826634903913,0.5,10.005424016767247,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27519.581152541825,20877.943940834462,0.7586577653601421,0.9880622553366791,0.6073408706801272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514067387701557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.351584255695,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6598929405359,260.6598929405359,-12.490107059464094,244.91506921490588,276.4047166664972,123908.01148611243,123933.18432537145,-25.172839259009823,0.0,nan,276.4047166664972,3.254716666497245,270.1067871760067,-3.043212823993258,263.8088576855663,-9.341142314433682,257.51092819522796,-15.639071804772016,251.21299870501144,-21.937001294988534,244.91506921490588,-28.234930785094093,1.0,1.0,28837.30492052088,28837.30492052088,275.6302655533061,2.4802655533061397,275.6302655533061,275.6302655533061,77194.72444313265,77195.31456584505,-0.5901227123977151,0.0,8545.783548066482,8545.783548066482,0.8860100340646705,3935.166257937086,275.6302655533061,2.4802655533061397,1.0,0.002,0.12918305766474794,0.004903385093099113,0.00019952478575087918,0.0018004752132669143,0.09976239287543959,0.09976239287543959,0.0,-9.82206503630234e-13,0.9999912281061218,0.9999912281061218,0.0,0.0925658363043674,8.119848154493665e-07,0.0,0.0,0.0,1600075.5842721541,266.597119074506,0.0,1.0,1284560.923759528,2597.91390745546,,,,,,,,,,,,,,,,,,2.0,15247.641996994585,1553.3358812045183,0.37169826634903913,6.175347969391544,2.9271291551356864
2434.0,-29.98570805056681,5.013242377415176,35.054534562324434,24.620627948921197,5.0040045174899745,-26.486736793754517,-39.987196459528036,1.505033260745182,-6.552900483901453,-6.5529004839055744,40.10897763525205,41086.65647372116,25755.907142196498,25755.907142196498,66842.56361591766,77204.4895770566,77195.275912901,25755.907142196498,102951.1830550975,102951.1830550975,102951.1830550975,130470.76718491741,125955.33999900517,4515.427185912231,0.0,90975.2738612082,54857.50625936133,40130.852890940965,27519.584129819916,67650.43702076087,20877.944706058493,1553.336522314063,0.0,0.8783588445142704,2.7233818344793326,0.0014947059257719628,1.0,1.0,-6.552900483901453,333693.6644955103,1559237.3980684157,4.672661078015147,1559237.3980684157,4.672661078015147,0.758657711089296,0.09256659067869961,3.9155900257198977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155900257198977,1.284697017957282,1.2849973774159351,3.047870409122485,6458.071662506858,15247.637616600981,6454.233371543112,0.00032998644631242896,23234.116254160705,2369.2205038581683,19292.135464839586,1967.2503316463408,0.8303365298598263,0.8303365298598263,35413.34518232851,35382.83765553947,1.0010778818241686,0.8,4276.575914958624,4272.891774033241,1.0010778818241686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.356320707118,4632.441516551485,6.1893058794397895,5.013242377415176,-3.741992725457932,8.755235102873108,2.9271365074232047,3.5,0.83632471640663,0.6,0.0002337857239856903,1.0000251789070684,0.00023377983766488327,198.91040824046925,0.0,1.1771679297639104e-06,3.336093912950922,0.014196404971860832,7.897000844930336e-05,0.00015481571553638694,0.0006061948715789657,0.09256659068735226,0.09256659068735226,0.09256659068735226,0.09256580333043672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.43857038533,595.6053439471747,0.0,0.09256659068735226,0.09256659067869961,0.09256659067869961,0.3716980373203665,0.3716980373203665,0.5,10.00540039745924,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27519.584129819916,20877.944706058493,0.758657711089296,0.9880581199409653,0.6073376356920251,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408195861868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.34380319828,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6597575393529,260.6597575393529,-12.490242460647096,244.9148343720678,276.40468070697403,123908.62301958956,123934.09046793994,-25.467448350405533,0.0,nan,276.40468070697403,3.2546807069740566,270.10671143981557,-3.0432885601844077,263.80874217271304,-9.341257827286938,257.5107729057134,-15.639227094286582,251.2128036388336,-21.93719636116637,244.9148343720678,-28.23516562793219,1.0,1.0,28837.30492052088,28837.30492052088,275.63024147185655,2.480241471856573,275.63024147185655,275.63024147185655,77194.62470984466,77195.275912901,-0.6512030563317239,0.0,8545.783548066482,8545.783548066482,0.8860099259976639,3935.167975848497,275.63024147185655,2.480241471856573,1.0,0.002,0.12918385186227474,0.004903378204219528,0.00019952600437940312,0.0018004739966016067,0.09976300218970156,0.09976300218970156,0.0,9.81009978112679e-13,0.9999914202589376,0.9999914202589376,0.0,0.09256579648132056,7.941973790511793e-07,0.0,0.0,0.0,1600075.561331549,266.5970995160985,0.0,1.0,1284560.9905072106,2597.913637389224,,,,,,,,,,,,,,,,,,2.0,15247.637616600981,1553.336522314063,0.3716980373203665,6.175347969391544,2.9271365074232047
2435.0,-29.98595001615422,5.013193455722438,35.05453109070873,24.620620265509956,5.00400533043722,-26.48695448148899,-39.9874083121307,1.505009795681138,-6.5529094875332135,-6.552909487604045,40.108968965580225,41086.47488601951,25755.8708353279,25755.8708353279,66842.3457213474,77204.4207721676,77195.2128455654,25755.8708353279,102951.0836808933,102951.0836808933,102951.0836808933,130470.64517609314,125955.23208880199,4515.413087291143,0.0,90975.29431619516,54857.41393552943,40130.97820073969,27519.56149519984,67650.53969593953,20877.927674364742,1553.3356939457085,0.0,0.878358828686447,2.723380920311672,0.0014947059257719628,1.0,1.0,-6.5529094875332135,333693.54584867717,1559237.0234025142,4.672661616624717,1559237.0234025142,4.672661616624717,0.7586577161851369,0.09256652338565957,3.9155882798025092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155882798025092,1.284697139869253,1.2849974917938758,3.0478687608824355,6458.068170083977,15247.633254142942,6454.2336756136065,0.0003299871921754262,23234.13183798366,2369.222092965861,19292.13637372664,1967.2504243270273,0.8303360120470453,0.8303360120470453,35413.33254999927,35382.83765553947,1.0010774354548424,0.8,4276.574389457018,4272.891774033241,1.0010774354548424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.362549896178,4632.441516551485,6.189287889845234,5.013193455722438,-3.7420074623450286,8.755200918067466,2.927143810208804,3.5,0.8363268029168012,0.6,0.00023377983766488327,1.0000251813266439,0.00023377395092666415,198.9106080525149,0.0,1.1708504747603404e-06,3.3181902454708045,0.014197575822335592,7.896811543274184e-05,0.00015481172223214142,0.0006061789651482145,0.09256652276655125,0.09256652276655125,0.09256652276655125,0.09256572122674177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.51257146575,595.6053194575308,0.0,0.09256652276655125,0.09256652338565957,0.09256652338565957,0.37169781105255306,0.37169781105255306,0.5,10.005376351476718,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,27519.56149519984,20877.927674364742,0.7586577161851369,0.9880533994521756,0.6073340297163301,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451409645168896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.325899530806,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6596248335955,260.6596248335955,-12.490375166404476,244.9146004412582,276.40464922627365,123909.68109088702,123934.64155937421,-24.96046848717572,0.0,nan,276.40464922627365,3.2546492262736706,270.10663946907937,-3.0433605309206087,263.8086297119619,-9.341370288038092,257.51061995495047,-15.639380045049506,251.2126101980495,-21.937389801950474,244.9146004412582,-28.23539955874179,1.0,1.0,28837.30492052088,28837.30492052088,275.63022508822206,2.4802250882220847,275.63022508822206,275.63022508822206,77194.63024059878,77195.2128455654,-0.5826049666211475,0.0,8545.783548066482,8545.783548066482,0.8860100363755593,3935.1662212015217,275.63022508822206,2.4802250882220847,1.0,0.002,0.1291846590624161,0.004903373166008256,0.0001995272474180917,0.0018004727509895416,0.09976362370904585,0.09976362370904585,0.0,-1.5923668633677224e-12,0.9999912797774513,0.9999912797774513,0.0,0.09256571618497508,8.072006844841803e-07,0.0,0.0,0.0,1600075.5507709328,266.59709051246676,0.0,1.0,1284561.021234233,2597.9135130653635,,,,,,,,,,,,,,,,,,2.0,15247.633254142942,1553.3356939457085,0.37169781105255306,6.175347969391544,2.927143810208804
2436.0,-29.986190731717752,5.013144698956172,35.05452778188836,24.620583769306563,5.0039839437914,-26.48717326417325,-39.98762037428094,1.5049664762183235,-6.5529256359996,-6.552925635991065,40.10896671387816,41086.32381383629,25755.85087600618,25755.85087600618,66842.17468984248,77204.37232236404,77195.21828958388,25755.85087600618,102951.06916559006,102951.06916559006,102951.06916559006,130470.6412914411,125955.24103351777,4515.400257923333,0.0,90975.33414451727,54857.35080180925,40131.09260300891,27519.572125851042,67650.66472885995,20877.934169253975,1553.3366165370287,0.0,0.8783587496901784,2.723379280706677,0.0014947059257719628,1.0,1.0,-6.5529256359996,333693.3330497084,1559236.9260950235,4.672664304811726,1559236.9260950235,4.672664304811726,0.7586576591298774,0.09256646838819865,3.915588879162418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915588879162418,1.2846973546509604,1.2849976990627265,3.0478687178633175,6458.0680789316275,15247.628883163989,6454.23163666801,0.00032998705961890585,23234.138453263196,2369.2227675366407,19292.130279181805,1967.2498028564094,0.8303355133218747,0.8303355133218747,35413.33688658013,35382.83765553947,1.0010775886899728,0.8,4276.574913149912,4272.891774033241,1.0010775886899728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.368787437824,4632.441516551485,6.189273816287788,5.013144698956172,-3.742027562178519,8.75517226113469,2.9271511227938536,3.5,0.8363288922268153,0.6,0.00023377395092666415,1.0000250512847046,0.00023376809473556805,198.91080683265835,0.0,1.1709346786107996e-06,3.318428879183006,0.014198746757014203,7.896622058577412e-05,0.00015480773034089003,0.0006061634273311635,0.09256646834977297,0.09256646834977297,0.09256646834977297,0.09256571215139645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.61105766305,595.6052873207137,0.0,0.09256646834977297,0.09256646838819865,0.09256646838819865,0.37169758505771966,0.37169758505771966,0.5,10.005353664031682,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27519.572125851042,20877.934169253975,0.7586576591298774,0.9880490451607851,0.6073306741110077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514110946150849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.32613816451,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6594924286872,260.6594924286872,-12.490507571312776,244.91436727075546,276.4046175869628,123910.50513875858,123935.40902166929,-24.9038829106875,0.0,nan,276.4046175869628,3.2546175869628087,270.10656752351804,-3.0434324764819394,263.80851746017134,-9.341482539828633,257.51046739693066,-15.639532603069313,251.21241733378474,-21.937582666215235,244.91436727075546,-28.235632729244514,1.0,1.0,28837.30492052088,28837.30492052088,275.6302095768765,2.4802095768765184,275.6302095768765,275.6302095768765,77194.56558967821,77195.21828958388,-0.6526999056659406,0.0,8545.783548066482,8545.783548066482,0.8860099984836842,3935.16682355823,275.6302095768765,2.4802095768765184,1.0,0.002,0.12918542148146492,0.0049033670335343685,0.00019952841836232921,0.0018004715831721335,0.0997642091811646,0.0997642091811646,0.0,1.5344626611013545e-12,0.9999917635317078,0.9999917635317078,0.0,0.09256570596741685,7.624207817982595e-07,0.0,0.0,0.0,1600075.5318299367,266.5970743640004,0.0,1.0,1284561.076344679,2597.9132900843265,,,,,,,,,,,,,,,,,,2.0,15247.628883163989,1553.3366165370287,0.37169758505771966,6.175347969391544,2.9271511227938536
2437.0,-29.986430562235096,5.013096088224402,35.05452446297048,24.620534560550027,5.003944644013728,-26.487393041608836,-39.98783257612956,1.5049071237261173,-6.552942855303229,-6.552942855328079,40.10895980732991,41086.171315867614,25755.83339753999,25755.83339753999,66842.0047134076,77204.33362400816,77195.15366629236,25755.83339753999,102950.98706383235,102950.98706383235,102950.98706383235,130470.55051218352,125955.16341017393,4515.387102009581,0.0,90975.37441897257,54857.27703700611,40131.21931329606,27519.56344835117,67650.78276164724,20877.926690324577,1553.3366463920386,0.0,0.8783586826027197,2.7233775323769653,0.0014947059257719628,1.0,1.0,-6.552942855303229,333693.1061397219,1559236.6276217992,4.672666587750618,1559236.6276217992,4.672666587750618,0.7586576265829346,0.09256640902649256,3.9155889363915453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155889363915453,1.2846976443641112,1.2849979813197816,3.0478680750828735,6458.066716956999,15247.62452916166,6454.230479776508,0.0003299872557580225,23234.148399349586,2369.2237817551954,19292.12682115569,1967.2494502358797,0.8303350090376349,0.8303350090376349,35413.33730065308,35382.83765553947,1.0010776033214364,0.8,4276.574963154068,4272.891774033241,1.0010776033214364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.374997862497,4632.441516551485,6.1892603792663605,5.013096088224402,-3.742048454498551,8.755144542722952,2.9271584035955676,3.5,0.8363309724558764,0.6,0.00023376809473556805,1.0000249592258688,0.00023376226021051586,198.9110048822892,0.0,1.1648596958915529e-06,3.3012123781566607,0.014199911616710095,7.896432453262957e-05,0.0001548037702029385,0.0006061479299183251,0.09256640875518067,0.09256640875518067,0.09256640875518067,0.09256564743602792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.68776781275,595.6052620366601,0.0,0.09256640875518067,0.09256640902649256,0.09256640902649256,0.37169736449934926,0.37169736449934926,0.5,10.005330824589128,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,27519.56344835117,20877.926690324577,0.7586576265829346,0.9880448087187818,0.6073273602853314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514125365760002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.30892166349,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6593587219223,260.6593587219223,-12.490641278077703,244.91413471234512,276.4045827318315,123911.09472691001,123936.24347542813,-25.148748518122087,0.0,nan,276.4045827318315,3.2545827318315332,270.10649312774325,-3.043506872256728,263.808403523735,-9.341596476264954,257.51031391984407,-15.639686080155911,251.21222431603496,-21.937775683965015,244.91413471234512,-28.23586528765486,1.0,1.0,28837.30492052088,28837.30492052088,275.63018479553057,2.4801847955305902,275.63018479553057,275.63018479553057,77194.4812341636,77195.15366629236,-0.6724321287620114,0.0,8545.783548066482,8545.783548066482,0.886009994865626,3935.166881073503,275.63018479553057,2.4801847955305902,1.0,0.002,0.1291861894365245,0.004903360666911026,0.00019952959741786368,0.0018004704012554466,0.09976479870893183,0.09976479870893183,0.0,-1.3266896262131844e-12,0.9999917037359626,0.9999917037359626,0.0,0.09256564107112228,7.679553702797655e-07,0.0,0.0,0.0,1600075.5116329214,266.59705714469675,0.0,1.0,1284561.1351096074,2597.9130523170056,,,,,,,,,,,,,,,,,,2.0,15247.62452916166,1553.3366463920386,0.37169736449934926,6.175347969391544,2.9271584035955676
2438.0,-29.986669981202386,5.013047705612933,35.05452105651249,24.620508506801002,5.003926961484704,-26.487610286928923,-39.9880405870266,1.5048672678024275,-6.5529555758400875,-6.55295557585521,40.108950647380475,41085.99201273779,25755.806140639877,25755.806140639877,66841.79815337766,77204.27879509932,77195.07084882855,25755.806140639877,102950.87698946842,102950.87698946842,102950.87698946842,130470.41873137989,125955.04536781224,4515.37336356764,0.0,90975.40296812732,54857.18100001715,40131.35774234463,27519.541741911467,67650.89948425611,20877.91009637577,1553.3359509884904,0.0,0.8783586484856294,2.7233762408217594,0.0014947059257719628,1.0,1.0,-6.5529555758400875,333692.93851300486,1559236.2317690677,4.67266774873122,1559236.2317690677,4.67266774873122,0.7586576219973648,0.0925663448963416,3.9155878728963063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155878728963063,1.2846978428374662,1.284998172343544,3.047866776399412,6458.063965202581,15247.620184865906,6454.230283246974,0.0003299878110455269,23234.162001026445,2369.225168740237,19292.12623371576,1967.2493903336779,0.8303344976618252,0.8303344976618252,35413.32960588896,35382.83765553947,1.001077331423318,0.8,4276.574033921239,4272.891774033241,1.001077331423318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.381176543517,4632.441516551485,6.189244639692655,5.013047705612933,-3.7420659061622765,8.75511361177521,2.927165647189744,3.5,0.8363330420542125,0.6,0.00023376226021051586,1.0000249164441217,0.00023375643583134435,198.91120259241316,0.0,1.1605512411431274e-06,3.289002217399623,0.014201072167951238,7.896246596707143e-05,0.00015479979424344443,0.0006061321970664745,0.09256634429896075,0.09256634429896075,0.09256634429896075,0.09256555850145949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.7571221574,595.6052390339979,0.0,0.09256634429896075,0.0925663448963416,0.0925663448963416,0.3716971474646407,0.3716971474646407,0.5,10.00530725070984,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27519.541741911467,20877.91009637577,0.7586576219973648,0.988040050656433,0.6073236620054021,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514139732379348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.29671150273,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6592259526085,260.6592259526085,-12.490774047391483,244.91390292234166,276.40454898320735,123911.9345439521,123936.90696707423,-24.97242312215591,0.0,nan,276.40454898320735,3.2545489832073713,270.1064197708435,-3.0435802291564755,263.8082905585572,-9.341709441442788,257.5101613463937,-15.639838653606262,251.2120321343076,-21.93796786569237,244.91390292234166,-28.236097077658314,1.0,1.0,28837.30492052088,28837.30492052088,275.6301623839712,2.4801623839712192,275.6301623839712,275.6301623839712,77194.45342677052,77195.07084882855,-0.617422058028751,0.0,8545.783548066482,8545.783548066482,0.8860100621004009,3935.165812260788,275.6301623839712,2.4801623839712192,1.0,0.002,0.129186981483609,0.004903355021312577,0.0001995308155283059,0.0018004691821100875,0.09976540776415295,0.09976540776415295,0.0,-2.3616065700227118e-12,0.9999914434594541,0.9999914434594541,0.0,0.09256555284865832,7.920476832893419e-07,0.0,0.0,0.0,1600075.4967126353,266.5970444241599,0.0,1.0,1284561.1785214243,2597.9128766695394,,,,,,,,,,,,,,,,,,2.0,15247.620184865906,1553.3359509884904,0.3716971474646407,6.175347969391544,2.927165647189744
2439.0,-29.986908485440402,5.012999473222026,35.05451767186604,24.620467924419813,5.003898447010287,-26.487827792191474,-39.98825240470467,1.5048177540166987,-6.55297226616733,-6.552972266182921,40.10894445925664,41085.845064728484,25755.787970234032,25755.787970234032,66841.63303496252,77204.23426375941,77195.018258334,25755.787970234032,102950.80622856804,102950.80622856804,102950.80622856804,130470.34237131143,125954.98239652855,4515.359974782885,0.0,90975.44159191682,54857.116956718804,40131.47181688669,27519.536142743396,67651.00795963008,20877.90485867345,1553.3361163454372,0.0,0.8783585815321978,2.7233745462022,0.0014947059257719628,1.0,1.0,-6.55297226616733,333692.7185738923,1559235.964344946,4.672670027109602,1559235.964344946,4.672670027109602,0.7586575860283432,0.09256628644693704,3.915588059792445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915588059792445,1.2846980864645838,1.284998408544657,3.0478663438877853,6458.063048762345,15247.61584082052,6454.228824763589,0.00032998789251234377,23234.17075613904,2369.226061513263,19292.12187421132,1967.248945787942,0.8303339971414244,0.8303339971414244,35413.33095814864,35382.83765553947,1.0010773792060503,0.8,4276.574197222423,4272.891774033241,1.0010773792060503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.3873448106515,4632.441516551485,6.189231099179487,5.012999473222026,-3.7420863329971716,8.755085806219197,2.9271728785823248,3.5,0.8363351081663785,0.6,0.00023375643583134435,1.0000248212952074,0.00023375063383785692,198.91139954750616,0.0,1.1585342653582927e-06,3.2832861080254014,0.014202230702216597,7.896057342969961e-05,0.00015479586240164472,0.0006061168305251544,0.09256628624302347,0.09256628624302347,0.09256628624302347,0.09256550370057767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.8403795002,595.605211656155,0.0,0.09256628624302347,0.09256628644693704,0.09256628644693704,0.3716969300866016,0.3716969300866016,0.5,10.005283773796332,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27519.536142743396,20877.90485867345,0.7586575860283432,0.9880360256398465,0.6073205160408839,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415407437261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.290995393356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65909304873793,260.65909304873793,-12.490906951262048,244.91367182056516,276.404514277237,123912.67151526231,123937.66924615433,-24.997730891996767,0.0,nan,276.404514277237,3.2545142772370355,270.1063457857118,-3.0436542142881535,263.8081772942726,-9.341822705727395,257.5100088029448,-15.639991197055167,251.21184031169602,-21.938159688303955,244.91367182056516,-28.23632817943482,1.0,1.0,28837.30492052088,28837.30492052088,275.6301395396736,2.480139539673644,275.6301395396736,275.6301395396736,77194.39423636827,77195.018258334,-0.6240219657338457,0.0,8545.783548066482,8545.783548066482,0.8860100502847208,3935.166000091407,275.6301395396736,2.480139539673644,1.0,0.002,0.12918777059929884,0.004903348672391159,0.00019953202748341662,0.001800467971181868,0.0997660137417083,0.0997660137417083,0.0,-1.3347153243747911e-12,0.9999914751197649,0.9999914751197649,0.0,0.09256549733043128,7.891165057645126e-07,0.0,0.0,0.0,1600075.4771360639,266.59702773383265,0.0,1.0,1284561.2354810871,2597.9126462065237,,,,,,,,,,,,,,,,,,2.0,15247.61584082052,1553.3361163454372,0.3716969300866016,6.175347969391544,2.9271728785823248
2440.0,-29.987146352525066,5.012951436973164,35.05451425965029,24.62043691137808,5.0038774574650144,-26.48804397152535,-39.988460240978725,1.504775076898341,-6.552986497258132,-6.552986497230408,40.10893689670115,41085.67720484011,25755.764505484454,25755.764505484454,66841.44171032457,77204.18338845472,77194.95341438464,25755.764505484454,102950.71791986909,102950.71791986909,102950.71791986909,130470.24045815015,125954.89414331454,4515.346314835616,0.0,90975.47405839052,54857.03226535349,40131.60199226337,27519.522538281064,67651.12453054443,20877.89400813656,1553.3358420880181,0.0,0.8783585331447451,2.7233731012769766,0.0014947059257719628,1.0,1.0,-6.552986497258132,333692.5310417929,1559235.6375245322,4.672671673700865,1559235.6375245322,4.672671673700865,0.758657566790788,0.0925662252193546,3.915587529411297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915587529411297,1.2846982980670396,1.2849986127423796,3.0478654290292906,6458.061110286974,15247.611507119578,6454.22807406515,0.00032998823820879684,23234.18219489236,2369.2272279414847,19292.11963032345,1967.248716975058,0.8303334917707796,0.8303334917707796,35413.32712065336,35382.83765553947,1.0010772436063495,0.8,4276.573733799953,4272.891774033241,1.0010772436063495,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.393482943336,4632.441516551485,6.189216331272646,5.012951436973164,-3.7421048697857433,8.755056306758906,2.927180074653756,3.5,0.8363371641867874,0.6,0.00023375063383785692,1.0000247550337218,0.00023374484747627533,198.91159597678507,0.0,1.1540826447507482e-06,3.2706702152236202,0.014203384784861347,7.89587165059245e-05,0.0001547919173319324,0.0006061013011585789,0.09256622482197577,0.09256622482197577,0.09256622482197577,0.09256543314595804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.91830998455,595.6051859430622,0.0,0.09256622482197577,0.0925662252193546,0.0925662252193546,0.3716967125981715,0.3716967125981715,0.5,10.005260023222716,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,27519.522538281064,20877.89400813656,0.758657566790788,0.9880314950292616,0.6073169882976588,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514168361597453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.27837950055,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6589607767926,260.6589607767926,-12.491039223207395,244.9134414603492,276.40448009355976,123913.48226152046,123938.36113584082,-24.8788743203662,0.0,nan,276.40448009355976,3.2544800935597777,270.1062723667339,-3.043727633266087,263.80806463998044,-9.341935360019534,257.5098569133449,-15.640143086655087,251.21164918678727,-21.938350813212708,244.9134414603492,-28.236558539650787,1.0,1.0,28837.30492052088,28837.30492052088,275.63011772079653,2.4801177207965566,275.63011772079653,275.63011772079653,77194.35464517336,77194.95341438464,-0.59876921128307,0.0,8545.783548066482,8545.783548066482,0.8860100838157181,3935.1654670583534,275.63011772079653,2.4801177207965566,1.0,0.002,0.12918856863061803,0.004903342728405418,0.0001995332542170807,0.0018004667438641323,0.09976662710854035,0.09976662710854035,0.0,-1.918787177757064e-12,0.9999913787971777,0.9999913787971777,0.0,0.0925654271871525,7.980322021108448e-07,0.0,0.0,0.0,1600075.4604439987,266.59701350274185,0.0,1.0,1284561.2840480264,2597.912449701108,,,,,,,,,,,,,,,,,,2.0,15247.611507119578,1553.3358420880181,0.3716967125981715,6.175347969391544,2.927180074653756
2441.0,-29.987383463084758,5.012903570373455,35.054510858137874,24.62040107874202,5.0038524373132445,-26.488259873040484,-39.988668042328186,1.5047288475756202,-6.553002000061156,-6.553001999996797,40.10893037955023,41085.51574591359,25755.744097359024,25755.744097359024,66841.25984327261,77204.13609490891,77194.89941894551,25755.744097359024,102950.64351630454,102950.64351630454,102950.64351630454,130470.15804062746,125954.8252852458,4515.332755381665,0.0,90975.5093659328,54856.95320076843,40131.72907240485,27519.514524322924,67651.24359672777,20877.887105110658,1553.3358641634215,0.0,0.8783584738827639,2.723371527231778,0.0014947059257719628,1.0,1.0,-6.553002000061156,333692.32675164007,1559235.3558823636,4.672673690344904,1559235.3558823636,4.672673690344904,0.7586575368783446,0.09256616553279992,3.9155873236662426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155873236662426,1.2846985262527333,1.2849988335472973,3.04786472752281,6458.05962387892,15247.6071782328,6454.22701481107,0.0003299884673640731,23234.192432912107,2369.2282719289574,19292.11646414212,1967.2483941144144,0.8303329896163772,0.8303329896163772,35413.32563201506,35382.83765553947,1.001077191004616,0.8,4276.5735540294545,4272.891774033241,1.001077191004616,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.399602971568,4632.441516551485,6.189202324854212,5.012903570373455,-3.7421243395550117,8.755027909928467,2.927187249507386,3.5,0.8363392141449674,0.6,0.00023374484747627533,1.0000246763485305,0.00023373907964928072,198.91179178167056,0.0,1.1509744170924334e-06,3.2618614980399565,0.01420453575927844,7.895685993454667e-05,0.00015478798754172866,0.000606085881874201,0.09256616526939936,0.09256616526939936,0.09256616526939936,0.09256537471553683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.0011333979,595.6051586901733,0.0,0.09256616526939936,0.09256616553279992,0.09256616553279992,0.3716964937005922,0.3716964937005922,0.5,10.005236306294046,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,27519.514524322924,20877.887105110658,0.7586575368783446,0.9880270677907488,0.6073135327833183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514182610681368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.26957078337,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6588287242255,260.6588287242255,-12.49117127577449,244.91321180088948,276.4044456478816,123914.24753101278,123939.08514239083,-24.837611378048145,0.0,nan,276.4044456478816,3.254445647881596,270.10619887830217,-3.043801121697811,263.807952108796,-9.342047891204004,257.5097053393996,-15.640294660600375,251.21145857008406,-21.938541429915915,244.91321180088948,-28.236788199110492,1.0,1.0,28837.30492052088,28837.30492052088,275.63009589965816,2.4800958996581812,275.63009589965816,275.63009589965816,77194.30286982542,77194.89941894551,-0.5965491200913675,0.0,8545.783548066482,8545.783548066482,0.8860100968230371,3935.165260284574,275.63009589965816,2.4800958996581812,1.0,0.002,0.12918936562725944,0.004903336560718629,0.0001995344788311677,0.0018004655197672078,0.09976723941558384,0.09976723941558384,0.0,-1.4016244762049546e-12,0.9999913899721177,0.9999913899721177,0.0,0.09256536853553372,7.969972661975561e-07,0.0,0.0,0.0,1600075.4422603012,266.5969979999388,0.0,1.0,1284561.3369549746,2597.912235635728,,,,,,,,,,,,,,,,,,2.0,15247.6071782328,1553.3358641634215,0.3716964937005922,6.175347969391544,2.927187249507386
2442.0,-29.987620076103212,5.01285594888251,35.054507484417854,24.62038337197157,5.0038464181250735,-26.48847342666646,-39.98887549443168,1.504699768650244,-6.55301331521423,-6.553013315176364,40.10892437854047,41085.35015475438,25755.71470154887,25755.71470154887,66841.06485630324,77204.0760834868,77194.86501524731,25755.71470154887,102950.57971679619,102950.57971679619,102950.57971679619,130470.08484123534,125954.76558173276,4515.319259502576,0.0,90975.53762673851,54856.8757443384,40131.84653600012,27519.50512443915,67651.35166043928,20877.8794679622,1553.3357194545315,0.0,0.8783584353643298,2.723370378371483,0.0014947059257719628,1.0,1.0,-6.55301331521423,333692.17764484196,1559235.0965438548,4.672675001100544,1559235.0965438548,4.672675001100544,0.7586575184966264,0.09256610444616908,3.9155866594373556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155866594373556,1.284698674179162,1.2849989740979995,3.04786385954602,6458.0577847402565,15247.602856572837,6454.226201588897,0.00032998878784154084,23234.203591808924,2369.2294098197576,19292.114033366626,1967.248146244296,0.830332486204431,0.8303324862044311,35413.32082608382,35382.83765553947,1.0010770211847821,0.8,4276.572973657008,4272.891774033241,1.0010770211847821,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.405698357197,4632.441516551485,6.1891861953561715,5.01285594888251,-3.742140595607604,8.754996544490115,2.9271943954780957,3.5,0.8363412558508845,0.6,0.00023373907964928072,1.0000246246160187,0.00023373332405592504,198.91198717602742,0.0,1.14728880218452e-06,3.2514164653909297,0.014205683048080625,7.8955006523712e-05,0.00015478407312556874,0.0006060704518238531,0.09256610414514341,0.09256610414514341,0.09256610414514341,0.09256532298399105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.0850831034,595.6051310963621,0.0,0.09256610414514341,0.09256610444616908,0.09256610444616908,0.37169627358439783,0.37169627358439783,0.5,10.005212873448603,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,27519.50512443915,20877.8794679622,0.7586575184966264,0.9880226073204998,0.6073101149696615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514196814473337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.25912575072,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6586986237433,260.6586986237433,-12.491301376256672,244.9129829734543,276.40441427435326,123915.22677309309,123939.6972196065,-24.47044651341308,0.0,nan,276.40441427435326,3.2544142743532802,270.1061280139883,-3.043871986011652,263.80784175371065,-9.34215824628933,257.5095554935233,-15.640444506476683,251.21126923343013,-21.938730766569847,244.9129829734543,-28.237017026545686,1.0,1.0,28837.30492052088,28837.30492052088,275.6300805586689,2.4800805586689307,275.6300805586689,275.6300805586689,77194.2851849499,77194.86501524731,-0.5798302974144462,0.0,8545.783548066482,8545.783548066482,0.8860101388159631,3935.1645927345426,275.6300805586689,2.4800805586689307,1.0,0.002,0.12919015239589418,0.004903331199018855,0.00019953568936495472,0.001800464310524269,0.09976784468247736,0.09976784468247736,0.0,-1.1077640540979594e-13,0.9999915004749473,0.9999915004749473,0.0,0.09256531767824532,7.867679237676488e-07,0.0,0.0,0.0,1600075.4289884216,266.59698668478575,0.0,1.0,1284561.3755705776,2597.9120793941747,,,,,,,,,,,,,,,,,,2.0,15247.602856572837,1553.3357194545315,0.37169627358439783,6.175347969391544,2.9271943954780957
