time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2443.0,-29.98785545721467,5.012808427697723,35.05450418429337,24.62032874990257,5.003804882110043,-26.488689423277016,-39.98908329578114,1.504638848232167,-6.553032290544252,-6.553032290539961,40.1089197514797,41085.208138549104,25755.70254501396,25755.70254501396,66840.91068356307,77204.04257281241,77194.82613714425,25755.70254501396,102950.52868215821,102950.52868215821,102950.52868215821,130470.03652263916,125954.73024132726,4515.306281311898,0.0,90975.58361165629,54856.81288923263,40131.96746935962,27519.507840480946,67651.47530984056,20877.880085101817,1553.336333446588,0.0,0.8783583500790574,2.723368451751997,0.0014947059257719628,1.0,1.0,-6.553032290544252,333691.92759524274,1559234.89658373,4.672677903299568,1559234.89658373,4.672677903299568,0.7586574660463457,0.092566048951964,3.915587612434949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915587612434949,1.2846989710191465,1.284999263612781,3.047863897118816,6458.057864352503,15247.598536976599,6454.224069907527,0.0003299886130203569,23234.20968100422,2369.2300307448745,19292.107661628357,1967.2474965078145,0.8303319943523262,0.8303319943523261,35413.327721358866,35382.83765553947,1.0010772648325608,0.8,4276.573806342173,4272.891774033241,1.0010772648325608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.411788758432,4632.441516551485,6.189174215969201,5.012808427697723,-3.742162629000087,8.75497105669781,2.927201535612283,3.5,0.8363432958892237,0.6,0.00023373332405592504,1.0000244964556912,0.00023372759855816314,198.912181553415,0.0,1.1448565117546711e-06,3.244523354312738,0.01420682790459238,7.895315003298034e-05,0.0001547801740229447,0.0006060553320547679,0.09256604896061456,0.09256604896061456,0.09256604896061456,0.09256528510046631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.1731773381,595.6051022222532,0.0,0.09256604896061456,0.092566048951964,0.092566048951964,0.3716960534064744,0.3716960534064744,0.5,10.005189959030593,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27519.507840480946,20877.880085101817,0.7586574660463457,0.9880185225441848,0.6073069057308919,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514210988487217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.25223263964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6585670036027,260.6585670036027,-12.491432996397293,244.91275471666802,276.4043792908692,123915.80055214754,123940.5568274651,-24.756275317585263,0.0,nan,276.4043792908692,3.254379290869224,270.1060543758235,-3.0439456241765015,263.807729460901,-9.34227053909899,257.50940454605086,-15.640595453949118,251.21107963130353,-21.938920368696444,244.91275471666802,-28.23724528333196,1.0,1.0,28837.30492052088,28837.30492052088,275.6300570339152,2.480057033915216,275.6300570339152,275.6300570339152,77194.1902999015,77194.82613714425,-0.6358372427494032,0.0,8545.783548066482,8545.783548066482,0.8860100785669158,3935.1655504971236,275.6300570339152,2.480057033915216,1.0,0.002,0.1291909228937765,0.004903324513158431,0.00019953687162741686,0.0018004631292479164,0.09976843581370842,0.09976843581370842,0.0,8.75333226041386e-13,0.9999916762425302,0.9999916762425302,0.0,0.09256527845462259,7.704973414176128e-07,0.0,0.0,0.0,1600075.4067316866,266.5969677094557,0.0,1.0,1284561.4403283312,2597.911817379637,,,,,,,,,,,,,,,,,,2.0,15247.598536976599,1553.336333446588,0.3716960534064744,6.175347969391544,2.927201535612283
2444.0,-29.988090587194986,5.012761151552448,35.05450079146406,24.62030699187892,5.003791668605742,-26.488902361617086,-39.98929064311085,1.5046034436024305,-6.553043538179793,-6.553043538106868,40.10891048343402,41085.04360820912,25755.673371373094,25755.673371373094,66840.71697958221,77203.98619883602,77194.74471806177,25755.673371373094,102950.41808943487,102950.41808943487,102950.41808943487,130469.90243943197,125954.60997623106,4515.292463200912,0.0,90975.6105004436,54856.73155425536,40132.08771798693,27519.4843499971,67651.57206798403,20877.862299944623,1553.335517535345,0.0,0.878358324360247,2.723367309747902,0.0014947059257719628,1.0,1.0,-6.553043538179793,333691.7793782966,1559234.496058543,4.672678778493025,1559234.496058543,4.672678778493025,0.75865746735719,0.09256598389436074,3.9155864955771995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155864955771995,1.2846991484468016,1.2849994337259838,3.047862606829883,6458.055130385084,15247.594234172462,6454.223881087618,0.0003299891651895197,23234.223175303094,2369.2314067804086,19292.107097233013,1967.2474389555061,0.8303314878088814,0.8303314878088814,35413.319640497546,35382.83765553947,1.0010769792915357,0.8,4276.572830483589,4272.891774033241,1.0010769792915357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.417837263762,4632.441516551485,6.189158209671179,5.012761151552448,-3.742178779858304,8.754939931410753,2.927208626636343,3.5,0.836345321896098,0.6,0.00023372759855816314,1.0000244703669436,0.00023372187929801398,198.9123757237533,0.0,1.1388712503001676e-06,3.227561123350675,0.01420796677584268,7.895129763867091e-05,0.00015477630091949223,0.0006060399937157567,0.0925659832656491,0.0925659832656491,0.0925659832656491,0.09256519495306312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.24237033684,595.6050792667419,0.0,0.0925659832656491,0.09256598389436074,0.09256598389436074,0.3716958350346448,0.3716958350346448,0.5,10.005166310198112,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,27519.4843499971,20877.862299944623,0.75865746735719,0.9880142461791283,0.6073036051094596,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514225088731447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.23527040868,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6584367377205,260.6584367377205,-12.491563262279499,244.912527227628,276.4043462481404,123916.67851352114,123941.18006917308,-24.501555651929834,0.0,nan,276.4043462481404,3.2543462481404504,270.1059824438375,-3.044017556162487,263.80761863964887,-9.342381360351112,257.5092548355381,-15.640745164461862,251.21089103153002,-21.939108968469952,244.912527227628,-28.237472772371973,1.0,1.0,28837.30492052088,28837.30492052088,275.63003625895016,2.4800362589501788,275.63003625895016,275.63003625895016,77194.17100578308,77194.74471806177,-0.5737122786958935,0.0,8545.783548066482,8545.783548066482,0.8860101491752947,3935.1644280550854,275.63003625895016,2.4800362589501788,1.0,0.002,0.12919171721995784,0.004903319120644828,0.00019953809386147548,0.0018004619041552523,0.09976904693073774,0.09976904693073774,0.0,-1.98327205352955e-12,0.9999914188094212,0.9999914188094212,0.0,0.09256518956801184,7.943263489100194e-07,0.0,0.0,0.0,1600075.3935389959,266.5969564618202,0.0,1.0,1284561.4787135094,2597.9116620704262,,,,,,,,,,,,,,,,,,2.0,15247.594234172462,1553.335517535345,0.3716958350346448,6.175347969391544,2.927208626636343
2445.0,-29.988324728072968,5.012714014001565,35.05449744572972,24.620266269799345,5.003762832584253,-26.48911597200047,-39.989498095214344,1.50455407670156,-6.553060215163725,-6.553060215144377,40.10890505096497,41084.897893510606,25755.656558796232,25755.656558796232,66840.55445230684,77203.94339068043,77194.70129046135,25755.656558796232,102950.35784925759,102950.35784925759,102950.35784925759,130469.83974437069,125954.56056841738,4515.279175953313,0.0,90975.64920333729,54856.66707995273,40132.20235931618,27519.481895113095,67651.68425442927,20877.85933055939,1553.3358315881962,0.0,0.878358254603134,2.7233656164875333,0.0014947059257719628,1.0,1.0,-6.553060215163725,333691.55961562064,1559234.2612907772,4.672681152279846,1559234.2612907772,4.672681152279846,0.7586574271322628,0.09256592581125155,3.91558673844098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91558673844098,1.2846993911702806,1.2849996691582846,3.0478622200280845,6458.054310798488,15247.589928553283,6454.22237446724,0.000329989223013632,23234.231618518537,2369.2322677487764,19292.10259384388,1967.2469797376148,0.8303309922445364,0.8303309922445364,35413.32139770303,35382.83765553947,1.0010770413832146,0.8,4276.5730426867185,4272.891774033241,1.0010770413832146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.423881258033,4632.441516551485,6.189145180521741,5.012714014001565,-3.7421990098668396,8.754913023868404,2.9272157123786817,3.5,0.8363473463939091,0.6,0.00023372187929801398,1.0000243674749896,0.00023371618422474025,198.91256907762317,0.0,1.137631623651383e-06,3.224048021428019,0.014209104407466332,7.894944434854455e-05,0.00015477243494946941,0.0006060248937643617,0.09256592569235453,0.09256592569235453,0.09256592569235453,0.09256514876390937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.3284590755,595.6050510052504,0.0,0.09256592569235453,0.09256592581125155,0.09256592581125155,0.3716956149448055,0.3716956149448055,0.5,10.005143003924843,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27519.481895113095,20877.85933055939,0.7586574271322628,0.9880102053472626,0.6073004441248735,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514239173958061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.23175730676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6583062495488,260.6583062495488,-12.49169375045119,244.9123003955715,276.40431210385407,123917.39241322507,123941.93577797578,-24.543364750750953,0.0,nan,276.40431210385407,3.2543121038540903,270.10590976198887,-3.0440902380111083,263.8075074202539,-9.342492579746079,257.50910507859373,-15.640894921406243,251.21070273703072,-21.939297262969262,244.9123003955715,-28.237699604428485,1.0,1.0,28837.30492052088,28837.30492052088,275.630014500155,2.4800145001550504,275.630014500155,275.630014500155,77194.10833870945,77194.70129046135,-0.5929517518961802,0.0,8545.783548066482,8545.783548066482,0.8860101338213093,3935.164672133185,275.630014500155,2.4800145001550504,1.0,0.002,0.12919250053990375,0.004903312801579866,0.00019953929686999776,0.0018004607032830176,0.09976964843499887,0.09976964843499887,0.0,1.5301518732635522e-13,0.9999915377139823,0.9999915377139823,0.0,0.09256514249191183,7.833193397076749e-07,0.0,0.0,0.0,1600075.373978056,266.59693978483625,0.0,1.0,1284561.5356275982,2597.911431791933,,,,,,,,,,,,,,,,,,2.0,15247.589928553283,1553.3358315881962,0.3716956149448055,6.175347969391544,2.9272157123786817
2446.0,-29.988558270342637,5.012667077653486,35.05449407282131,24.620234523341082,5.003743674360955,-26.489328075876255,-39.98970153098924,1.5045134802856712,-6.553073564587407,-6.553073564570931,40.108897578557986,41084.736729119475,25755.63251745519,25755.63251745519,66840.36924657467,77203.89435260951,77194.63867200975,25755.63251745519,102950.27118946494,102950.27118946494,102950.27118946494,130469.73902976801,125954.47345487821,4515.26557488979,0.0,90975.68464697257,54856.590234624666,40132.327124831005,27519.467840303067,67651.79496513408,20877.84821299988,1553.3355143323554,0.0,0.8783582106533943,2.723364261084132,0.0014947059257719628,1.0,1.0,-6.553073564587407,333691.38370228815,1559233.9383659214,4.672682647859539,1559233.9383659214,4.672682647859539,0.7586574106067436,0.09256586370009033,3.915586810472345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915586810472345,1.284699592819861,1.284999863538158,3.047861797696844,6458.053415929267,15247.585634911453,6454.220925372503,0.00032998930069970286,23234.240243034732,2369.233147204676,19292.09826240274,1967.246538053539,0.8303304976019696,0.8303304976019696,35413.32191887548,35382.83765553947,1.001077059799087,0.8,4276.573105624391,4272.891774033241,1.001077059799087,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.429893699668,4632.441516551485,6.189130461250534,5.012667077653486,-3.7422166922075535,8.754883769861038,2.9272227611367523,3.5,0.8363493603247864,0.6,0.00023371618422474025,1.0000243052225177,0.00023371050383893974,198.91276193749164,0.0,1.1328216559627227e-06,3.2104165729983563,0.014210237229122295,7.894762697767262e-05,0.00015476855724706761,0.000606009721432452,0.0925658632924225,0.0925658632924225,0.0925658632924225,0.09256507915751168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.4057342292,595.6050255096769,0.0,0.0925658632924225,0.09256586370009033,0.09256586370009033,0.3716953946288307,0.3716953946288307,0.5,10.005119479711881,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27519.467840303067,20877.84821299988,0.7586574106067436,0.9880058508576515,0.6072970680274403,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425319995943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.21812585833,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65817651372964,260.65817651372964,-12.491823486270334,244.91207429242002,276.40427873536436,123918.22472012551,123942.62657648443,-24.401856358900385,0.0,nan,276.40427873536436,3.2542787353643803,270.1058378465733,-3.0441621534266687,263.8073969578983,-9.3426030421017,257.50895606931033,-15.641043930689648,251.21051518081177,-21.93948481918821,244.91207429242002,-28.23792570757996,1.0,1.0,28837.30492052088,28837.30492052088,275.62999382331947,2.4799938233194894,275.62999382331947,275.62999382331947,77194.07076671859,77194.63867200975,-0.5679052911582403,0.0,8545.783548066482,8545.783548066482,0.8860101292674457,3935.1647445247067,275.62999382331947,2.4799938233194894,1.0,0.002,0.12919329084752307,0.004903307046594191,0.00019954051203540345,0.0018004594861725815,0.09977025601770172,0.09977025601770172,0.0,-1.7920153208561551e-12,0.9999914622070132,0.9999914622070132,0.0,0.09256507339190842,7.903081819173825e-07,0.0,0.0,0.0,1600075.3583201063,266.59692643541257,0.0,1.0,1284561.5811856226,2597.9112474609524,,,,,,,,,,,,,,,,,,2.0,15247.585634911453,1553.3355143323554,0.3716953946288307,6.175347969391544,2.9272227611367523
2447.0,-29.98879108309793,5.012620307277076,35.054490721222045,24.620203824620717,5.003720234935337,-26.48953995128723,-39.98990870369596,1.5044691034055904,-6.553088630060586,-6.553088630070196,40.10889144565378,41084.58254559264,25755.61253825958,25755.61253825958,66840.19508385222,77203.84534084739,77194.58969488369,25755.61253825958,102950.20223314327,102950.20223314327,102950.20223314327,130469.66320879411,125954.41104317241,4515.252165621693,0.0,90975.71439921038,54856.51461579352,40132.444203796505,27519.46097565085,67651.90517944735,20877.84216847485,1553.335579931059,0.0,0.8783581523003321,2.723362731446197,0.0014947059257719628,1.0,1.0,-6.553088630060586,333691.18517563696,1559233.6733295037,4.672684633574626,1559233.6733295037,4.672684633574626,0.7586573802062297,0.09256580370903328,3.9155858170672753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155858170672753,1.2846998121223434,1.285000075593927,3.0478605041582973,6458.050675076308,15247.581345457049,6454.220747701895,0.00032998985511937363,23234.25373609869,2369.234523114284,19292.0977313334,1967.2464838995377,0.8303299925385413,0.8303299925385413,35413.31473123773,35382.83765553947,1.0010768058205457,0.8,4276.572237633009,4272.891774033241,1.0010768058205457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.435890895869,4632.441516551485,6.1891167408360435,5.012620307277076,-3.7422356429586716,8.754855950235747,2.927229792028418,3.5,0.8363513691509766,0.6,0.00023371050383893974,1.0000242293458124,0.00023370484132352126,198.91295419525335,0.0,1.129901228450582e-06,3.2021400814289493,0.014211367130350745,7.894577626308378e-05,0.00015476472757585595,0.0006059945722783022,0.09256580347667492,0.09256580347667492,0.09256580347667492,0.0925650249258956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.48867452587,595.6049982376301,0.0,0.09256580347667492,0.09256580370903328,0.09256580370903328,0.3716951730361487,0.3716951730361487,0.5,10.005096123955793,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27519.46097565085,20877.84216847485,0.7586573802062297,0.9880016668644872,0.6072937995850284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514267190127483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.20984936676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6580470705898,260.6580470705898,-12.49195292941016,244.911848872737,276.4042452687598,123918.96232949341,123943.30913651342,-24.346807020016236,0.0,nan,276.4042452687598,3.254245268759803,270.1057659893624,-3.044234010637581,263.80728671006443,-9.342713289935546,257.5088074308666,-15.641192569133352,251.21032815174874,-21.939671848251237,244.911848872737,-28.238151127262967,1.0,1.0,28837.30492052088,28837.30492052088,275.62997302667503,2.4799730266750544,275.62997302667503,275.62997302667503,77194.02212944037,77194.58969488369,-0.5675654433143791,0.0,8545.783548066482,8545.783548066482,0.8860101920710743,3935.1637461526116,275.62997302667503,2.4799730266750544,1.0,0.002,0.12919407564528249,0.004903301011245656,0.00019954171798705302,0.0018004582813028309,0.09977085899352651,0.09977085899352651,0.0,-7.101159937850099e-13,0.9999915217324062,0.9999915217324062,0.0,0.0925650189113794,7.847976538765456e-07,0.0,0.0,0.0,1600075.340649349,266.5969113699394,0.0,1.0,1284561.6326000534,2597.911039434533,,,,,,,,,,,,,,,,,,2.0,15247.581345457049,1553.335579931059,0.3716951730361487,6.175347969391544,2.927229792028418
2448.0,-29.98902312212786,5.012573718845108,35.05448736971446,24.62016715379434,5.003697387252513,-26.48975107118744,-39.99011196484787,1.5044253366484241,-6.553102784768214,-6.553102784714171,40.1088847459489,41084.431635697874,25755.59073279267,25755.59073279267,66840.02236849055,77203.80020716859,77194.53512821558,25755.59073279267,102950.12586100824,102950.12586100824,102950.12586100824,130469.57672338051,125954.33802552232,4515.238697858198,0.0,90975.75323409264,54856.44746387894,40132.56196690411,27519.45086237226,67652.01282927637,20877.833841518885,1553.335469072909,0.0,0.8783581010431443,2.723361294281415,0.0014947059257719628,1.0,1.0,-6.553102784768214,333690.99865077366,1559233.383797312,4.6726863778220675,1559233.383797312,4.6726863778220675,0.7586573564251402,0.09256574251991667,3.915586323851699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915586323851699,1.2847000285341392,1.285000284781291,3.0478603852133777,6458.050423046296,15247.577062832506,6454.218861845446,0.0003299897672311062,23234.260646972853,2369.235227827327,19292.09209438227,1967.245909090492,0.8303295029487328,0.8303295029487328,35413.31839800269,35382.83765553947,1.001076935387399,0.8,4276.572680437793,4272.891774033241,1.001076935387399,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.441864067225,4632.441516551485,6.189102617336625,5.012573718845108,-3.742253875332536,8.754827594177645,2.9272367947609563,3.5,0.8363533699317018,0.6,0.00023370484132352126,1.0000241488674881,0.00023369919775256267,198.91314581439553,0.0,1.1263476700645734e-06,3.192069296963001,0.01421249347802081,7.894396053016403e-05,0.00015476088079335724,0.0006059795883017127,0.09256574220925098,0.09256574220925098,0.09256574220925098,0.09256496406990841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.56881446653,595.6049718483941,0.0,0.09256574220925098,0.09256574251991667,0.09256574251991667,0.3716949508734926,0.3716949508734926,0.5,10.005072780552789,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,27519.45086237226,20877.833841518885,0.7586573564251402,0.9879975417311688,0.6072906025631009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514281136620177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1997785823,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6579179910477,260.6579179910477,-12.492082008952252,244.9116241512728,276.4042118311341,123919.75344588546,123944.0318644728,-24.278418587314015,0.0,nan,276.4042118311341,3.254211831134114,270.1056942949788,-3.044305705021202,263.80717675890406,-9.342823241095914,257.508659222942,-15.641340777057962,251.21014168705472,-21.939858312945262,244.9116241512728,-28.238375848727173,1.0,1.0,28837.30492052088,28837.30492052088,275.62995248681574,2.479952486815762,275.62995248681574,275.62995248681574,77193.97308688202,77194.53512821558,-0.5620413335564081,0.0,8545.783548066482,8545.783548066482,0.8860101600318777,3935.1642554709574,275.62995248681574,2.479952486815762,1.0,0.002,0.12919485994688476,0.004903295139754523,0.00019954292354576009,0.0018004570754636083,0.09977146177288004,0.09977146177288004,0.0,-9.906316218721845e-13,0.9999915270852928,0.9999915270852928,0.0,0.0925649582182755,7.843016411780834e-07,0.0,0.0,0.0,1600075.3240468525,266.59689721523176,0.0,1.0,1284561.680906277,2597.9108439841557,,,,,,,,,,,,,,,,,,2.0,15247.577062832506,1553.335469072909,0.3716949508734926,6.175347969391544,2.9272367947609563
2449.0,-29.98925450440224,5.0125273128547905,35.05448402281342,24.62013558195906,5.003676945648761,-26.489961359387898,-39.99031508630139,1.5043838009613206,-6.5531167905842835,-6.553116790588059,40.10887817571738,41084.275699524136,25755.568835929615,25755.568835929615,66839.84453545375,77203.75195049205,77194.48259013725,25755.568835929615,102950.05142606687,102950.05142606687,102950.05142606687,130469.49263866124,125954.26738506387,4515.225253597368,0.0,90975.78719864444,54856.37356975654,40132.68180987544,27519.44121259436,67652.1230224698,20877.825857112566,1553.3353768072077,0.0,0.8783580501005015,2.7233598722345533,0.0014947059257719628,1.0,1.0,-6.5531167905842835,333690.8140880196,1559233.0998610922,4.672688111365883,1559233.0998610922,4.672688111365883,0.758657332313774,0.09256568121882454,3.915586137872707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915586137872707,1.2847002344710208,1.285000483515629,3.047859751878197,6458.049081085046,15247.572787947836,6454.217729212648,0.0003299899610100262,23234.270424726383,2369.2362248807067,19292.088708867042,1967.2455638640151,0.8303290078063312,0.8303290078063312,35413.31705237877,35382.83765553947,1.0010768878391483,0.8,4276.572517937955,4272.891774033241,1.0010768878391483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.4478175597815,4632.441516551485,6.189088501182346,5.0125273128547905,-3.742271963313123,8.754799276167914,2.9272437744294413,3.5,0.8363553641226975,0.6,0.00023369919775256267,1.0000240805622103,0.0002336935702800054,198.91333689150952,0.0,1.1225804530006617e-06,3.1813930038038754,0.014213616058473811,7.894214608373925e-05,0.0001547570516688234,0.0006059645662524952,0.09256568091468045,0.09256568091468045,0.09256568091468045,0.09256490486887291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.64928150066,595.6049453591468,0.0,0.09256568091468045,0.09256568121882454,0.09256568121882454,0.3716947280819514,0.3716947280819514,0.5,10.005049499168413,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27519.44121259436,20877.825857112566,0.758657332313774,0.9879933038206908,0.6072873084245785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514295036788833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.189102289136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6577894874282,260.6577894874282,-12.492210512571774,244.9114001363905,276.40417883877353,123920.54879986457,123944.71889274873,-24.170092884153007,0.0,nan,276.40417883877353,3.254178838773555,270.10562309811246,-3.0443769018875173,263.8070673575426,-9.342932642457356,257.5085116170729,-15.641488382927093,251.20995587667718,-21.940044123322792,244.9114001363905,-28.238599863609466,1.0,1.0,28837.30492052088,28837.30492052088,275.62993233310556,2.4799323331055803,275.62993233310556,275.62993233310556,77193.93063440357,77194.48259013725,-0.5519557336810976,0.0,8545.783548066482,8545.783548066482,0.8860101717895744,3935.1640685620705,275.62993233310556,2.4799323331055803,1.0,0.002,0.12919564213612358,0.004903289304045862,0.00019954412590288034,0.0018004558727675115,0.09977206295144017,0.09977206295144017,0.0,-1.3296082984615154e-12,0.9999915498958855,0.9999915498958855,0.0,0.0925648990291808,7.821896437327112e-07,0.0,0.0,0.0,1600075.307618993,266.5968832094157,0.0,1.0,1284561.7287043722,2597.9106505897307,,,,,,,,,,,,,,,,,,2.0,15247.572787947836,1553.3353768072077,0.3716947280819514,6.175347969391544,2.9272437744294413
2450.0,-29.98948514206882,5.01248108001702,35.05448069214348,24.620104499068134,5.003654580343481,-26.49017116982343,-39.99051817283032,1.504340608374216,-6.5531311917222865,-6.553131191736368,40.10887194975044,41084.11770362165,25755.548041786693,25755.548041786693,66839.66574540833,77203.70387369361,77194.43344830937,25755.548041786693,102949.98149009606,102949.98149009606,102949.98149009606,130469.41478976652,125954.20287886544,4515.211910901082,0.0,90975.81865579562,54856.294904692964,40132.80416789184,27519.43329967046,67652.2374675623,20877.819100995242,1553.3353762420907,0.0,0.8783579957039391,2.723358410050178,0.0014947059257719628,1.0,1.0,-6.5531311917222865,333690.62431595573,1559232.8308029694,4.672689962444394,1559232.8308029694,4.672689962444394,0.7586573049542139,0.09256562049890178,3.9155854862924007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155854862924007,1.284700448124903,1.2850006899894515,3.0478587378150537,6458.04693240693,15247.568518485537,6454.217153934378,0.0003299903632551797,23234.282324899264,2369.2374383606293,19292.086989321797,1967.2453885191985,0.8303285085180887,0.8303285085180887,35413.312337964206,35382.83765553947,1.0010767212531093,0.8,4276.571948617219,4272.891774033241,1.0010767212531093,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.453751760189,4632.441516551485,6.189074678744837,5.01248108001702,-3.742290320734555,8.754771400751576,2.927250731487104,3.5,0.8363573518534583,0.6,0.0002336935702800054,1.0000240031134102,0.0002336879610413739,198.91352735404325,0.0,1.1193793446343066e-06,3.172321062693625,0.014214735437818446,7.894033198783352e-05,0.00015475323829217187,0.0006059495338135776,0.0925656202382949,0.0925656202382949,0.0925656202382949,0.09256484940415058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.7306590593,595.6049185907075,0.0,0.0925656202382949,0.09256562049890178,0.09256562049890178,0.37169450481364924,0.37169450481364924,0.5,10.005026374226212,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27519.43329967046,20877.819100995242,0.7586573049542139,0.9879889896835478,0.6072839456835488,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514308897640233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.18003034803,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6576613478345,260.6576613478345,-12.492338652165472,244.9111768107495,276.4041458852269,123921.30003821154,123945.40166232391,-24.101624112381565,0.0,nan,276.4041458852269,3.254145885226933,270.1055520701476,-3.0444479298523675,263.80695825516466,-9.343041744835318,257.50836444026385,-15.64163555973613,251.20977062545438,-21.940229374545595,244.9111768107495,-28.238823189250468,1.0,1.0,28837.30492052088,28837.30492052088,275.62991218153917,2.4799121815391914,275.62991218153917,275.62991218153917,77193.88326468141,77194.43344830937,-0.5501836279581767,0.0,8545.783548066482,8545.783548066482,0.8860102129828478,3935.1634137238625,275.62991218153917,2.4799121815391914,1.0,0.002,0.12919641911508087,0.0049032834199216405,0.00019954532005049265,0.0018004546788278064,0.09977266002524632,0.09977266002524632,0.0,-1.121700822503957e-12,0.9999916061765481,0.9999916061765481,0.0,0.09256484351942561,7.769794761794402e-07,0.0,0.0,0.0,1600075.2907274463,266.5968688082777,0.0,1.0,1284561.7778515965,2597.910451736662,,,,,,,,,,,,,,,,,,2.0,15247.568518485537,1553.3353762420907,0.37169450481364924,6.175347969391544,2.927250731487104
2451.0,-29.989715060172284,5.01243502731137,35.05447736789655,24.620067478995793,5.003632578698966,-26.49038029627941,-39.99072111966086,1.5042978151386224,-6.55314513065116,-6.553145130668855,40.108865474111745,41083.977420888325,25755.52643837374,25755.52643837374,66839.50385926207,77203.65963352284,77194.38184584503,25755.52643837374,102949.90828421876,102949.90828421876,102949.90828421876,130469.33218313639,125954.13360367854,4515.198579457853,0.0,90975.85887742498,54856.238887885214,40132.91109948863,27519.42389891762,67652.33499840625,20877.811302485727,1553.3352937588447,0.0,0.8783579447640333,2.723356994795683,0.0014947059257719628,1.0,1.0,-6.55314513065116,333690.44063476915,1559232.5509537428,4.67269169589534,1559232.5509537428,4.67269169589534,0.7586572807327875,0.09256555926589646,3.9155862755660373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155862755660373,1.2847006598732278,1.2850008945806954,3.0478588498214214,6458.047169734983,15247.564256227468,6454.214941350308,0.0003299901497486729,23234.287913697804,2369.2380082594777,19292.080375759946,1967.244714123574,0.8303280241434159,0.8303280241434159,35413.318048638816,35382.83765553947,1.001076923042463,0.8,4276.572638248017,4272.891774033241,1.001076923042463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.4596645376505,4632.441516551485,6.189060693739837,5.01243502731137,-3.7423082981667117,8.754743325478081,2.9272576634358014,3.5,0.836359332410229,0.6,0.0002336879610413739,1.0000239282706798,0.00023368236942638516,198.9137172226759,0.0,1.1157534419606647e-06,3.162045254516524,0.014215851191260407,7.893851917830063e-05,0.00015474944186307326,0.000605934790710554,0.09256555897049887,0.09256555897049887,0.09256555897049887,0.09256479101723818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.81041095674,595.60489233865,0.0,0.09256555897049887,0.09256555926589646,0.09256555926589646,0.37169428156946943,0.37169428156946943,0.5,10.005003336063542,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27519.42389891762,20877.811302485727,0.7586572807327875,0.9879851724384187,0.6072809966109253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432271391139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.16975453985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65753360455477,260.65753360455477,-12.492466395445206,244.91095417662805,276.40411303278455,123922.09865754044,123946.12573979305,-24.027082252605037,0.0,nan,276.40411303278455,3.2541130327845735,270.105481261378,-3.0445187386220027,263.8068494900544,-9.343150509945588,257.5082177188124,-15.641782281187602,251.20958594767106,-21.94041405232892,244.91095417662805,-28.239045823371924,1.0,1.0,28837.30492052088,28837.30492052088,275.62989220425294,2.4798922042529625,275.62989220425294,275.62989220425294,77193.83505612428,77194.38184584503,-0.5467897207417991,0.0,8545.783548066482,8545.783548066482,0.8860101630845244,3935.1642069438676,275.62989220425294,2.4798922042529625,1.0,0.002,0.12919719314170314,0.004903277631787584,0.00019954650982764886,0.0018004534891077472,0.09977325491382442,0.09977325491382442,0.0,-1.0646041340156565e-12,0.9999916380688026,0.9999916380688026,0.0,0.09256478523905863,7.740268378259956e-07,0.0,0.0,0.0,1600075.2743780345,266.5968548693488,0.0,1.0,1284561.8254214192,2597.9102592658855,,,,,,,,,,,,,,,,,,2.0,15247.564256227468,1553.3352937588447,0.37169428156946943,6.175347969391544,2.9272576634358014
2452.0,-29.9899443690522,5.012389155470038,35.05447405290915,24.620041355397575,5.003612912064053,-26.490588640949106,-39.990920189861185,1.504257184267625,-6.553158916185396,-6.553158916190847,40.10885909269726,41083.80258074458,25755.50473224077,25755.50473224077,66839.30731298536,77203.60872065125,77194.3317365205,25755.50473224077,102949.83646876126,102949.83646876126,102949.83646876126,130469.25124725915,125954.06594230463,4515.185304954518,0.0,90975.88593820023,54856.14185502997,40133.048981300286,27519.414778497892,67652.46375979818,20877.803715470774,1553.335220932775,0.0,0.8783578942972284,2.7233555951163213,0.0014947059257719628,1.0,1.0,-6.553158916185396,333690.258975032,1559232.2751773512,4.6726934132471,1559232.2751773512,4.6726934132471,0.7586572564683862,0.09256549811131132,3.9155850268811125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155850268811125,1.2847008614707247,1.2850010890413792,3.0478573995805944,6458.044096848695,15247.560000696727,6454.215008312041,0.0003299907910963925,23234.30223418374,2369.239468542646,19292.08057591305,1967.2447345335104,0.8303275209844413,0.8303275209844413,35413.30901396055,35382.83765553947,1.0010766037978915,0.8,4276.571547204871,4272.891774033241,1.0010766037978915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.465557934325,4632.441516551485,6.189046712914603,5.012389155470038,-3.742326127885809,8.754715283355846,2.927264572669625,3.5,0.8363613064770358,0.6,0.00023368236942638516,1.000023864911077,0.00023367679275050537,198.91390658852424,0.0,1.1122489226882496e-06,3.152113446898499,0.014216963440183096,7.89367410339098e-05,0.00015474562839247534,0.0006059196655088852,0.09256549781987879,0.09256549781987879,0.09256549781987879,0.09256473378506123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.89005484787,595.6048661263403,0.0,0.09256549781987879,0.09256549811131132,0.09256549811131132,0.3716940584722946,0.3716940584722946,0.5,10.004980414815272,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27519.414778497892,20877.803715470774,0.7586572564683862,0.9879803867941905,0.60727725639991,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514336487102364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.15982273223,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6574064531839,260.6574064531839,-12.492593546816067,244.91073223474885,276.4040806719165,123922.85727972501,123946.77302966193,-23.915749936876743,0.0,nan,276.4040806719165,3.2540806719165403,270.105410984323,-3.0445890156769906,263.8067412967837,-9.343258703216293,257.50807160933704,-15.64192839066294,251.20940192199447,-21.940598078005507,244.91073223474885,-28.239267765251128,1.0,1.0,28837.30492052088,28837.30492052088,275.62987255509955,2.4798725550995755,275.62987255509955,275.62987255509955,77193.79474304375,77194.3317365205,-0.5369934767513769,0.0,8545.783548066482,8545.783548066482,0.8860102420270871,3935.162952015518,275.62987255509955,2.4798725550995755,1.0,0.002,0.12919796322157917,0.004903271887197303,0.0001995476935718434,0.0018004523050785053,0.0997738467859217,0.0997738467859217,0.0,-1.3496512935029514e-12,0.9999916806967771,0.9999916806967771,0.0,0.09256472803086456,7.700804467640095e-07,0.0,0.0,0.0,1600075.2582085428,266.5968410838146,0.0,1.0,1284561.8724677432,2597.910068913247,,,,,,,,,,,,,,,,,,2.0,15247.560000696727,1553.335220932775,0.3716940584722946,6.175347969391544,2.927264572669625
2453.0,-29.990173094386023,5.012343511978604,35.05447079236613,24.620023474004142,5.003605579614277,-26.490795226981835,-39.99111898066474,1.5042277121802718,-6.5531699777112635,-6.553169977667235,40.10885403264292,41083.634382927485,25755.477308288748,25755.477308288748,66839.11169121624,77203.55177289362,77194.3080980912,25755.477308288748,102949.78540637996,102949.78540637996,102949.78540637996,130469.19432609493,125954.0219939233,4515.172332171634,0.0,90975.9133498312,54856.057855988416,40133.17277093643,27519.408919714966,67652.5816906514,20877.798652067453,1553.335237136726,0.0,0.8783578535727632,2.72335447201268,0.0014947059257719628,1.0,1.0,-6.5531699777112635,333690.11321114167,1559232.0565039904,4.672694799073624,1559232.0565039904,4.672694799073624,0.7586572339898824,0.09256543770225904,3.9155842784167327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155842784167327,1.2847010108419836,1.2850012312828112,3.047856462610306,6458.042111521087,15247.555749706826,6454.214329580834,0.0003299911518241124,23234.3136760722,2369.240635290563,19292.07854714005,1967.2445276562382,0.8303270247663027,0.8303270247663027,35413.303598555045,35382.83765553947,1.0010764124420215,0.8,4276.570893231275,4272.891774033241,1.0010764124420215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.471432394751,4632.441516551485,6.189031386301637,5.012343511978604,-3.7423418521878364,8.754685364166441,2.927271459709676,3.5,0.8363632742027646,0.6,0.00023367679275050537,1.0000238042234886,0.00023367123038831435,198.91409547279036,0.0,1.1092783850268606e-06,3.143694943166123,0.014218072718568123,7.893496542211058e-05,0.00015474182732839477,0.0006059046663005393,0.09256543747400874,0.09256543747400874,0.09256543747400874,0.09256469228555342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.97336231184,595.6048387875478,0.0,0.09256543747400874,0.09256543770225904,0.09256543770225904,0.37169383574208364,0.37169383574208364,0.5,10.00495805900992,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,27519.408919714966,20877.798652067453,0.7586572339898824,0.9879757729992503,0.6072737116047805,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514350223822805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1514042285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6572809604449,260.6572809604449,-12.492719039555084,244.91051107217496,276.40405084900704,123923.77366978077,123947.37744974242,-23.60377996163818,0.0,nan,276.40405084900704,3.254050849007058,270.1053428934842,-3.0446571065157855,263.8066349380212,-9.343365061978773,257.50792698262774,-15.64207301737224,251.20921902735435,-21.940780972645626,244.91051107217496,-28.239488927825022,1.0,1.0,28837.30492052088,28837.30492052088,275.6298587275305,2.479858727530541,275.6298587275305,275.6298587275305,77193.7699760207,77194.3080980912,-0.5381220705021406,0.0,8545.783548066482,8545.783548066482,0.8860102893454238,3935.1621998088162,275.6298587275305,2.479858727530541,1.0,0.002,0.12919871381111808,0.004903266721590579,0.00019954884832992093,0.0018004511507990373,0.09977442416496046,0.09977442416496046,0.0,-8.710419538426883e-13,0.9999918912494569,0.9999918912494569,0.0,0.0925646871122158,7.505900432436585e-07,0.0,0.0,0.0,1600075.245234125,266.5968300222887,0.0,1.0,1284561.9102177522,2597.909916174132,,,,,,,,,,,,,,,,,,2.0,15247.555749706826,1553.335237136726,0.37169383574208364,6.175347969391544,2.927271459709676
2454.0,-29.9904006314683,5.012297975483532,35.05446759816615,24.619973461981886,5.003566693744174,-26.491003898942328,-39.991321857646085,1.504169961287521,-6.553187471951674,-6.553187471967101,40.108849423796315,41083.501261921345,25755.464393209284,25755.464393209284,66838.96565513063,77203.5180197783,77194.27051769965,25755.464393209284,102949.73491090894,102949.73491090894,102949.73491090894,130469.14509024177,125953.9852772404,4515.159813001368,0.0,90975.95563463184,54856.00045039399,40133.28353804205,27519.410179332837,67652.69371737489,20877.798319238154,1553.3357450786493,0.0,0.8783577762491905,2.7233526957806284,0.0014947059257719628,1.0,1.0,-6.553187471951674,333689.8826798903,1559231.8573300163,4.672697430343707,1559231.8573300163,4.672697430343707,0.7586571871702921,0.09256538168765593,3.915584828083184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915584828083184,1.2847012924584786,1.285001505818771,3.047856222351964,6458.041602442489,15247.55150276367,6454.212637632673,0.000329991131563579,23234.321213561285,2369.2414039005457,19292.07348979377,1967.2440119504388,0.8303265377313228,0.8303265377313228,35413.30757558699,35382.83765553947,1.0010765529722925,0.8,4276.571373504429,4272.891774033241,1.0010765529722925,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.477300394769,4632.441516551485,6.189019555811599,5.012297975483532,-3.742362424045325,8.754660399528857,2.92727833918221,3.5,0.8363652397663458,0.6,0.00023367123038831435,1.0000236806009044,0.00023366569704419757,198.9142833760973,0.0,1.10643224391853e-06,3.135628979265114,0.014219179150812042,7.893315335038945e-05,0.0001547380770379249,0.0006058900667764656,0.09256538165982367,0.09256538165982367,0.09256538165982367,0.09256465403287531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.05631499906,595.6048115862683,0.0,0.09256538165982367,0.09256538168765593,0.09256538168765593,0.3716936153543031,0.3716936153543031,0.5,10.004936229374628,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27519.410179332837,20877.798319238154,0.7586571871702921,0.9879719783864973,0.6072707383027689,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514363925610723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1433382646,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65715406429854,260.65715406429854,-12.492845935701439,244.91029046561016,276.40401766327557,123924.32722123126,123948.19496603917,-23.867744807919422,0.0,nan,276.40401766327557,3.25401766327559,270.10527222359076,-3.0447277764092178,263.8065267839553,-9.343473216044686,257.5077813444023,-15.642218655597674,251.20903590495718,-21.9409640950428,244.91029046561016,-28.239709534389817,1.0,1.0,28837.30492052088,28837.30492052088,275.62983683569456,2.4798368356945844,275.62983683569456,275.62983683569456,77193.67974111112,77194.27051769965,-0.5907765885349363,0.0,8545.783548066482,8545.783548066482,0.8860102545952034,3935.1627522236,275.62983683569456,2.4798368356945844,1.0,0.002,0.12919944775504502,0.004903260456865228,0.0001995499747408363,0.001800450024721508,0.09977498737041814,0.09977498737041814,0.0,-5.376558573355616e-13,0.9999920710643065,0.9999920710643065,0.0,0.0925646477426971,7.339449588417761e-07,0.0,0.0,0.0,1600075.224714567,266.5968125280483,0.0,1.0,1284561.969920884,2597.9096746112336,,,,,,,,,,,,,,,,,,2.0,15247.55150276367,1553.3357450786493,0.3716936153543031,6.175347969391544,2.92727833918221
2455.0,-29.990627927886518,5.0122526740729745,35.054464322371885,24.619951215013884,5.003553770579766,-26.491209758040455,-39.99152054367585,1.5041356012381866,-6.5531980935827505,-6.553198093582513,40.10884068727717,41083.33809316331,25755.43638106883,25755.43638106883,66838.77447423214,77203.46478179359,77194.1950671509,25755.43638106883,102949.63144821973,102949.63144821973,102949.63144821973,130469.01959787493,125953.87300537952,4515.146592495411,0.0,90975.98382849128,54855.91864871492,40133.40575530707,27519.3881496552,67652.79390496227,20877.781632526698,1553.334982242455,0.0,0.8783577519018129,2.7233516173414754,0.0014947059257719628,1.0,1.0,-6.5531980935827505,333689.74271286244,1559231.4797768178,4.672698258868943,1559231.4797768178,4.672698258868943,0.7586571881245944,0.09256531762487959,3.915584033329865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915584033329865,1.28470146460392,1.2850016708953746,3.0478551953212407,6458.039426287628,15247.547272000977,6454.212099849082,0.00032999154227791167,23234.333129896866,2369.2426190286046,19292.071882322627,1967.2438480340002,0.830326042691472,0.830326042691472,35413.3018252645,35382.83765553947,1.0010763497819777,0.8,4276.570679085687,4272.891774033241,1.0010763497819777,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.483131033186,4632.441516551485,6.189004153111739,5.0122526740729745,-3.742377760213498,8.754630434286472,2.9272851748594944,3.5,0.8363671928169983,0.6,0.00023366569704419757,1.000023655597894,0.0002336601696731799,198.91447108097307,0.0,1.1006611796625615e-06,3.119273783163699,0.014220279811991704,7.893137874899481e-05,0.00015473431829520276,0.0006058752261248771,0.0925653170434481,0.0925653170434481,0.0925653170434481,0.09256456935367846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.1222046725,595.6047897310302,0.0,0.0925653170434481,0.09256531762487959,0.09256531762487959,0.37169339873724583,0.37169339873724583,0.5,10.004913798893734,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27519.3881496552,20877.781632526698,0.7586571881245944,0.9879676893777122,0.6072674271350365,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514377556240954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1269830685,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65702840203375,260.65702840203375,-12.492971597966232,244.91007059155706,276.40398621279826,123925.17733947856,123948.81300490875,-23.63566543020588,0.0,nan,276.40398621279826,3.2539862127982815,270.1052030883965,-3.0447969116034983,263.80641996404546,-9.343580035954517,257.5076368397845,-15.642363160215496,251.2088537156205,-21.94114628437947,244.91007059155706,-28.23992940844292,1.0,1.0,28837.30492052088,28837.30492052088,275.6298173850995,2.4798173850995227,275.6298173850995,275.6298173850995,77193.65870072834,77194.1950671509,-0.5363664225587854,0.0,8545.783548066482,8545.783548066482,0.8860103048399522,3935.1619534965143,275.6298173850995,2.4798173850995227,1.0,0.002,0.1292002011304031,0.0049032553544228665,0.0001995511339819056,0.00180044886410511,0.0997755669909528,0.0997755669909528,0.0,-1.9129845277299218e-12,0.9999918611440968,0.9999918611440968,0.0,0.0925645642490978,7.533757817854306e-07,0.0,0.0,0.0,1600075.2122561114,266.5968019064172,0.0,1.0,1284562.0061696467,2597.909527946305,,,,,,,,,,,,,,,,,,2.0,15247.547272000977,1553.334982242455,0.37169339873724583,6.175347969391544,2.9272851748594944
