time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2456.0,-29.990854268008665,5.012207510457083,35.054461092856066,24.61991513790565,5.003527326596453,-26.49141610854152,-39.991719264630206,1.5040891673008123,-6.553213676308246,-6.553213676312804,40.108835466034954,41083.18518089268,25755.419687699665,25755.419687699665,66838.60486859235,77203.42169943961,77194.15438889603,25755.419687699665,102949.57407659569,102949.57407659569,102949.57407659569,130468.95948190382,125953.8255719227,4515.133909981113,0.0,90976.01847890446,54855.843207790786,40133.52807901519,27519.385405308123,67652.9134843233,20877.77852943177,1553.3352550426741,0.0,0.8783576872741982,2.7233500351913498,0.0014947059257719628,1.0,1.0,-6.553213676308246,333689.53737086774,1559231.254137457,4.672700458104274,1559231.254137457,4.672700458104274,0.7586571510207027,0.09256526049194577,3.9155838058830787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155838058830787,1.2847016932129962,1.285001892456479,3.0478544759214365,6458.0379019657685,15247.543038475016,6454.211112493926,0.00032999178460467574,23234.343328883675,2369.243659035825,19292.068931051992,1967.2435470881487,0.8303255511882335,0.8303255511882335,35413.300179606194,35382.83765553947,1.001076291631879,0.8,4276.570480353185,4272.891774033241,1.001076291631879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.488957420925,4632.441516551485,6.188991476661647,5.012207510457083,-3.7423968210101095,8.754604331467192,2.927292005559782,3.5,0.836369144445652,0.6,0.0002336601696731799,1.0000235561151367,0.00023365466567697299,198.91465799643532,0.0,1.0994740824492278e-06,3.1159095496611116,0.014221379286074153,7.892960387255946e-05,0.00015473056580062044,0.0006058604977240355,0.09256526036152156,0.09256526036152156,0.09256526036152156,0.09256452502334364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.2033065222,595.6047631015535,0.0,0.09256526036152156,0.09256526049194577,0.09256526049194577,0.37169318251976113,0.37169318251976113,0.5,10.00489173892118,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27519.385405308123,20877.77852943177,0.7586571510207027,0.9879634361065669,0.6072640935177548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514391172478591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.123618834994,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65690260708016,260.65690260708016,-12.493097392919822,244.9098513590921,276.40395385535766,123925.86562293043,123949.5262455996,-23.66062266916139,0.0,nan,276.40395385535766,3.253953855357679,270.10513335594544,-3.0448666440545367,263.80631285660405,-9.343687143395925,257.5074923573234,-15.642507642676605,251.20867185815845,-21.941328141841524,244.9098513590921,-28.240148640907876,1.0,1.0,28837.30492052088,28837.30492052088,275.6297970423312,2.4797970423311995,275.6297970423312,275.6297970423312,77193.60061028005,77194.15438889603,-0.5537786159839015,0.0,8545.783548066482,8545.783548066482,0.8860103192192648,3935.1617249124943,275.6297970423312,2.4797970423311995,1.0,0.002,0.12920094254040568,0.004903249408411068,0.00019955227270794862,0.0018004477267443894,0.09977613635397431,0.09977613635397431,0.0,-5.476621760258649e-13,0.9999919904044139,0.9999919904044139,0.0,0.09256451908164391,7.414103018635475e-07,0.0,0.0,0.0,1600075.1939786247,266.59678632369173,0.0,1.0,1284562.059349285,2597.909312777942,,,,,,,,,,,,,,,,,,2.0,15247.543038475016,1553.3352550426741,0.37169318251976113,6.175347969391544,2.927292005559782
2457.0,-29.991080017195454,5.012162537374786,35.05445784453625,24.619882902503036,5.0035082476288455,-26.49162119070339,-39.99191781096158,1.504049421524905,-6.553226445539224,-6.553226445555878,40.10882846701403,41083.039915591115,25755.39690856913,25755.39690856913,66838.43682416025,77203.37576645725,77194.09668009478,25755.39690856913,102949.49358866391,102949.49358866391,102949.49358866391,130468.86617346756,125953.7451710044,4515.121002463154,0.0,90976.05493651758,54855.78017271464,40133.63862644771,27519.372584803645,67653.01121125136,20877.768344589655,1553.3349811336964,0.0,0.8783576446687273,2.723348738702319,0.0014947059257719628,1.0,1.0,-6.553226445539224,333689.36910387856,1559230.951671191,4.672701907940608,1559230.951671191,4.672701907940608,0.7586571343606314,0.09256520033152292,3.9155841451545834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155841451545834,1.2847018904898244,1.2850020827080428,3.047854271983417,6458.037469845577,15247.538816530307,6454.209379638745,0.00032999174536321626,23234.350626610256,2369.2444031968366,19292.063751431895,1967.2430189138897,0.830325067460105,0.830325067460105,35413.30263435606,35382.83765553947,1.0010763783716032,0.8,4276.5707767929625,4272.891774033241,1.0010763783716032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.494754858306,4632.441516551485,6.188977380904105,5.012162537374786,-3.742413724255985,8.75457626163077,2.927298802325776,3.5,0.8363710863787931,0.6,0.00023365466567697299,1.0000234946569322,0.00023364917616973638,198.91484442420193,0.0,1.094825523110782e-06,3.1027355324959562,0.014222474111597263,7.892783059261694e-05,0.00015472683508435604,0.0006058459422862524,0.09256519996856974,0.09256519996856974,0.09256519996856974,0.0925644601443317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.2764582156,595.6047389700918,0.0,0.09256519996856974,0.09256520033152292,0.09256520033152292,0.3716929678938729,0.3716929678938729,0.5,10.004869544863558,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27519.372584803645,20877.768344589655,0.7586571343606314,0.9879595250454183,0.6072610690942697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514404731453359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.11044481783,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6567774268338,260.6567774268338,-12.493222573166179,244.9096328205872,276.40392203336995,123926.66612386437,123950.21112764512,-23.54500378075055,0.0,nan,276.40392203336995,3.2539220333699745,270.10506419064535,-3.0449358093546266,263.8062063480101,-9.34379365198987,257.5073485054316,-15.642651494568383,251.20849066295875,-21.941509337041225,244.9096328205872,-28.24036717941277,1.0,1.0,28837.30492052088,28837.30492052088,275.6297775201905,2.4797775201905097,275.6297775201905,275.6297775201905,77193.5611041114,77194.09668009478,-0.535575983376475,0.0,8545.783548066482,8545.783548066482,0.8860102977703312,3935.1620658803563,275.6297775201905,2.4797775201905097,1.0,0.002,0.12920168817015573,0.0049032439503672535,0.00019955341910507673,0.0018004465797069212,0.09977670955253837,0.09977670955253837,0.0,-1.1880019537557907e-12,0.9999919448156526,0.9999919448156526,0.0,0.09256445470177009,7.456297528274852e-07,0.0,0.0,0.0,1600075.1790011737,266.59677355446075,0.0,1.0,1284562.1029272266,2597.909136458711,,,,,,,,,,,,,,,,,,2.0,15247.538816530307,1553.3349811336964,0.3716929678938729,6.175347969391544,2.927298802325776
2458.0,-29.991305066635025,5.0121177288638625,35.05445461433252,24.61985119096937,5.003487010213027,-26.491825858933026,-39.992116287443764,1.5040078028068629,-6.553240448457473,-6.5532404484705715,40.10882249168495,41082.89179763466,25755.377114818315,25755.377114818315,66838.26891245297,77203.32998299293,77194.04952178776,25755.377114818315,102949.42663660608,102949.42663660608,102949.42663660608,130468.79188332244,125953.68361447952,4515.10826884292,0.0,90976.08856660116,54855.71127728056,40133.75254368955,27519.365246716367,67653.11779040592,20877.762031372098,1553.3349975855763,0.0,0.8783575914775352,2.723347316954875,0.0014947059257719628,1.0,1.0,-6.553240448457473,333689.18458002154,1559230.6934442045,4.672703718002246,1559230.6934442045,4.672703718002246,0.7586571072478951,0.09256514212840825,3.915583957399737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915583957399737,1.2847020964975333,1.2850022817111404,3.0478536370997937,6458.036124603363,15247.53459887933,6454.208276766831,0.0003299919420197925,23234.36032949134,2369.245392615352,19292.06045487394,1967.2426827585302,0.8303245788258933,0.8303245788258932,35413.30127588305,35382.83765553947,1.0010763303693295,0.8,4276.570612741446,4272.891774033241,1.0010763303693295,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.500537111673,4632.441516551485,6.188964025148023,5.0121177288638625,-3.7424315310445797,8.754549259908442,2.9273055812967117,3.5,0.836373023227632,0.6,0.00023364917616973638,1.000023421873709,0.00023364370379641317,198.9150302744113,0.0,1.09194447793558e-06,3.094570650469434,0.014223566056075198,7.892605797333201e-05,0.00015472311819640438,0.0006058313594487043,0.09256514188861996,0.09256514188861996,0.09256514188861996,0.09256440719517099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.35382184543,595.604713519215,0.0,0.09256514188861996,0.09256514212840825,0.09256514212840825,0.3716927537935496,0.3716927537935496,0.5,10.004847503929625,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27519.365246716367,20877.762031372098,0.7586571072478951,0.9879554866861066,0.6072579230555541,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418255052064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1022799358,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6566526169161,260.6566526169161,-12.493347383083858,244.90941495111008,276.4038902830143,123927.41683844708,123950.8921871528,-23.475348705708623,0.0,nan,276.4038902830143,3.2538902830143,270.1049952164563,-3.045004783543675,263.80610015000354,-9.343899849996433,257.50720508360604,-15.642794916393939,251.20831001730673,-21.941689982693248,244.90941495111008,-28.240585048889898,1.0,1.0,28837.30492052088,28837.30492052088,275.629757998963,2.4797579989630094,275.629757998963,275.629757998963,77193.51593415043,77194.04952178776,-0.5335876373283099,0.0,8545.783548066482,8545.783548066482,0.8860103096402973,3935.1618771867356,275.629757998963,2.4797579989630094,1.0,0.002,0.1292024287684564,0.004903238291233239,0.00019955455722512364,0.001800445441639203,0.09977727861256182,0.09977727861256182,0.0,-1.1356735864220813e-12,0.9999919991615428,0.9999919991615428,0.0,0.09256440152965931,7.405987489372049e-07,0.0,0.0,0.0,1600075.1625766894,266.5967595515425,0.0,1.0,1284562.150715396,2597.9089431046223,,,,,,,,,,,,,,,,,,2.0,15247.53459887933,1553.3349975855763,0.3716927537935496,6.175347969391544,2.9273055812967117
2459.0,-29.991529637765026,5.012073147697723,35.054451424520764,24.619838373642438,5.003481464632996,-26.492028527519444,-39.99231444960458,1.503980354346674,-6.553250946255218,-6.553250946187627,40.1088171965425,41082.73084670196,25755.349838951068,25755.349838951068,66838.08068565303,77203.27126630476,77194.02213189485,25755.349838951068,102949.37197084591,102949.37197084591,102949.37197084591,130468.72974476856,125953.63403130823,4515.095713460329,0.0,90976.11068012634,54855.63102448154,40133.86628404978,27519.357773922646,67653.22405797243,20877.755843363917,1553.334922980102,0.0,0.8783575547045019,2.7233462510904456,0.0014947059257719628,1.0,1.0,-6.553250946255218,333689.0462450368,1559230.464611755,4.6727049693647125,1559230.464611755,4.6727049693647125,0.758657088398614,0.09256508360359406,3.9155824697874464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155824697874464,1.2847022361881166,1.2850024144036276,3.047852147751765,6458.032968853607,15247.53038772165,6454.208422035154,0.0003299926063372471,23234.374804284198,2369.246868633448,19292.06088909068,1967.2427270363153,0.8303240802301858,0.8303240802301858,35413.290512479216,35382.83765553947,1.0010759500394812,0.8,4276.569312934457,4272.891774033241,1.0010759500394812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.506297771541,4632.441516551485,6.188948903608026,5.012073147697723,-3.742446643053077,8.7545197907508,2.9273123349582075,3.5,0.8363749528452021,0.6,0.00023364370379641317,1.000023372136419,0.00023363824317152107,198.91521572992866,0.0,1.0885373052586554e-06,3.0849147231030294,0.014224654593380457,7.892428819800832e-05,0.00015471941559840486,0.0006058166314528724,0.09256508334999375,0.09256508334999375,0.09256508334999375,0.09256436264622302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.4324520001,595.6046876898682,0.0,0.09256508334999375,0.09256508360359406,0.09256508360359406,0.3716925405162593,0.3716925405162593,0.5,10.004825882535343,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,27519.357773922646,20877.755843363917,0.758657088398614,0.9879511526069932,0.6072545901359843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514431736756068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.09262400844,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65652958000885,260.65652958000885,-12.493470419991127,244.90919785428767,276.4038613060194,123928.3122036426,123951.4540690009,-23.14186535830842,0.0,nan,276.4038613060194,3.2538613060194166,270.1049286155042,-3.0450713844957704,263.8059959250791,-9.34400407492086,257.5070632347133,-15.642936765286663,251.20813054444952,-21.94186945555046,244.90919785428767,-28.24080214571231,1.0,1.0,28837.30492052088,28837.30492052088,275.62974429616906,2.4797442961690876,275.62974429616906,275.62974429616906,77193.49788786781,77194.02213189485,-0.5242440270376392,0.0,8545.783548066482,8545.783548066482,0.8860104036879722,3935.1603821363838,275.62974429616906,2.4797442961690876,1.0,0.002,0.12920315469752366,0.004903233330847999,0.0001995556741256539,0.001800444324868078,0.09977783706282695,0.09977783706282695,0.0,-1.0062679856037704e-12,0.999992157629946,0.999992157629946,0.0,0.09256435767395435,7.259296397009713e-07,0.0,0.0,0.0,1600075.150263474,266.59674905374476,0.0,1.0,1284562.1865415405,2597.9087981496964,,,,,,,,,,,,,,,,,,2.0,15247.53038772165,1553.334922980102,0.3716925405162593,6.175347969391544,2.9273123349582075
2460.0,-29.99175294277445,5.0120286632503275,35.054448305817345,24.619788291770988,5.003441897181511,-26.492233458765092,-39.99250918915493,1.5039224132326265,-6.553268360932066,-6.553268360909787,40.1088128660966,41082.582253592285,25755.338138071715,25755.338138071715,66837.920391664,77203.23915828798,77193.9866960657,25755.338138071715,102949.32483413741,102949.32483413741,102949.32483413741,130468.68484558674,125953.60118654504,4515.083659041706,0.0,90976.15254039233,54855.55605617949,40133.99609356982,27519.360011449324,67653.35610501913,20877.756223504628,1553.335474815708,0.0,0.8783574767525706,2.723344482940887,0.0014947059257719628,1.0,1.0,-6.553268360932066,333688.81676281476,1559230.2774699673,4.672707622018584,1559230.2774699673,4.672707622018584,0.7586570405277782,0.0925650303046096,3.915582980100326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915582980100326,1.2847025184848182,1.2850026897506457,3.0478518752484236,6458.032391451726,15247.526178644459,6454.2067952675525,0.0003299926050590309,23234.382466863546,2369.247649999087,19292.056026573453,1967.2422311975502,0.8303235971124876,0.8303235971124876,35413.29420477443,35382.83765553947,1.0010760805084356,0.8,4276.569758822319,4272.891774033241,1.0010760805084356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.512053224265,4632.441516551485,6.188937532480997,5.0120286632503275,-3.742466970810429,8.754495634060756,2.9273190825211954,3.5,0.8363768807203416,0.6,0.00023363824317152107,1.0000232404065996,0.00023363281344994147,198.9154001401597,0.0,1.086201378431249e-06,3.0782947064741597,0.014225740794758888,7.892254902557313e-05,0.00015471569414594795,0.0006058021387522815,0.092565030308983,0.092565030308983,0.092565030308983,0.09256432721765584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.513191514,595.6046612219399,0.0,0.092565030308983,0.0925650303046096,0.0925650303046096,0.371692329369636,0.371692329369636,0.5,10.00480479122615,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,27519.360011449324,20877.756223504628,0.7586570405277782,0.987946854963273,0.6072512084961357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444518983053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.086003991804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6564050159519,260.6564050159519,-12.493594984048059,244.90898129904753,276.40382873314275,123928.83546998352,123952.26457484953,-23.429104866032176,0.0,nan,276.40382873314275,3.253828733142768,270.10485924615494,-3.0451407538450326,263.8058897592613,-9.3441102407387,257.50692027242116,-15.643079727578822,251.20795078568386,-21.942049214316114,244.90898129904753,-28.241018700952452,1.0,1.0,28837.30492052088,28837.30492052088,275.6297227348606,2.4797227348606157,275.6297227348606,275.6297227348606,77193.40569794808,77193.9866960657,-0.5809981176134897,0.0,8545.783548066482,8545.783548066482,0.8860103714257093,3935.1608950008276,275.6297227348606,2.4797227348606157,1.0,0.002,0.12920386388534422,0.004903227188403573,0.00019955676233269167,0.001800443238340254,0.09977838116634583,0.09977838116634583,0.0,6.729456401843859e-13,0.9999923384962482,0.9999923384962482,0.0,0.09256432111728263,7.091873269600514e-07,0.0,0.0,0.0,1600075.1298372182,266.5967316390679,0.0,1.0,1284562.2459731156,2597.9085576856814,,,,,,,,,,,,,,,,,,2.0,15247.526178644459,1553.335474815708,0.371692329369636,6.175347969391544,2.9273190825211954
2461.0,-29.991976031996465,5.011984413661585,35.05444509832774,24.61976552093404,5.003429916513937,-26.492435437137754,-39.99270728146655,1.50388932217187,-6.5532783790688995,-6.553278378986719,40.10880407337681,41082.43824778773,25755.310163069164,25755.310163069164,66837.74841085689,77203.18765052773,77193.91021754078,25755.310163069164,102949.22038060994,102949.22038060994,102949.22038060994,130468.55751884694,125953.48669243207,4515.070826414864,0.0,90976.18249462188,54855.49345447697,40134.098933494344,27519.337138237,67653.43607173134,20877.738969010432,1553.334656983689,0.0,0.8783574558916075,2.723343465778351,0.0014947059257719628,1.0,1.0,-6.5532783790688995,333688.6847486928,1559229.897487215,4.672708331903733,1559229.897487215,4.672708331903733,0.7586570441045131,0.09256496822977289,3.915582558514969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915582558514969,1.2847026844808689,1.2850028488095404,3.047851153278475,6458.030861684038,15247.521987446178,6454.205832001635,0.00032999285029638856,23234.39261848323,2369.248685176205,19292.053147307164,1967.2419375940983,0.8303231104031578,0.8303231104031578,35413.29115445441,35382.83765553947,1.0010759727239706,0.8,4276.569390460475,4272.891774033241,1.0010759727239706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.517770181468,4632.441516551485,6.188922308013136,5.011984413661585,-3.742481667048156,8.75446608070974,2.9273257849590606,3.5,0.8363787957025888,0.6,0.00023363281344994147,1.0000232179907713,0.00023362738909137764,198.9155843724899,0.0,1.080055240657097e-06,3.0608765520222128,0.014226820849999544,7.892077994677703e-05,0.00015471203350316443,0.0006057877399773742,0.09256496765161473,0.09256496765161473,0.09256496765161473,0.09256424171155377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.5756615099,595.6046404759647,0.0,0.09256496765161473,0.09256496822977289,0.09256496822977289,0.371692121847017,0.371692121847017,0.5,10.004783013716748,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,27519.337138237,20877.738969010432,0.7586570441045131,0.9879431451196419,0.6072483621412664,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514458567080852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.068585837354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65628172991416,260.65628172991416,-12.493718270085822,244.9087654749754,276.4037979851305,123929.68998749579,123952.87871119459,-23.18872369876828,0.0,nan,276.4037979851305,3.253797985130518,270.1047914829449,-3.045208517055073,263.80578498083156,-9.344215019168416,257.50677847877546,-15.643221521224518,251.20777197682747,-21.942228023172504,244.9087654749754,-28.241234525024566,1.0,1.0,28837.30492052088,28837.30492052088,275.6297037675136,2.4797037675136266,275.6297037675136,275.6297037675136,77193.38644754286,77193.91021754078,-0.5237699979188619,0.0,8545.783548066482,8545.783548066482,0.8860103980785692,3935.160471307544,275.6297037675136,2.4797037675136266,1.0,0.002,0.12920459529360975,0.004903222285527699,0.00019955788789248745,0.001800442110486757,0.09977894394624373,0.09977894394624373,0.0,-1.6207556130520828e-12,0.9999920984345416,0.9999920984345416,0.0,0.09256423682161727,7.314081556203385e-07,0.0,0.0,0.0,1600075.118086611,266.5967216209311,0.0,1.0,1284562.2801622946,2597.908419354037,,,,,,,,,,,,,,,,,,2.0,15247.521987446178,1553.334656983689,0.371692121847017,6.175347969391544,2.9273257849590606
2462.0,-29.99219818138184,5.011940296044925,35.05444193866048,24.61972898980605,5.003404332968492,-26.492637929934272,-39.992901601921744,1.503844081710258,-6.553293653236608,-6.5532936532522275,40.10879903312984,41082.28897005931,25755.29416326172,25755.29416326172,66837.58313332102,77203.14628715218,77193.87103114912,25755.29416326172,102949.16519441083,102949.16519441083,102949.16519441083,130468.4999709562,125953.44142652662,4515.058544429578,0.0,90976.21879300608,54855.42158165151,40134.21912372729,27519.334776545362,67653.55390027266,20877.73616401299,1553.334939960656,0.0,0.8783573922481214,2.7233419149604337,0.0014947059257719628,1.0,1.0,-6.553293653236608,333688.48347322515,1559229.6796704966,4.672710497650746,1559229.6796704966,4.672710497650746,0.7586570072837304,0.09256491342334092,3.9155826827829325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155826827829325,1.2847029072951284,1.2850030647068074,3.0478507213990644,6458.029946583392,15247.517793127337,6454.204444549421,0.0003299929367279552,23234.401151336766,2369.2495552851146,19292.04900011965,1967.2415146986637,0.83032262697288,0.8303226269728798,35413.29205357734,35382.83765553947,1.0010760044948936,0.8,4276.5694990400925,4272.891774033241,1.0010760044948936,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.523484325713,4632.441516551485,6.188909965369286,5.011940296044925,-3.7425003117625972,8.754440607807522,2.9273324841052073,3.5,0.836380709744345,0.6,0.00023362738909137764,1.0000231202183891,0.00023362198770000153,198.91576782897988,0.0,1.078989453570092e-06,3.057856111417641,0.014227899839453113,7.891904458845829e-05,0.00015470834450291934,0.000605773314617647,0.09256491332013456,0.09256491332013456,0.09256491332013456,0.09256419915632201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.6545575729,595.6046145726551,0.0,0.09256491332013456,0.09256491342334092,0.09256491342334092,0.3716919142713958,0.3716919142713958,0.5,10.00476159283672,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27519.334776545362,20877.73616401299,0.7586570072837304,0.9879389814738417,0.6072450980271967,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447193142779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.06556539675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6561583383453,260.6561583383453,-12.493841661654699,244.90855028781021,276.40376638915865,123930.38016258914,123953.58873576055,-23.208573171446655,0.0,nan,276.40376638915865,3.2537663891586703,270.10472316873137,-3.045276831268609,263.80567994838515,-9.34432005161483,257.50663672808804,-15.643363271911937,251.20759350789828,-21.942406492101696,244.90855028781021,-28.241449712189763,1.0,1.0,28837.30492052088,28837.30492052088,275.62968390778303,2.4796839077830555,275.62968390778303,275.62968390778303,77193.33008655465,77193.87103114912,-0.5409445944678737,0.0,8545.783548066482,8545.783548066482,0.8860103902222797,3935.160596196847,275.62968390778303,2.4796839077830555,1.0,0.002,0.129205315236604,0.0049032164904143,0.00019955899358863491,0.0018004410078138128,0.09977949679431745,0.09977949679431745,0.0,1.4024476024943056e-12,0.9999922223145722,0.9999922223145722,0.0,0.09256419348256266,7.199407782594174e-07,0.0,0.0,0.0,1600075.1001710212,266.59670634676337,0.0,1.0,1284562.3322888939,2597.9082084464944,,,,,,,,,,,,,,,,,,2.0,15247.517793127337,1553.334939960656,0.3716919142713958,6.175347969391544,2.9273324841052073
2463.0,-29.992465724041597,5.011896355105794,35.05443875563872,24.61969287777322,5.003382077058405,-26.492880943665615,-39.99313587611539,1.503797297334986,-6.553306563201204,-6.553306563224131,40.10879204257222,41082.10535519779,25755.27304709955,25755.27304709955,66837.37840229734,77203.08491040736,77193.81099868685,25755.27304709955,102949.0840457864,102949.0840457864,102949.0840457864,130468.40608632783,125953.36008948347,4515.045996844354,0.0,90976.25273425964,54855.34556656456,40134.34129743898,27519.322040541436,67653.66333798041,20877.72603280763,1553.3346731372753,0.0,0.878357348847294,2.7233406041855184,0.0014947059257719628,1.0,1.0,-6.553306563201204,333688.3133521415,1559229.377569005,4.672711974553179,1559229.377569005,4.672711974553179,0.7586569902430949,0.09256485548087556,3.9155823757531127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155823757531127,1.28470313728375,1.2850032878096178,3.047849936781376,6458.028284072661,15247.51361020025,6454.203576540048,0.00032999321652905163,23234.411641451297,2369.250624979101,19292.046405581546,1967.2412501294068,0.8303221404222527,0.8303221404222527,35413.28983210735,35382.83765553947,1.0010759259982278,0.8,4276.569230771591,4272.891774033241,1.0010759259982278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.529169517028,4632.441516551485,6.188896436376202,5.011896355105794,-3.7425171423213617,8.754413497427155,2.9273391493136174,3.5,0.836382614089605,0.6,0.00023362198770000153,1.0000278446493522,0.00023361548275880088,198.91598877276152,0.0,1.074421912923287e-06,3.044911701224595,0.014228974261366037,7.891695247439664e-05,0.0001547050352256049,0.000605760309369643,0.0925648551283623,0.0925648551283623,0.0925648551283623,0.09256413413025433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.72503222345,595.6045913121362,0.0,0.0925648551283623,0.09256485548087556,0.09256485548087556,0.3716917078758819,0.3716917078758819,0.5,10.004739962566756,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27519.322040541436,20877.72603280763,0.7586569902430949,0.987934357203909,0.607241401695605,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514485239496373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.05262098656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6560310362832,260.6560310362832,-12.493968963716782,244.90832781134685,276.4037342614967,123930.87140267169,123954.81549534491,-23.94409267321395,0.0,nan,276.4037342614967,3.2537342614967315,270.10465297130634,-3.045347028693641,263.80557168119714,-9.34442831880284,257.5064903911531,-15.643509608846898,251.20740910119937,-21.942590898800603,244.90832781134685,-28.241672188653126,1.0,1.0,28837.30492052088,28837.30492052088,275.62966397300625,2.479663973006268,275.62966397300625,275.62966397300625,77193.2693212821,77193.81099868685,-0.541677404748043,0.0,8545.783548066482,8545.783548066482,0.8860104096328748,3935.1602876318784,275.62966397300625,2.479663973006268,1.0,0.002,0.12920604201191555,0.004903211079485809,0.0001995601108068068,0.0018004398875148848,0.0997800554034034,0.0997800554034034,0.0,-1.6783085338145654e-12,0.9999921484675965,0.9999921484675965,0.0,0.09256412870491333,7.267759622294844e-07,0.0,0.0,0.0,1600075.0850284866,266.5966934367988,0.0,1.0,1284562.3763470934,2597.908030184193,,,,,,,,,,,,,,,,,,2.0,15247.51361020025,1553.3346731372753,0.3716917078758819,6.175347969391544,2.9273391493136174
2464.0,-29.99272849058032,5.011852578909141,35.054435566654035,24.619659594632708,5.003360009614453,-26.493119640306546,-39.99336623875422,1.50375115994875,-6.553319970025655,-6.553319969964635,40.10878550386612,41081.92381748116,25755.253258150402,25755.253258150402,66837.17707563157,77203.0300630101,77193.7558018817,25755.253258150402,102949.00906003211,102949.00906003211,102949.00906003211,130468.32080306686,125953.28735095466,4515.033452112193,0.0,90976.2907125866,54855.25556037996,40134.483502451825,27519.31174303474,67653.79524548657,20877.717625574824,1553.3345344735517,0.0,0.8783573010323796,2.7233392429639802,0.0014947059257719628,1.0,1.0,-6.553319970025655,333688.1366837628,1559229.0949962286,4.672713601664283,1559229.0949962286,4.672713601664283,0.7586569686234637,0.09256479813489761,3.9155818812232317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155818812232317,1.2847033665247956,1.2850035087468668,3.047849007989393,6458.026316073901,15247.508510489586,6454.202477788751,0.00032999354244924085,23234.424275189853,2369.2519132619045,19292.04312134039,1967.2409152300113,0.8303215475814819,0.8303215475814819,35413.28625400763,35382.83765553947,1.001075799564428,0.8,4276.568798674171,4272.891774033241,1.001075799564428,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.534837446304,4632.441516551485,6.188883252015482,5.011852578909141,-3.742534319893709,8.75438689880285,2.927345794290388,3.5,0.8363845126543966,0.6,0.00023361548275880088,1.000027347624523,0.00023360909410501015,198.91620577271792,0.0,1.2939368108368376e-06,3.6670169219115976,0.014230268198176873,7.891489534127503e-05,0.00015470058741752583,0.0006057428171066548,0.09256479783471133,0.09256479783471133,0.09256479783471133,0.0925640745615039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.7980235323,595.6045672554158,0.0,0.09256479783471133,0.09256479813489761,0.09256479813489761,0.3716915013808916,0.3716915013808916,0.5,10.004718263494443,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,27519.31174303474,20877.717625574824,0.7586569686234637,0.987929455148941,0.6072375343971835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450126692283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.674726207246,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65590098605895,260.65590098605895,-12.494099013941025,244.90810019759977,276.40370177478616,123931.44976958518,123955.91076190509,-24.460992319898583,0.0,nan,276.40370177478616,3.2537017747861796,270.1045814592044,-3.0454185407955947,263.80546114367115,-9.344538856328825,257.50634082822984,-15.643659171770139,251.2072205128622,-21.942779487137784,244.90810019759977,-28.241899802400212,1.0,1.0,28837.30492052088,28837.30492052088,275.62964410731377,2.4796441073137885,275.62964410731377,275.62964410731377,77193.21551465869,77193.7558018817,-0.5402872230188223,0.0,8545.783548066482,8545.783548066482,0.8860104408973271,3935.1597906293478,275.62964410731377,2.4796441073137885,1.0,0.002,0.1292067711175669,0.0049032055766510055,0.00019956123142040203,0.001800438766818214,0.09978061571020101,0.09978061571020101,0.0,-1.7613840073982256e-12,0.9999921232841317,0.9999921232841317,0.0,0.09256406902828329,7.291066143176181e-07,0.0,0.0,0.0,1600075.0693031645,266.5966800299743,0.0,1.0,1284562.4221009403,2597.9078450612355,,,,,,,,,,,,,,,,,,2.0,15247.508510489586,1553.3345344735517,0.3716915013808916,6.175347969391544,2.927345794290388
2465.0,-29.992945614871147,5.011808974822625,35.05443237814093,24.61963518233972,5.003342003327095,-26.493316853063245,-39.99355643810702,1.5037132417942527,-6.553332891601656,-6.55333289150312,40.1087791393739,41081.7692432902,25755.23260220945,25755.23260220945,66837.00184549965,77202.98828264925,77193.70438089287,25755.23260220945,102948.93698310232,102948.93698310232,102948.93698310232,130468.23873266471,125953.21782831567,4515.020904349052,0.0,90976.32435402455,54855.16405690143,40134.62255235902,27519.301749562394,67653.92430192142,20877.70946864438,1553.334398444597,0.0,0.8783572551857873,2.723337931011175,0.0014947059257719628,1.0,1.0,-6.553332891601656,333687.9664098109,1559228.819951579,4.672715161794745,1559228.819951579,4.672715161794745,0.7586569477176642,0.09256474071257653,3.915581090435673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915581090435673,1.2847035570800216,1.2850036911386584,3.0478479403725816,6458.024053921989,15247.50349754246,6454.201623031837,0.00032999394741050714,23234.437559279846,2369.2532678620983,19292.040566414773,1967.240654700104,0.8303209628893953,0.8303209628893953,35413.28053237798,35382.83765553947,1.001075597388018,0.8,4276.5681077204235,4272.891774033241,1.001075597388018,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.540485293736,4632.441516551485,6.188869889221217,5.011808974822625,-3.7425511011709482,8.754360075993572,2.927352415729574,3.5,0.8363864044941639,0.6,0.00023360909410501015,1.0000225973640966,0.00023360381527454206,198.9163850803446,0.0,1.2708067720460938e-06,3.60146639197863,0.01423153900494892,7.891319690274694e-05,0.00015469589720226322,0.0006057243298531626,0.09256474042315413,0.09256474042315413,0.09256474042315413,0.09256401703180654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.871868444,595.6045429296637,0.0,0.09256474042315413,0.09256474071257653,0.09256474071257653,0.37169129432445286,0.37169129432445286,0.5,10.00469656210365,-9.850964488578029e-11,-9.850964488578029e-11,-9.850964488578029e-11,-9.850964488578029e-11,-9.850964488578029e-11,-9.850964488578029e-11,27519.301749562394,20877.70946864438,0.7586569477176642,0.9879249804818998,0.6072340912546805,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514517008263599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.60917567731,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6557732058188,260.6557732058188,-12.494226794181202,244.90787630119044,276.40367011072766,123932.34342251468,123956.3774556617,-24.034033147026356,0.0,nan,276.40367011072766,3.2536701107276826,270.1045113486627,-3.04548865133728,263.8053525866579,-9.344647413342102,257.5061938247532,-15.643806175246766,251.2070350629207,-21.942964937079267,244.90787630119044,-28.242123698809536,1.0,1.0,28837.30492052088,28837.30492052088,275.6296251686572,2.4796251686572077,275.6296251686572,275.6296251686572,77193.18519614897,77193.70438089287,-0.5191847438982222,0.0,8545.783548066482,8545.783548066482,0.8860104908913518,3935.1589958878517,275.6296251686572,2.4796251686572077,1.0,0.002,0.1292075002034787,0.004903200164153172,0.00019956235220243938,0.0018004376467195761,0.09978117610121968,0.09978117610121968,0.0,-1.0779844898667346e-12,0.9999921234994428,0.9999921234994428,0.0,0.09256401162634473,7.290862318019553e-07,0.0,0.0,0.0,1600075.0541470046,266.5966671083983,0.0,1.0,1284562.4661987617,2597.9076666386695,,,,,,,,,,,,,,,,,,2.0,15247.50349754246,1553.334398444597,0.37169129432445286,6.175347969391544,2.927352415729574
2466.0,-29.9931650046497,5.011765526571557,35.05442920924928,24.619603191409283,5.0033197610972175,-26.493516528079503,-39.99375030454246,1.503671284755209,-6.55334659250525,-6.55334659246404,40.10877332773976,41081.625861010965,25755.213877296937,25755.213877296937,66836.8397383079,77202.94440750868,77193.6581734521,25755.213877296937,102948.87205074904,102948.87205074904,102948.87205074904,130468.16675488923,125953.1582770535,4515.008477835732,0.0,90976.35709072252,54855.09789794056,40134.7324364244,27519.294704140193,67654.02714056459,20877.703388754944,1553.3344208605083,0.0,0.878357203009124,2.7233365399322667,0.0014947059257719628,1.0,1.0,-6.55334659250525,333687.7858663513,1559228.5687990596,4.672716937333638,1559228.5687990596,4.672716937333638,0.7586569210152744,0.0925646843024457,3.915580850405357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915580850405357,1.2847037642357315,1.2850038915606778,3.0478472620765853,6458.022616694167,15247.499390202815,6454.2006364427825,0.00032999417174411975,23234.447344205466,2369.254265646828,19292.037617434067,1967.2403539877603,0.830320486286298,0.830320486286298,35413.278795673104,35382.83765553947,1.0010755360207557,0.8,4276.5678979929835,4272.891774033241,1.0010755360207557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.546115189355,4632.441516551485,6.188857017177388,5.011765526571557,-3.7425684460227986,8.754333972594356,2.9273590161283236,3.5,0.8363882903223782,0.6,0.00023360381527454206,1.00002283318985,0.00023359848147606584,198.9165662591673,0.0,1.0500458741659923e-06,2.975830007386422,0.014232589050823086,7.891146575275214e-05,0.00015469234952178993,0.000605710401491733,0.09256468408876185,0.09256468408876185,0.09256468408876185,0.09256396558741736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.9476691626,595.6045179950474,0.0,0.09256468408876185,0.0925646843024457,0.0925646843024457,0.3716910866029016,0.3716910866029016,0.5,10.004675009559179,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,27519.294704140193,20877.703388754944,0.7586569210152744,0.9879210826495395,0.6072310488724608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514530015376041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.98353929272,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6556466918026,260.6556466918026,-12.49435330819739,244.90765501641516,276.40363836747184,123933.15313203087,123956.94900266206,-23.79587063120237,0.0,nan,276.40363836747184,3.253638367471865,270.1044416971095,-3.04555830289047,263.80524502679293,-9.344754973207046,257.5060483565803,-15.643951643419655,251.2068516864459,-21.943148313554076,244.90765501641516,-28.242344983584815,1.0,1.0,28837.30492052088,28837.30492052088,275.62960606065076,2.479606060650781,275.62960606065076,275.62960606065076,77193.13686870484,77193.6581734521,-0.5213047472643666,0.0,8545.783548066482,8545.783548066482,0.8860105060662,3935.1587546573837,275.62960606065076,2.479606060650781,1.0,0.002,0.1292082243782442,0.004903194632397188,0.0001995634650795102,0.0018004365351400604,0.0997817325397551,0.0997817325397551,0.0,2.1957045556741939e-13,0.9999921765676473,0.9999921765676473,0.0,0.09256396012889981,7.24173545891723e-07,0.0,0.0,0.0,1600075.0380767412,266.5966534074947,0.0,1.0,1284562.5129562158,2597.907477455096,,,,,,,,,,,,,,,,,,2.0,15247.499390202815,1553.3344208605083,0.3716910866029016,6.175347969391544,2.9273590161283236
2467.0,-29.99338376011689,5.011722303869762,35.054426071161686,24.619584122579568,5.003314833028221,-26.49371390078787,-39.9939401197247,1.5036449736571265,-6.553356413462211,-6.553356413432987,40.10876787893385,41081.47301485229,25755.186828977043,25755.186828977043,66836.65984382933,77202.89158282049,77193.62837634255,25755.186828977043,102948.81520531958,102948.81520531958,102948.81520531958,130468.10115561797,125953.1050105569,4514.996145061076,0.0,90976.38891298255,54855.02952482285,40134.843764621895,27519.285950298385,67654.12971492027,20877.69632136299,1553.3342688960017,0.0,0.8783571704910222,2.7233355427920936,0.0014947059257719628,1.0,1.0,-6.553356413462211,333687.65645087935,1559228.3333261176,4.672718043904164,1559228.3333261176,4.672718043904164,0.7586569055268899,0.09256462664783735,3.9155810285512547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155810285512547,1.2847038983204597,1.285004018824022,3.0478470826392265,6458.022236487935,15247.495230240422,6454.198897673707,0.0003299941212968807,23234.454414200532,2369.2549865856877,19292.03242013694,1967.2398240109458,0.8303200099394611,0.830320009939461,35413.280084622165,35382.83765553947,1.001075581566361,0.8,4276.568053648668,4272.891774033241,1.001075581566361,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.551723190236,4632.441516551485,6.188842177656072,5.011722303869762,-3.742582813024812,8.754305116894574,2.9273655908639555,3.5,0.836390168818273,0.6,0.00023359848147606584,1.0000227672134183,0.00023359316321066597,198.91674691444598,0.0,1.0609808780072813e-06,3.006819808272635,0.014233650031701094,7.890977081284947e-05,0.00015468871066321636,0.0006056961808039442,0.09256462637854877,0.09256462637854877,0.09256462637854877,0.09256391921295225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.02359462826,595.6044930376735,0.0,0.09256462637854877,0.09256462664783735,0.09256462664783735,0.37169087873938333,0.37169087873938333,0.5,10.00465379506958,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,27519.285950298385,20877.69632136299,0.7586569055268899,0.9879169257732591,0.6072278689853915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514543158228075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.014529093605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65552284546817,260.65552284546817,-12.494477154531808,244.90743613539863,276.40360955581906,123934.1669517225,123957.46106177867,-23.29411005616651,0.0,nan,276.40360955581906,3.2536095558190823,270.1043748715828,-3.045625128417157,263.8051401874019,-9.344859812598088,257.5059055033055,-15.644094496694493,251.20667081930094,-21.94332918069904,244.90743613539863,-28.24256386460135,1.0,1.0,28837.30492052088,28837.30492052088,275.62959275292025,2.4795927529202686,275.62959275292025,275.62959275292025,77193.11931289555,77193.62837634255,-0.5090634469961515,0.0,8545.783548066482,8545.783548066482,0.8860104948037186,3935.158933694011,275.62959275292025,2.4795927529202686,1.0,0.002,0.12920893658498403,0.004903189849968641,0.0001995645610628903,0.0018004354382715809,0.09978228053144514,0.09978228053144514,0.0,-6.65528829962847e-13,0.9999923058419552,0.9999923058419552,0.0,0.09256391444097056,7.122068667865515e-07,0.0,0.0,0.0,1600075.0265573997,266.59664358653777,0.0,1.0,1284562.5464724647,2597.9073418462685,,,,,,,,,,,,,,,,,,2.0,15247.495230240422,1553.3342688960017,0.37169087873938333,6.175347969391544,2.9273655908639555
2468.0,-29.993601670057657,5.011679247166215,35.054423049455764,24.619562085159146,5.003299018913759,-26.493911601158988,-39.994133706763364,1.503608950005809,-6.553369238334426,-6.553369238351329,40.108764958006795,41081.32431049195,25755.166808291022,25755.166808291022,66836.49111878297,77202.84194369143,77193.6243381897,25755.166808291022,102948.79114648071,102948.79114648071,102948.79114648071,130468.08140583694,125953.09685466965,4514.9845511672975,0.0,90976.41432967095,54854.95564641698,40134.95409250441,27519.290259356232,67654.24435186065,20877.698484635428,1553.3348084028034,0.0,0.8783571120633156,2.7233342406592222,0.0014947059257719628,1.0,1.0,-6.553369238334426,333687.48745143466,1559228.2070962477,4.672720032162369,1559228.2070962477,4.672720032162369,0.7586568653432935,0.09256457436928726,3.9155797929424168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155797929424168,1.284704077804024,1.2850041915167625,3.047845695045518,6458.019296343374,15247.491075672408,6454.198921874921,0.00032999473196036733,23234.468237283825,2369.2563961479023,19292.03249247599,1967.2398313874762,0.8303195190634277,0.8303195190634277,35413.271144551625,35382.83765553947,1.0010752656648825,0.8,4276.566974030515,4272.891774033241,1.0010752656648825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.557327456035,4632.441516551485,6.188829032432238,5.011679247166215,-3.7425994159551172,8.754278663121331,2.9273721612265335,3.5,0.8363920460647238,0.6,0.00023359316321066597,1.0000226792539035,0.00023358786561215294,198.9169268717496,0.0,1.0578920525701572e-06,2.9980660769838257,0.014234707923753663,7.890804222711538e-05,0.0001546851209835506,0.0006056819339920437,0.09256457437099898,0.09256457437099898,0.09256457437099898,0.09256390094669656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.106863444,595.6044658164247,0.0,0.09256457437099898,0.09256457436928726,0.09256457436928726,0.3716906719124681,0.3716906719124681,0.5,10.004633592914017,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27519.290259356232,20877.698484635428,0.7586568653432935,0.9879127578629857,0.6072246420613835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514556263103429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.00577536232,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65540026900607,260.65540026900607,-12.494599730993912,244.90721926816911,276.4035812701228,123934.96301464563,123958.01827576297,-23.055261117354128,0.0,nan,276.4035812701228,3.2535812701228224,270.1043088695763,-3.045691130423677,263.805036469093,-9.344963530906966,257.5057640686954,-15.644235931304593,251.20649166837947,-21.943508331620507,244.90721926816911,-28.242780731830862,1.0,1.0,28837.30492052088,28837.30492052088,275.6295794554703,2.4795794554703434,275.6295794554703,275.6295794554703,77193.07128676481,77193.6243381897,-0.5530514248821419,0.0,8545.783548066482,8545.783548066482,0.8860105729195857,3935.157691907129,275.6295794554703,2.4795794554703434,1.0,0.002,0.1292096151731765,0.004903184668139447,0.00019956560389015706,0.0018004343963785344,0.09978280194507852,0.09978280194507852,0.0,2.6869131919404765e-13,0.9999926690283997,0.9999926690283997,0.0,0.09256389578102137,6.785882658976761e-07,0.0,0.0,0.0,1600075.0115146618,266.59663076166555,0.0,1.0,1284562.5902402478,2597.90716475909,,,,,,,,,,,,,,,,,,2.0,15247.491075672408,1553.3348084028034,0.3716906719124681,6.175347969391544,2.9273721612265335
