time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2469.0,-29.993818557446154,5.011636310652372,35.05442003531976,24.61951106032359,5.003261611721492,-26.494110540515717,-39.99432373149318,1.5035535950325651,-6.553384560249526,-6.553384560249744,40.10875913523031,41081.19159046033,25755.152457615746,25755.152457615746,66836.34404807608,77202.81250117804,77193.57080222388,25755.152457615746,102948.72325983964,102948.72325983964,102948.72325983964,130468.00734041232,125953.03447689264,4514.972863519678,0.0,90976.45983697163,54854.89759935799,40135.06915290404,27519.28408057268,67654.35323347672,20877.692937632728,1553.3349089535393,0.0,0.8783570511388239,2.7233326849976005,0.0014947059257719628,1.0,1.0,-6.553384560249526,333687.2855473495,1559227.9554629424,4.672722105384778,1559227.9554629424,4.672722105384778,0.7586568341133335,0.09256452057401561,3.9155810575842716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155810575842716,1.2847043476680828,1.2850044546376609,3.047846039200845,6458.020025567213,15247.486930751258,6454.196427418783,0.00032999439561661213,23234.47235519619,2369.2568160581027,19292.025036379666,1967.2390710772452,0.8303190509968766,0.8303190509968766,35413.28029468639,35382.83765553947,1.0010755889890766,0.8,4276.5680790163815,4272.891774033241,1.0010755889890766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.562912984345,4632.441516551485,6.1888172775805,5.011636310652372,-3.742617891744167,8.754254202396538,2.927378709627413,3.5,0.8363939170364036,0.6,0.00023358786561215294,1.000022572869468,0.00023358259298277153,198.91710598488055,0.0,1.0537820160108903e-06,2.986418233374863,0.014235761705769673,7.890634548414938e-05,0.00015468152012800357,0.000605668030171551,0.09256452038320251,0.09256452038320251,0.09256452038320251,0.09256384764248875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.1760051898,595.6044430466642,0.0,0.09256452038320251,0.09256452057401561,0.09256452057401561,0.37169046977176995,0.37169046977176995,0.5,10.004613410458536,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27519.28408057268,20877.692937632728,0.7586568341133335,0.9879089940808734,0.607221703068954,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514569317348718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.99412751871,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6552768614813,260.6552768614813,-12.49472313851868,244.9070040289099,276.4035496943335,123935.56054490864,123958.77211879347,-23.21157388482385,0.0,nan,276.4035496943335,3.2535496943335147,270.1042405610831,-3.045759438916889,263.80493142792557,-9.34506857207441,257.5056222948199,-15.64437770518009,251.20631316181607,-21.943686838183908,244.9070040289099,-28.242995971090068,1.0,1.0,28837.30492052088,28837.30492052088,275.629557868966,2.479557868966026,275.629557868966,275.629557868966,77192.9866131806,77193.57080222388,-0.5841890432784567,0.0,8545.783548066482,8545.783548066482,0.8860104929682353,3935.158962872193,275.629557868966,2.479557868966026,1.0,0.002,0.12921029375492554,0.004903179026436571,0.00019956664568340286,0.0018004333532315984,0.09978332284170142,0.09978332284170142,0.0,-1.0849988442418468e-12,0.999992669089065,0.999992669089065,0.0,0.09256384199175954,6.785822560659533e-07,0.0,0.0,0.0,1600074.99354305,266.59661543975045,0.0,1.0,1284562.6425297637,2597.906953192512,,,,,,,,,,,,,,,,,,2.0,15247.486930751258,1553.3349089535393,0.37169046977176995,6.175347969391544,2.927378709627413
2470.0,-29.994035266127288,5.011593590229248,35.054416933805825,24.619493598025315,5.003249889980111,-26.49430675051088,-39.994513302203245,1.503521374858394,-6.553394635925088,-6.553394635959151,40.10875058969578,41081.029190592846,25755.12664908619,25755.12664908619,66836.15583967904,77202.76001716049,77193.49468999502,25755.12664908619,102948.6213390812,102948.6213390812,102948.6213390812,130467.88350665134,125952.92294837335,4514.960558277998,0.0,90976.48269202412,54854.81048997367,40135.191335611606,27519.262167570134,67654.45350318174,20877.676374743638,1553.3341374684533,0.0,0.878357029024972,2.723331661996507,0.0014947059257719628,1.0,1.0,-6.553394635925088,333687.1527754846,1559227.5861633753,4.672722857905391,1559227.5861633753,4.672722857905391,0.7586568363503139,0.09256446102313468,3.9155795789579875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155795789579875,1.2847045092665947,1.2850046094997987,3.0478445048762945,6458.016774517605,15247.482799051573,6454.1966764123845,0.0003299950873637277,23234.486966099343,2369.2583059555855,19292.025780638203,1967.2391469704949,0.83031856088695,0.83031856088695,35413.26959629793,35382.83765553947,1.0010752109566323,0.8,4276.5667870607585,4272.891774033241,1.0010752109566323,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.56846822423,4632.441516551485,6.188802814549408,5.011593590229248,-3.7426323631744234,8.754225953403672,2.927385222524347,3.5,0.8363957778640991,0.6,0.00023358259298277153,1.0000225543100887,0.00023357732480735812,198.917284950713,0.0,1.048816177482095e-06,2.9723450469842576,0.014236810521947155,7.890465282876358e-05,0.00015467794015400796,0.0006056537837823193,0.09256446048406632,0.09256446048406632,0.09256446048406632,0.09256376456801156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.23533047043,595.6044233354309,0.0,0.09256446048406632,0.09256446102313468,0.09256446102313468,0.371690271266632,0.371690271266632,0.5,10.00459253319378,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,27519.262167570134,20877.676374743638,0.7586568363503139,0.9879047480079901,0.6072184026829932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451458231035863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.980054332314,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6551551252864,260.6551551252864,-12.494844874713579,244.90679038599623,276.4035198648572,123936.39690856893,123959.29412431967,-22.89721575072406,0.0,nan,276.4035198648572,3.2535198648571964,270.1041739689245,-3.045826031075478,263.80482807306674,-9.345171926933233,257.50548217728186,-15.644517822718115,251.20613628159194,-21.94386371840804,244.90679038599623,-28.243209614003746,1.0,1.0,28837.30492052088,28837.30492052088,275.62953888684933,2.4795388868493546,275.62953888684933,275.62953888684933,77192.97090639858,77193.49468999502,-0.5237835964362603,0.0,8545.783548066482,8545.783548066482,0.8860105864477982,3935.1574768527776,275.62953888684933,2.4795388868493546,1.0,0.002,0.12921099499311425,0.004903174244337698,0.00019956772462113458,0.0018004322735784661,0.09978386231056728,0.09978386231056728,0.0,-1.800399239415551e-12,0.9999924243229065,0.9999924243229065,0.0,0.09256375978466763,7.012384670478932e-07,0.0,0.0,0.0,1600074.9817249356,266.5966053640749,0.0,1.0,1284562.6769152896,2597.9068140665727,,,,,,,,,,,,,,,,,,2.0,15247.482799051573,1553.3341374684533,0.371690271266632,6.175347969391544,2.927385222524347
2471.0,-29.994251212281835,5.011551051155648,35.05441390893634,24.619475716631882,5.00323984612211,-26.494502106430886,-39.994702803064115,1.5034907402478666,-6.553406299761264,-6.55340629976046,40.10874659312666,41080.87416575058,25755.10473491553,25755.10473491553,66835.97890066612,77202.70799091458,77193.47809599988,25755.10473491553,102948.5828309154,102948.5828309154,102948.5828309154,130467.84385834113,125952.89492744238,4514.948930898753,0.0,90976.50793666799,54854.732526482825,40135.30601131685,27519.26102742574,67654.56703874259,20877.67468135798,1553.3343907965716,0.0,0.8783569809866566,2.7233304777470693,0.0014947059257719628,1.0,1.0,-6.553406299761264,333686.9990757421,1559227.413449905,4.672724492619454,1559227.413449905,4.672724492619454,0.7586568062474954,0.092564408433425,3.9155785462007713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155785462007713,1.2847046634393995,1.2850047569402157,3.047843335228519,6458.014296174322,15247.478663702412,6454.196392285192,0.0003299955794831245,23234.49954156613,2369.2595882963224,19292.024931363012,1967.2390603685267,0.8303180749320597,0.8303180749320597,35413.26212393069,35382.83765553947,1.001074946917139,0.8,4276.565884684957,4272.891774033241,1.001074946917139,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.574018022848,4632.441516551485,6.188789295438679,5.011551051155648,-3.7426479961388908,8.754199047294538,2.927391729047792,3.5,0.8363976368707977,0.6,0.00023357732480735812,1.0000224749878046,0.00023357207527781478,198.917463287106,0.0,1.0479311498787192e-06,2.96983687875629,0.014237858453097033,7.890296083060225e-05,0.00015467436397675587,0.0006056396212346347,0.09256440832359912,0.09256440832359912,0.09256440832359912,0.09256373434986209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.31348164903,595.6043977255649,0.0,0.09256440832359912,0.092564408433425,0.092564408433425,0.371690072691874,0.371690072691874,0.5,10.00457231367695,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27519.26102742574,20877.67468135798,0.7586568062474954,0.987900474810404,0.6072150922527595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514595292684964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.97754616409,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6550349783963,260.6550349783963,-12.494965021603662,244.90657819615035,276.40349176092315,123937.24291391268,123959.84119897107,-22.59828505838554,0.0,nan,276.40349176092315,3.2534917609231684,270.1041090478075,-3.045890952192451,263.8047263347699,-9.345273665230081,257.50534362179883,-15.644656378201148,251.20596090892812,-21.944039091071858,244.90657819615035,-28.24342180384963,1.0,1.0,28837.30492052088,28837.30492052088,275.62952528127227,2.479525281272288,275.62952528127227,275.62952528127227,77192.94132674266,77193.47809599988,-0.5367692572181113,0.0,8545.783548066482,8545.783548066482,0.8860106517392708,3935.156438931775,275.62952528127227,2.479525281272288,1.0,0.002,0.1292116740583928,0.004903169272237679,0.00019956876866123548,0.0018004312307600856,0.09978438433061773,0.09978438433061773,0.0,-5.786790317763302e-13,0.9999926638559729,0.9999926638559729,0.0,0.09256372936759295,6.790658320553584e-07,0.0,0.0,0.0,1600074.968044009,266.5965937002387,0.0,1.0,1284562.7167207708,2597.9066530111777,,,,,,,,,,,,,,,,,,2.0,15247.478663702412,1553.3343907965716,0.371690072691874,6.175347969391544,2.927391729047792
2472.0,-29.994466097978627,5.011508611628847,35.054410920634034,24.619424587022536,5.003202253540837,-26.494699262820586,-39.99489628532899,1.5034354185144594,-6.553422390547041,-6.55342239051369,40.10874159842274,41080.76415577589,25755.09278222915,25755.09278222915,66835.85693800505,77202.67933595655,77193.43318048847,25755.09278222915,102948.52596271763,102948.52596271763,102948.52596271763,130467.78500418132,125952.84753142853,4514.93747275279,0.0,90976.55342877904,54854.696376144806,40135.39672514914,27519.259041463698,67654.65576661284,20877.672107290215,1553.3347090080563,0.0,0.8783569127414321,2.723328844022457,0.0014947059257719628,1.0,1.0,-6.553422390547041,333686.7870401375,1559227.1976010604,4.672726814962286,1559227.1976010604,4.672726814962286,0.7586567674599632,0.09256435756482981,3.9155798268841098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155798268841098,1.284704933048957,1.2850050198683036,3.0478436924744776,6458.01505313564,15247.474536405578,6454.193887225766,0.00032999523660286884,23234.503560402496,2369.2599981035823,19292.017443572746,1967.2382968264135,0.8303176090429257,0.8303176090429257,35413.27139013189,35382.83765553947,1.001075274342573,0.8,4276.567003687206,4272.891774033241,1.001075274342573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.5795537481845,4632.441516551485,6.188778190971373,5.011508611628847,-3.7426669649151334,8.75417557654398,2.9273982190776384,3.5,0.8363994911650395,0.6,0.00023357207527781478,1.0000223646569895,0.00023356685163529383,198.91764074801338,0.0,1.0442231002133107e-06,2.9593282660045226,0.014238902676197247,7.890123331824824e-05,0.00015467084195956656,0.0006056260285840591,0.09256435747467986,0.09256435747467986,0.09256435747467986,0.09256369059137338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.3857788586,595.604373970332,0.0,0.09256435747467986,0.09256435756482981,0.09256435756482981,0.3716898764998448,0.3716898764998448,0.5,10.004552307275814,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27519.259041463698,20877.672107290215,0.7586567674599632,0.987897376472768,0.6072126698492345,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514608229352814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.96703755134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65491372382195,260.65491372382195,-12.495086276178029,244.90636712789814,276.4034603200203,123937.8071918646,123960.61381914435,-22.806627279736873,0.0,nan,276.4034603200203,3.253460320020338,270.104041681437,-3.0459583185629526,263.80462304293843,-9.345376957061546,257.5052044044892,-15.6447955955108,251.2057857661486,-21.94421423385137,244.90636712789814,-28.24363287210184,1.0,1.0,28837.30492052088,28837.30492052088,275.6295039346509,2.4795039346509498,275.6295039346509,275.6295039346509,77192.85567937276,77193.43318048847,-0.5775011157093104,0.0,8545.783548066482,8545.783548066482,0.8860105707737734,3935.1577260185304,275.6295039346509,2.4795039346509498,1.0,0.002,0.1292123467818252,0.004903163519564465,0.00019956980109076146,0.0018004301984703645,0.09978490054538072,0.09978490054538072,0.0,-4.3887419740040734e-13,0.9999927323662176,0.9999927323662176,0.0,0.09256368484097773,6.727238520887935e-07,0.0,0.0,0.0,1600074.9491705548,266.59657760945294,0.0,1.0,1284562.7716342139,2597.9064308280754,,,,,,,,,,,,,,,,,,2.0,15247.474536405578,1553.3347090080563,0.3716898764998448,6.175347969391544,2.9273982190776384
2473.0,-29.99468077832319,5.011466388432659,35.05440784322478,24.619406880252086,5.003191050157566,-26.49489359547615,-39.995081804785855,1.503403867799826,-6.553432178584728,-6.553432178579016,40.108733055761974,41080.595911834556,25755.06698072764,25755.06698072764,66835.66289256219,77202.6276935986,77193.35707906606,25755.06698072764,102948.4240597937,102948.4240597937,102948.4240597937,130467.66090499026,125952.73561663688,4514.925288353384,0.0,90976.57722118293,54854.60351161061,40135.52634396925,27519.236845196556,67654.76318916581,20877.655359561697,1553.3339169167034,0.0,0.8783568921763254,2.723327850226826,0.0014947059257719628,1.0,1.0,-6.553432178584728,333686.658058758,1559226.8284262135,4.672727514780208,1559226.8284262135,4.672727514780208,0.758656770789262,0.09256429920178062,3.91557854419186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91557854419186,1.2847050914150264,1.2850051715601751,3.0478423183324375,6458.01214149355,15247.470423155044,6454.193911686792,0.00032999584137785636,23234.517248066,2369.261393856822,19292.01751668839,1967.238304282134,0.8303171230421937,0.8303171230421937,35413.262109395495,35382.83765553947,1.0010749464035313,0.8,4276.565882929663,4272.891774033241,1.0010749464035313,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.585054609524,4632.441516551485,6.188763810606341,5.011466388432659,-3.74268113246619,8.754147520898849,2.9274046682389794,3.5,0.8364013337825655,0.6,0.00023356685163529383,1.000022343323608,0.00023356163309214327,198.9178180396118,0.0,1.0390746463782536e-06,2.9447375478359707,0.014239941750843626,7.889957693490808e-05,0.00015466727470038574,0.000605611862305459,0.09256429866954766,0.09256429866954766,0.09256429866954766,0.09256360744492845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.44443913456,595.6043544754867,0.0,0.09256429866954766,0.09256429920178062,0.09256429920178062,0.3716896828759243,0.3716896828759243,0.5,10.004531570836244,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27519.236845196556,20877.655359561697,0.758656770789262,0.9878929397134482,0.6072092189129586,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514621102513774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.952446833166,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6547939806533,260.6547939806533,-12.495206019346654,244.90615725269132,276.40343070888974,123938.6293687319,123961.1517186406,-22.522349908706317,0.0,nan,276.40343070888974,3.2534307088897663,270.10397601749173,-3.0460239825082454,263.80452132617893,-9.345478673821049,257.5050666349117,-15.644933365088264,251.2056119437563,-21.944388056243668,244.90615725269132,-28.243842747308662,1.0,1.0,28837.30492052088,28837.30492052088,275.6294852414428,2.4794852414428306,275.6294852414428,275.6294852414428,77192.84089642394,77193.35707906606,-0.5161826421244768,0.0,8545.783548066482,8545.783548066482,0.8860106518662754,3935.156436912819,275.6294852414428,2.4794852414428306,1.0,0.002,0.12921304324845848,0.004903158808261256,0.0001995708727765877,0.001800429125502413,0.09978543638829385,0.09978543638829385,0.0,-1.7209992111966166e-12,0.9999924758586588,0.9999924758586588,0.0,0.09256360273491028,6.964668703430922e-07,0.0,0.0,0.0,1600074.9376898143,266.59656782141525,0.0,1.0,1284562.805038109,2597.906295673929,,,,,,,,,,,,,,,,,,2.0,15247.470423155044,1553.3339169167034,0.3716896828759243,6.175347969391544,2.9274046682389794
2474.0,-29.994938981178795,5.011424274650103,35.0544048020456,24.619360954407625,5.003160473681423,-26.495129035442563,-39.99530734783036,1.5033505283825612,-6.553447498091884,-6.553447498093871,40.10872794162482,41080.425002885,25755.05370178057,25755.05370178057,66835.47870466557,77202.57665169211,77193.31290521949,25755.05370178057,102948.36660700006,102948.36660700006,102948.36660700006,130467.60062235003,125952.68705617057,4514.913566179451,0.0,90976.61745863971,54854.53565293103,40135.64645078742,27519.234015349964,67654.88046613739,20877.65221866615,1553.33417790363,0.0,0.878356828567895,2.723326294812575,0.0014947059257719628,1.0,1.0,-6.553447498091884,333686.4561867992,1559226.6074165327,4.672729679336072,1559226.6074165327,4.672729679336072,0.7586567346685884,0.09256424768271661,3.9155790630829967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155790630829967,1.2847053516883868,1.2850054251896907,3.047842104757375,6458.011688953621,15247.466306855542,6454.192243642622,0.0003299958111545528,23234.524445282877,2369.262127768696,19292.01253079274,1967.2377958622712,0.8303166512499655,0.8303166512499655,35413.265863758206,35382.83765553947,1.0010750790656426,0.8,4276.5663363129015,4272.891774033241,1.0010750790656426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.59055079795,4632.441516551485,6.188752446307399,5.011424274650103,-3.7426994635001063,8.75412373815021,2.927411111927511,3.5,0.8364031748364317,0.6,0.00023356163309214327,1.0000268731364752,0.0002335553567271674,198.91803127420653,0.0,1.0380612168550617e-06,2.941865488567245,0.01424097981206048,7.889756325011595e-05,0.0001546640698420273,0.0006055993936846484,0.09256424756773901,0.09256424756773901,0.09256424756773901,0.09256356342676664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.5186559514,595.6043300901601,0.0,0.09256424756773901,0.09256424768271661,0.09256424768271661,0.3716894881888471,0.3716894881888471,0.5,10.00451104645857,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27519.234015349964,20877.65221866615,0.7586567346685884,0.9878885047785733,0.607205640152547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633963394465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.9495747739,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6546697563077,260.6546697563077,-12.495330243692251,244.9059406599773,276.4033988529115,123939.03053576082,123962.39574516224,-23.36520940143875,0.0,nan,276.4033988529115,3.2533988529115163,270.1039072141688,-3.0460927858311493,263.80441557550284,-9.345584424497133,257.50492393689547,-15.645076063104511,251.20543229839072,-21.94456770160926,244.9059406599773,-28.244059340022687,1.0,1.0,28837.30492052088,28837.30492052088,275.62946475284707,2.4794647528470932,275.62946475284707,275.62946475284707,77192.75957864602,77193.31290521949,-0.5533265734702582,0.0,8545.783548066482,8545.783548066482,0.8860106190616959,3935.156958398412,275.62946475284707,2.4794647528470932,1.0,0.002,0.12921373319191135,0.004903153125772113,0.0001995719321187898,0.0018004280672098405,0.0997859660593949,0.0997859660593949,0.0,-6.713696439064609e-13,0.9999925463265276,0.9999925463265276,0.0,0.09256355773903915,6.899436774485756e-07,0.0,0.0,0.0,1600074.919721014,266.5965525019081,0.0,1.0,1284562.857319384,2597.9060841407786,,,,,,,,,,,,,,,,,,2.0,15247.466306855542,1553.33417790363,0.3716894881888471,6.175347969391544,2.927411111927511
2475.0,-29.99514913690106,5.011382356473654,35.054401711210986,24.619340593367838,5.003147938776081,-26.495319429332756,-39.99549272758884,1.5033182316096187,-6.553458215178864,-6.5534582151774465,40.10872042992868,41080.28309566411,25755.030339526642,25755.030339526642,66835.31343519075,77202.53468889097,77193.24853941069,25755.030339526642,102948.27887893733,102948.27887893733,102948.27887893733,130467.49593629871,125952.59456160358,4514.901374695142,0.0,90976.6512680256,54854.45652018924,40135.771942040396,27519.21705736139,67654.98899940179,20877.639186193504,1553.333657172069,0.0,0.8783567990412688,2.723325206689914,0.0014947059257719628,1.0,1.0,-6.553458215178864,333686.31496303977,1559226.2827950944,4.672730684109115,1559226.2827950944,4.672730684109115,0.758656728593546,0.092564190868192,3.9155785389714124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155785389714124,1.2847055157179954,1.2850055811939118,3.047841307650241,6458.009999979254,15247.461311499057,6454.191003171626,0.0003299960687451538,23234.536189874092,2369.2633253837034,19292.008822941923,1967.2374177667118,0.8303160719579858,0.8303160719579858,35413.26207162369,35382.83765553947,1.0010749450688474,0.8,4276.565878368275,4272.891774033241,1.0010749450688474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.596015110375,4632.441516551485,6.188738706499255,5.011382356473654,-3.7427142834688616,8.754096639942516,2.9274175182504947,3.5,0.8364050052144271,0.6,0.0002335553567271674,1.000021872492876,0.00023355024840102304,198.91820482978946,0.0,1.2484821645577086e-06,3.538198454356546,0.014242228294225038,7.889590818521514e-05,0.00015465944854195225,0.0006055812175600218,0.09256419044611446,0.09256419044611446,0.09256419044611446,0.09256349230029509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.583303973,595.6043086987856,0.0,0.09256419044611446,0.092564190868192,0.092564190868192,0.3716892933040219,0.3716892933040219,0.5,10.004490102084157,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27519.21705736139,20877.639186193504,0.758656728593546,0.9878844771637124,0.6072025685500791,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514649431612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.54590773969,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6545478735988,260.6545478735988,-12.495452126401176,244.90572703417857,276.4033687132905,123939.93406480578,123962.85883768585,-22.92477288006613,0.0,nan,276.4033687132905,3.253368713290513,270.10384037731257,-3.046159622687412,263.8043120414142,-9.345687958585756,257.5047837055681,-15.645216294431862,251.2052553698287,-21.94474463017127,244.90572703417857,-28.24427296582141,1.0,1.0,28837.30492052088,28837.30492052088,275.62944650388437,2.4794465038843896,275.62944650388437,275.62944650388437,77192.74476904282,77193.24853941069,-0.5037703678681282,0.0,8545.783548066482,8545.783548066482,0.8860106521963149,3935.1564316662693,275.62944650388437,2.4794465038843896,1.0,0.002,0.12921443667403953,0.004903148217109941,0.00019957301425901566,0.0018004269841311216,0.09978650712950783,0.09978650712950783,0.0,-1.6098628506655555e-12,0.9999924000559555,0.9999924000559555,0.0,0.09256348738552087,7.034826711258254e-07,0.0,0.0,0.0,1600074.9071505566,266.5965417848211,0.0,1.0,1284562.8938938568,2597.9059361583,,,,,,,,,,,,,,,,,,2.0,15247.461311499057,1553.333657172069,0.3716892933040219,6.175347969391544,2.9274175182504947
2476.0,-29.995361895424097,5.011340622578509,35.05439869329599,24.619327496644132,5.003140068172503,-26.495511699071336,-39.995681669656165,1.5032898717884222,-6.553469296720891,-6.553469296724411,40.108716348725295,41080.132627902516,25755.008118556623,25755.008118556623,66835.14074645913,77202.48023297758,77193.23140243032,25755.008118556623,102948.23952098694,102948.23952098694,102948.23952098694,130467.45457240674,125952.56486218714,4514.889710219605,0.0,90976.67141392424,54854.38135536083,40135.87784284823,27519.2150514198,67655.09289426803,20877.636905798623,1553.3338553178053,0.0,0.8783567544825044,2.7233240815639044,0.0014947059257719628,1.0,1.0,-6.553469296720891,333686.1689367423,1559226.1064244097,4.672732200416721,1559226.1064244097,4.672732200416721,0.7586567010283051,0.09256413839246436,3.915576859953426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915576859953426,1.2847056589205117,1.2850057178668384,3.0478396609878198,6458.006510899178,15247.457270080047,6454.191459249434,0.00032999682516508523,23234.551298019054,2369.26486598574,19292.01018618901,1967.2375567792276,0.83031559072259,0.83031559072259,35413.24992332818,35382.83765553947,1.0010745158033325,0.8,4276.564411319406,4272.891774033241,1.0010745158033325,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.601469880449,4632.441516551485,6.188725255159161,5.011340622578509,-3.742729340632442,8.754069963210952,2.9274239133916824,3.5,0.8364068323976236,0.6,0.00023355024840102304,1.000022143427355,0.00023354507691257832,198.9183805351487,0.0,1.0161390663206493e-06,2.8797381139527203,0.014243244433291358,7.88942213491556e-05,0.00015465602705186745,0.0006055675607766233,0.09256413826783429,0.09256413826783429,0.09256413826783429,0.09256346117005258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.6614982887,595.604283070731,0.0,0.09256413826783429,0.09256413839246436,0.09256413839246436,0.371689096381541,0.371689096381541,0.5,10.004469788730844,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27519.2150514198,20877.636905798623,0.7586567010283051,0.9878804076274003,0.6071994120546536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662021482498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.887447399284,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65442809419096,260.65442809419096,-12.495571905809015,244.90551542868235,276.4033407599685,123940.8043562876,123963.33352255572,-22.529166268132663,0.0,nan,276.4033407599685,3.2533407599685233,270.103775693564,-3.046224306435988,263.8042106272235,-9.345789372776494,257.5046455609426,-15.645354439057371,251.20508049476476,-21.94491950523522,244.90551542868235,-28.244484571317628,1.0,1.0,28837.30492052088,28837.30492052088,275.6294334170233,2.4794334170233014,275.6294334170233,275.6294334170233,77192.72088211965,77193.23140243032,-0.5105203106650151,0.0,8545.783548066482,8545.783548066482,0.8860107583447385,3935.1547442531933,275.6294334170233,2.4794334170233014,1.0,0.002,0.12921511878980343,0.004903143337195675,0.00019957406324916212,0.0018004259360711325,0.09978703162458105,0.09978703162458105,0.0,-6.797054238893985e-13,0.9999926308782309,0.9999926308782309,0.0,0.09256345627605708,6.821164072686366e-07,0.0,0.0,0.0,1600074.8941526134,266.5965307032791,0.0,1.0,1284562.9317121138,2597.9057831434093,,,,,,,,,,,,,,,,,,2.0,15247.457270080047,1553.3338553178053,0.371689096381541,6.175347969391544,2.9274239133916824
2477.0,-29.995573284019912,5.011298982586532,35.054395724277875,24.6192762273364,5.003102284827288,-26.49570572714572,-39.995867119263835,1.5032347280467353,-6.553485237391669,-6.553485237407225,40.10871172315517,41080.00549676838,25754.99682507725,25754.99682507725,66835.00232184563,77202.45298240866,77193.19106281553,25754.99682507725,102948.18788789278,102948.18788789278,102948.18788789278,130467.40239371575,125952.52410750979,4514.8782862059625,0.0,90976.71707314941,54854.32676283465,40135.98923368307,27519.21450582297,67655.20373950603,20877.63537934354,1553.3342382865894,0.0,0.878356685646314,2.7233224630837114,0.0014947059257719628,1.0,1.0,-6.553485237391669,333685.95887968026,1559225.9065279576,4.672734542870531,1559225.9065279576,4.672734542870531,0.7586566606007561,0.0925640879574827,3.9155782008838034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155782008838034,1.2847059275367583,1.2850059799016358,3.0478400674863937,6458.007372220877,15247.453169513072,6454.188895269391,0.0003299964562871603,23234.55500202107,2369.2652436888307,19292.00252228108,1967.2367752781104,0.8303151285059239,0.8303151285059239,35413.25962543903,35382.83765553947,1.0010748586318035,0.8,4276.565582962847,4272.891774033241,1.0010748586318035,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.606912472308,4632.441516551485,6.188714447750868,5.011298982586532,-3.7427480609096597,8.754047043496191,2.9274302942607697,3.5,0.8364086555030771,0.6,0.00023354507691257832,1.0000220008850704,0.00023353993882722484,198.91855510943282,0.0,1.028704106381058e-06,2.915347437483918,0.014244273137397739,7.889256572548357e-05,0.00015465251118709474,0.0006055540015161266,0.09256408789803355,0.09256408789803355,0.09256408789803355,0.09256342172633193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.7354800416,595.6042587858226,0.0,0.09256408789803355,0.0925640879574827,0.0925640879574827,0.3716889001595596,0.3716889001595596,0.5,10.004449803163956,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27519.21450582297,20877.63537934354,0.7586566606007561,0.9878767430688934,0.6071965381249818,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514674767300932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.923056722815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6543074408626,260.6543074408626,-12.495692559137353,244.90530544084373,276.4033094411462,123941.37946509743,123964.07300588586,-22.69354078840453,0.0,nan,276.4033094411462,3.2533094411462002,270.1037086409473,-3.0462913590527023,263.8041078407948,-9.345892159205164,257.5045070407139,-15.64549295928606,251.2049062407301,-21.945093759269866,244.90530544084373,-28.244694559156244,1.0,1.0,28837.30492052088,28837.30492052088,275.62941275592897,2.4794127559289905,275.62941275592897,275.62941275592897,77192.63321340212,77193.19106281553,-0.5578494134097127,0.0,8545.783548066482,8545.783548066482,0.8860106735703968,3935.1560918882224,275.62941275592897,2.4794127559289905,1.0,0.002,0.12921579075507697,0.004903137615093676,0.0001995750945689601,0.001800424904923229,0.09978754728448004,0.09978754728448004,0.0,-5.078108072931187e-13,0.9999927405345677,0.9999927405345677,0.0,0.0925634159916859,6.719657968035191e-07,0.0,0.0,0.0,1600074.8754552198,266.5965147626083,0.0,1.0,1284562.9861132374,2597.905563033289,,,,,,,,,,,,,,,,,,2.0,15247.453169513072,1553.3342382865894,0.3716889001595596,6.175347969391544,2.9274302942607697
2478.0,-29.995784497157636,5.011257561675561,35.05439266645724,24.619257996697,5.003092318175393,-26.495896815620235,-39.99605214977635,1.5032046371038377,-6.553494434260756,-6.553494434273932,40.10870322816364,41079.85424476416,25754.970703802646,25754.970703802646,66834.8249485668,77202.40279249739,77193.11625898416,25754.970703802646,102948.0869627868,102948.0869627868,102948.0869627868,130467.27894619775,125952.41284088526,4514.866105312502,0.0,90976.74293569931,54854.251516130935,40136.10157729819,27519.19198341096,67655.29356070915,20877.618434465312,1553.3334163494092,0.0,0.8783566681054353,2.7233215293121344,0.0014947059257719628,1.0,1.0,-6.553494434260756,333685.8376886319,1559225.5394132715,4.672735139776031,1559225.5394132715,4.672735139776031,0.758656665757145,0.09256402918612514,3.9155773427424614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155773427424614,1.28470607889823,1.285006124697186,3.0478390404289817,6458.005196009465,15247.449089298356,6454.1884298781015,0.00032999687236325633,23234.56669916764,2369.2664364658312,19292.00113119537,1967.2366334268454,0.8303146506229656,0.8303146506229656,35413.25341647959,35382.83765553947,1.0010746392354133,0.8,4276.564833158323,4272.891774033241,1.0010746392354133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.61231989297,4632.441516551485,6.188700129680754,5.011257561675561,-3.742761645581814,8.754019207257375,2.927436633900821,3.5,0.8364104668288059,0.6,0.00023353993882722484,1.0000219826616097,0.00023353480511063002,198.9187295390856,0.0,1.022060514542954e-06,2.8965194982147318,0.014245295197912282,7.889091387534606e-05,0.00015464902495187878,0.0006055402181787901,0.09256402864882138,0.09256402864882138,0.09256402864882138,0.09256333916038384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.79412347754,595.604239298788,0.0,0.09256402864882138,0.09256402918612514,0.09256402918612514,0.3716887056187846,0.3716887056187846,0.5,10.004429118033812,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27519.19198341096,20877.618434465312,0.758656665757145,0.9878728098133798,0.6071934963655424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514687431071698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.90422878355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65418861724436,260.65418861724436,-12.495811382755619,244.90509705973818,276.4032801750103,123942.23711649179,123964.58650841868,-22.349391926861916,0.0,nan,276.4032801750103,3.2532801750103317,270.1036435518168,-3.0463564481831895,263.80400692867056,-9.345993071329417,257.50437030560636,-15.64562969439362,251.20473368262378,-21.945266317376195,244.90509705973818,-28.244902940261795,1.0,1.0,28837.30492052088,28837.30492052088,275.62939480575943,2.479394805759455,275.62939480575943,275.62939480575943,77192.62004457212,77193.11625898416,-0.49621441203635186,0.0,8545.783548066482,8545.783548066482,0.8860107278225559,3935.155229456174,275.62939480575943,2.479394805759455,1.0,0.002,0.1292164853996657,0.004903133018259155,0.0001995761636828202,0.0018004238343008847,0.0997880818414101,0.0997880818414101,0.0,-2.0162951169799825e-12,0.9999924955157496,0.9999924955157496,0.0,0.09256333454082596,6.946452991765423e-07,0.0,0.0,0.0,1600074.8646678734,266.5965055657392,0.0,1.0,1284563.0174996231,2597.9054360421637,,,,,,,,,,,,,,,,,,2.0,15247.449089298356,1553.3334163494092,0.3716887056187846,6.175347969391544,2.927436633900821
2479.0,-29.995994781458858,5.011216255818867,35.05438965731923,24.61922076707708,5.003066753205159,-26.496088627990275,-39.99623725013805,1.5031605998745472,-6.553508987395105,-6.553508987442804,40.10869851232357,41079.721630740656,25754.956743273033,25754.956743273033,66834.67837401369,77202.36614278234,77193.07883911533,25754.956743273033,102948.03558238837,102948.03558238837,102948.03558238837,130467.22571103777,125952.37124467609,4514.854466361671,0.0,90976.78063490444,54854.19299737589,40136.20848614284,27519.190128649396,67655.39861479224,20877.616046231255,1553.3337048651501,0.0,0.878356607136784,2.723320051711626,0.0014947059257719628,1.0,1.0,-6.553508987395105,333685.6459158752,1559225.3356164172,4.672737214502509,1559225.3356164172,4.672737214502509,0.7586566301054114,0.09256397750699306,3.9155778485607997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155778485607997,1.284706295485285,1.285006334739164,3.047838920320484,6458.00494151397,15247.445005552363,6454.18664128934,0.00032999679216368024,23234.573325708145,2369.26711218491,19291.995784983872,1967.236088264991,0.8303141837185379,0.8303141837185378,35413.25707625616,35382.83765553947,1.0010747685552726,0.8,4276.565275119178,4272.891774033241,1.0010747685552726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.617724485205,4632.441516551485,6.188688737973629,5.011216255818867,-3.7427792586031208,8.753995514421987,2.927442970230322,3.5,0.8364122772086634,0.6,0.00023353480511063002,1.0000218860267893,0.00023352969407348942,198.91890320192996,0.0,1.0211923828542344e-06,2.8940592130089002,0.014246316390295137,7.888926143362596e-05,0.00015464554367700405,0.0006055266652003187,0.09256397741774537,0.09256397741774537,0.09256397741774537,0.09256329970568292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.8693257951,595.6042146125341,0.0,0.09256397741774537,0.09256397750699306,0.09256397750699306,0.3716885094277205,0.3716885094277205,0.5,10.004408788743829,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,27519.190128649396,20877.616046231255,0.7586566301054114,0.9878691093751222,0.6071905933868661,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514700084352279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.90176849834,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.654069957074,260.654069957074,-12.495930042925977,244.90489001185705,276.4032499025487,123942.92271006848,123965.24135850526,-22.318648436758977,0.0,nan,276.4032499025487,3.2532499025487027,270.1035779242699,-3.0464220757300495,263.8039059460429,-9.346094053957074,257.5042339678955,-15.645766032104461,251.2045619898299,-21.94543801017008,244.90489001185705,-28.24510998814293,1.0,1.0,28837.30492052088,28837.30492052088,275.62937587383834,2.4793758738383644,275.62937587383834,275.62937587383834,77192.563433765,77193.07883911533,-0.5154053503356408,0.0,8545.783548066482,8545.783548066482,0.8860106958444476,3935.1557378036036,275.62937587383834,2.4793758738383644,1.0,0.002,0.12921716865080654,0.004903127507281494,0.0001995772130026769,0.0018004227875379605,0.09978860650133844,0.09978860650133844,0.0,5.406374133098968e-13,0.9999926186176638,0.9999926186176638,0.0,0.09256329425688452,6.832501085428596e-07,0.0,0.0,0.0,1600074.8475979671,266.5964910126049,0.0,1.0,1284563.0671654646,2597.9052350913207,,,,,,,,,,,,,,,,,,2.0,15247.445005552363,1553.3337048651501,0.3716885094277205,6.175347969391544,2.927442970230322
2480.0,-29.996204769432055,5.011175174328358,35.054386650842474,24.619212140701734,5.003063972069108,-26.496277895290525,-39.99642200125379,1.5031370978635876,-6.553517642534416,-6.553517642497232,40.1086925728957,41079.56614597132,25754.929899758627,25754.929899758627,66834.49604572995,77202.30985705247,77193.04148929573,25754.929899758627,102947.97138905436,102947.97138905436,102947.97138905436,130467.1493986979,125952.30674161234,4514.842657085568,0.0,90976.79997725529,54854.113058579525,40136.31879852862,27519.178009643543,67655.49680817216,20877.606633619558,1553.3333637670532,0.0,0.8783565828075248,2.723319172943304,0.0014947059257719628,1.0,1.0,-6.553517642534416,333685.5318635183,1559225.0789413413,4.672738042412592,1559225.0789413413,4.672738042412592,0.7586566221673998,0.09256392171003248,3.9155762021661022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155762021661022,1.2847064159708657,1.2850064486863595,3.0478373529465577,6458.0016204367,15247.440933373624,6454.1869670438355,0.00032999750410573795,23234.588035070494,2369.268612122437,19291.99675868586,1967.2361875549611,0.8303136999703351,0.830313699970335,35413.24516400139,35382.83765553947,1.0010743476303785,0.8,4276.563836574992,4272.891774033241,1.0010743476303785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.623099793636,4632.441516551485,6.188674294180014,5.011175174328358,-3.742792371148569,8.753967545476927,2.927449272233012,3.5,0.8364140777808605,0.6,0.00023352969407348942,1.000021855222763,0.00023352459034154684,198.91907662031937,0.0,1.0166819022338556e-06,2.8812765109307468,0.01424733307219737,7.888761214162822e-05,0.0001546420819318612,0.0006055128558658163,0.0925639213886004,0.0925639213886004,0.0925639213886004,0.09256324694717133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.93815155554,595.6041919397865,0.0,0.0925639213886004,0.09256392171003248,0.09256392171003248,0.3716883131461736,0.3716883131461736,0.5,10.004388554832103,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,27519.178009643543,20877.606633619558,0.7586566221673998,0.9878649806567816,0.6071874139428283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514712682009383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.888985796264,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65395352883627,260.65395352883627,-12.496046471163709,244.90468431310924,276.40322274481747,123943.81434277685,123965.71319060844,-21.898847831578692,0.0,nan,276.40322274481747,3.253222744817492,270.10351505834404,-3.046484941655933,263.80380737190103,-9.346192628098947,257.5040996855598,-15.645900314440155,251.20439199928597,-21.945608000714003,244.90468431310924,-28.245315686890734,1.0,1.0,28837.30492052088,28837.30492052088,275.6293628482286,2.479362848228618,275.6293628482286,275.6293628482286,77192.55538305394,77193.04148929573,-0.48610624179127626,0.0,8545.783548066482,8545.783548066482,0.8860107999304062,3935.1540831769325,275.6293628482286,2.479362848228618,1.0,0.002,0.1292178478722725,0.004903123072818976,0.00019957825851744913,0.0018004217401733989,0.09978912925872456,0.09978912925872456,0.0,-1.309152005551928e-12,0.9999926621281044,0.9999926621281044,0.0,0.09256324248783282,6.792221996581143e-07,0.0,0.0,0.0,1600074.8374460347,266.59648235746556,0.0,1.0,1284563.0967030649,2597.905115580492,,,,,,,,,,,,,,,,,,2.0,15247.440933373624,1553.3333637670532,0.3716883131461736,6.175347969391544,2.927449272233012
2481.0,-29.996413569697665,5.011134170348037,35.05438371946324,24.619166424404852,5.003026318687052,-26.496469580872198,-39.9966070666909,1.5030823298849765,-6.5535340494168395,-6.553534049469502,40.10868872366813,41079.43573169532,25754.920484028222,25754.920484028222,66834.35621572354,77202.28010209813,77193.00970032171,25754.920484028222,102947.93018434993,102947.93018434993,102947.93018434993,130467.11134389996,125952.27990856566,4514.831435334294,0.0,90976.83791369997,54854.050013692206,40136.431000008626,27519.18115955003,67655.61215955866,20877.607741224187,1553.333933404293,0.0,0.8783565084884477,2.723317507130302,0.0014947059257719628,1.0,1.0,-6.5535340494168395,333685.3156633077,1559224.912595822,4.672740571446356,1559224.912595822,4.672740571446356,0.7586565755783397,0.09256387247643212,3.915576334181984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915576334181984,1.2847066826898523,1.2850067089104964,3.0478368229421466,6458.000497420952,15247.436860121845,6454.185780750227,0.00032999764851291666,23234.596940301057,2369.2695202032355,19291.993212774876,1967.2358259726693,0.8303132291187877,0.8303132291187878,35413.24611918357,35382.83765553947,1.0010743813821703,0.8,4276.5639519244205,4272.891774033241,1.0010743813821703,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.628474108617,4632.441516551485,6.188664039632872,5.011134170348037,-3.742811333371824,8.753945503719862,2.9274555730764065,3.5,0.8364158780218304,0.6,0.00023352459034154684,1.0000217316439355,0.00023351951557858228,198.91924905810598,0.0,1.0152296453346747e-06,2.877160814878468,0.014248348301842705,7.888596007560985e-05,0.000154638630265937,0.0006054993610196208,0.09256387247722322,0.09256387247722322,0.09256387247722322,0.09256321644042728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.01441834046,595.6041669499186,0.0,0.09256387247722322,0.09256387247643212,0.09256387247643212,0.3716881169810495,0.3716881169810495,0.5,10.004368873986834,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,27519.18115955003,20877.607741224187,0.7586565755783397,0.98786122957696,0.6071844510816602,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514725261934982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.88487010021,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6538358644878,260.6538358644878,-12.496164135512174,244.90447960633014,276.403192122894,123944.30841370758,123966.43975897295,-22.13134526536247,0.0,nan,276.403192122894,3.2531921228940064,270.103449619457,-3.0465503805429535,263.8037071160358,-9.346292883964168,257.50396461273004,-15.646035387269933,251.20422210948007,-21.945777890519906,244.90447960633014,-28.245520393669835,1.0,1.0,28837.30492052088,28837.30492052088,275.62934272141325,2.479342721413275,275.62934272141325,275.62934272141325,77192.4680384928,77193.00970032171,-0.5416618289018515,0.0,8545.783548066482,8545.783548066482,0.8860107915842914,3935.154215852894,275.62934272141325,2.479342721413275,1.0,0.002,0.12921850966150986,0.004903117313124342,0.00019957927392881807,0.0018004207265094989,0.09978963696440904,0.09978963696440904,0.0,4.383169174837498e-13,0.9999928504558752,0.9999928504558752,0.0,0.09256321068694148,6.617894906363483e-07,0.0,0.0,0.0,1600074.8182017924,266.59646595058314,0.0,1.0,1284563.1526952265,2597.904889033021,,,,,,,,,,,,,,,,,,2.0,15247.436860121845,1553.333933404293,0.3716881169810495,6.175347969391544,2.9274555730764065
