time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2482.0,-29.996622149099874,5.011093384279881,35.05438069890773,24.619142605830007,5.003015150868663,-26.496658419102125,-39.99678794117642,1.5030514213226611,-6.553542953511226,-6.553542953517084,40.108680293651226,41079.290462753255,25754.89451947386,25754.89451947386,66834.18498222712,77202.2344113439,77192.93559221673,25754.89451947386,102947.8301116906,102947.8301116906,102947.8301116906,130466.98866205201,125952.16925829831,4514.819403753702,0.0,90976.87064992094,54853.983112553855,40136.54170818564,27519.158550361415,67655.70025854706,20877.590754888002,1553.3330997842745,0.0,0.8783564922879148,2.723316603085937,0.0014947059257719628,1.0,1.0,-6.553542953511226,333685.198330463,1559224.548288688,4.672741122740841,1559224.548288688,4.672741122740841,0.7586565816204367,0.09256381387543652,3.9155765796842235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155765796842235,1.2847068377452062,1.2850068574821394,3.047836646184951,6458.000122893665,15247.43280366421,6454.184087820304,0.00032999760027368395,23234.60384402899,2369.2702241875654,19291.988152494047,1967.2353099676288,0.8303127646160343,0.8303127646160343,35413.24789548018,35382.83765553947,1.00107444414841,0.8,4276.564166433025,4272.891774033241,1.00107444414841,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.633809962064,4632.441516551485,6.188649865786397,5.011093384279881,-3.742824587764581,8.753917972044462,2.9274618288328904,3.5,0.8364176653808258,0.6,0.00023351951557858228,1.0000217086936303,0.0002335144462850096,198.91942131375558,0.0,1.0094680380584012e-06,2.860832419857509,0.014249357769880762,7.888434545282608e-05,0.0001546351701257562,0.0006054858505398964,0.0925638133419093,0.0925638133419093,0.0925638133419093,0.09256313433006444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.07186005154,595.6041478568544,0.0,0.0925638133419093,0.09256381387543652,0.09256381387543652,0.3716879229338928,0.3716879229338928,0.5,10.004348503301845,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27519.158550361415,20877.590754888002,0.7586565816204367,0.9878574122626694,0.6071815132467517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473777072824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.86854170519,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65371961663453,260.65371961663453,-12.496280383365445,244.90427599008754,276.4031632434316,123945.14855977477,123967.01347776657,-21.864917991802486,0.0,nan,276.4031632434316,3.2531632434316293,270.10338579262407,-3.04661420737591,263.80360834186257,-9.346391658137406,257.50383089120606,-15.646169108793913,251.20405344059498,-21.945946559405,244.90427599008754,-28.245724009912436,1.0,1.0,28837.30492052088,28837.30492052088,275.62932514547447,2.4793251454744905,275.62932514547447,275.62932514547447,77192.44976063902,77192.93559221673,-0.4858315777091775,0.0,8545.783548066482,8545.783548066482,0.8860107760635081,3935.1544625826446,275.62932514547447,2.4793251454744905,1.0,0.002,0.12921919372514834,0.004903112811806467,0.00019958032682018258,0.001800419671304371,0.09979016341009128,0.09979016341009128,0.0,-1.8754464127523907e-12,0.9999926098091432,0.9999926098091432,0.0,0.09256312981118554,6.840642509752271e-07,0.0,0.0,0.0,1600074.8077578477,266.59645704648875,0.0,1.0,1284563.1830824374,2597.904766084651,,,,,,,,,,,,,,,,,,2.0,15247.43280366421,1553.3330997842745,0.3716879229338928,6.175347969391544,2.9274618288328904
2483.0,-29.99682988597725,5.0110527197576555,35.05437772144271,24.61911019580441,5.002992605607804,-26.49684763681427,-39.996972657367564,1.503010356616863,-6.553556790001551,-6.553556789998746,40.10867549131638,41079.1619281479,25754.879791334854,25754.879791334854,66834.04171948275,77202.19543429438,77192.89796898741,25754.879791334854,102947.77776032226,102947.77776032226,102947.77776032226,130466.9334491664,125952.12556540032,4514.8078837660905,0.0,90976.90453090363,54853.92720590284,40136.641472223106,27519.15568884414,67655.79716106725,20877.58768696356,1553.3333231050653,0.0,0.8783564355344831,2.7233151982493222,0.0014947059257719628,1.0,1.0,-6.553556790001551,333685.016001498,1559224.3407536952,4.672743054026422,1559224.3407536952,4.672743054026422,0.7586565490243956,0.09256376200026954,3.9155766084442156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155766084442156,1.2847070402953114,1.2850070535666502,3.0478361880418707,6457.999152143454,15247.428744671195,6454.182803671287,0.0003299977058751989,23234.612326242208,2369.2710891325996,19291.984314086698,1967.2349185590083,0.8303122962932965,0.8303122962932964,35413.248103569014,35382.83765553947,1.0010744515013228,0.8,4276.564191562188,4272.891774033241,1.0010744515013228,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.63914359061,4632.441516551485,6.188638395282362,5.0110527197576555,-3.7428415476880694,8.753894267445725,2.927468081986243,3.5,0.8364194519960694,0.6,0.0002335144462850096,1.0000216210405781,0.00023350939756884941,198.9195928738663,0.0,1.00838094394458e-06,2.85775159513894,0.014250366150824707,7.88826965675975e-05,0.0001546317497174121,0.0006054724621162993,0.0925637618789617,0.0925637618789617,0.0925637618789617,0.09256309390778669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.145246864,595.604123756726,0.0,0.0925637618789617,0.09256376200026954,0.09256376200026954,0.37168772762774466,0.37168772762774466,0.5,10.004328463844681,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27519.15568884414,20877.58768696356,0.7586565490243956,0.9878538798437603,0.6071787437571874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514750266310574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.86546088047,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6536035700197,260.6536035700197,-12.49639642998028,244.90407330819454,276.40313383208905,123945.8242768546,123967.65134532555,-21.827068470953204,0.0,nan,276.40313383208905,3.253133832089077,270.10332172718,-3.0466782728199746,263.8035096223067,-9.346490377693272,257.5036975175342,-15.646302482465785,251.20388541281372,-21.94611458718626,244.90407330819454,-28.245926691805437,1.0,1.0,28837.30492052088,28837.30492052088,275.62930690644396,2.4793069064439806,275.62930690644396,275.62930690644396,77192.40076076964,77192.89796898741,-0.49720821777009405,0.0,8545.783548066482,8545.783548066482,0.886010774245286,3935.1544914864367,275.62930690644396,2.4793069064439806,1.0,0.002,0.12921986717120248,0.0049031074684355285,0.00019958136128966813,0.0018004186379772613,0.09979068064483407,0.09979068064483407,0.0,-7.33070722180873e-13,0.9999927245110122,0.9999927245110122,0.0,0.09256308855363844,6.734466311044751e-07,0.0,0.0,0.0,1600074.791528509,266.5964432099984,0.0,1.0,1284563.2303025567,2597.904575029409,,,,,,,,,,,,,,,,,,2.0,15247.428744671195,1553.3333231050653,0.37168772762774466,6.175347969391544,2.927468081986243
2484.0,-29.997037021158228,5.011012219212976,35.054374731220484,24.61908843778076,5.002973170732432,-26.497036001964823,-39.997153462003894,1.5029721518439614,-6.553568370231801,-6.553568370248252,40.10866917025068,41079.00083955342,25754.860177997973,25754.860177997973,66833.86101755139,77202.14982499476,77192.8453693555,25754.860177997973,102947.70554735349,102947.70554735349,102947.70554735349,130466.84984283909,125952.05367529781,4514.796167541276,0.0,90976.92629361135,54853.833325976266,40136.769964038984,27519.144295485607,67655.9142595246,20877.578615876417,1553.3330863180993,0.0,0.878356396795885,2.7233140224941303,0.0014947059257719628,1.0,1.0,-6.553568370231801,333684.8634042354,1559224.067586495,4.672744372278003,1559224.067586495,4.672744372278003,0.7586565334918968,0.09256370731575876,3.9155747974245605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155747974245605,1.2847072294254647,1.2850072362545106,3.047834329674979,6457.995214487008,15247.424695604115,6454.183564532877,0.00032999857782739544,23234.628630629333,2369.2727517173894,19291.98658835291,1967.2351504696212,0.8303118115226086,0.8303118115226086,35413.23500019288,35382.83765553947,1.0010739884876496,0.8,4276.562609176155,4272.891774033241,1.0010739884876496,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.644450508399,4632.441516551485,6.188625790665918,5.011012219212976,-3.7428567769218644,8.753868996134841,2.9274743038291717,3.5,0.8364212296654776,0.6,0.00023350939756884941,1.0000215584525876,0.00023350436357609826,198.91976393732412,0.0,1.004288563122575e-06,2.8461537878893775,0.01425137043938783,7.888108263006304e-05,0.0001546283149387864,0.0006054587329425397,0.0925637070139383,0.0925637070139383,0.0925637070139383,0.0925630357524216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.21176797623,595.6041018146822,0.0,0.0925637070139383,0.09256370731575876,0.09256370731575876,0.37168753244846264,0.37168753244846264,0.5,10.004308325188164,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27519.144295485607,20877.578615876417,0.7586565334918968,0.9878494991757875,0.6071753118578295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762711439326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.85386307322,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6534880255089,260.6534880255089,-12.496511974491057,244.90387152298115,276.40310452828436,123946.47893155014,123968.21155934849,-21.732627798341536,0.0,nan,276.40310452828436,3.253104528284382,270.1032579270836,-3.046742072916402,263.8034113259432,-9.346588674056761,257.5035647248778,-15.646435275122201,251.20371812388316,-21.946281876116814,244.90387152298115,-28.24612847701883,1.0,1.0,28837.30492052088,28837.30492052088,275.6292891711554,2.479289171155415,275.6292891711554,275.6292891711554,77192.36100745971,77192.8453693555,-0.48436189579661004,0.0,8545.783548066482,8545.783548066482,0.8860108887389164,3935.1526714116835,275.6292891711554,2.479289171155415,1.0,0.002,0.1292205437141209,0.00490310251639466,0.00019958240146757553,0.0018004175968967043,0.09979120073378776,0.09979120073378776,0.0,-1.6357202051175967e-12,0.9999926910464021,0.9999926910464021,0.0,0.09256303077191715,6.7654384162108e-07,0.0,0.0,0.0,1600074.777945621,266.5964316297682,0.0,1.0,1284563.2698226785,2597.904415128797,,,,,,,,,,,,,,,,,,2.0,15247.424695604115,1553.3330863180993,0.37168753244846264,6.175347969391544,2.9274743038291717
2485.0,-29.997243658188317,5.010971923631628,35.05437177544583,24.61907446794214,5.002968039659775,-26.49722248839025,-39.997333952318854,1.5029468698434738,-6.553577557004246,-6.553577556988184,40.10866418268173,41078.85118836667,25754.83555860623,25754.83555860623,66833.6867469729,77202.09826112779,77192.81859274337,25754.83555860623,102947.65415134959,102947.65415134959,102947.65415134959,130466.79078850805,125952.00613578697,4514.7846527210795,0.0,90976.95104938178,54853.759857318466,40136.87910229257,27519.136637158466,67656.01573945105,20877.572385520434,1553.332969627692,0.0,0.878356365961088,2.7233130897499715,0.0014947059257719628,1.0,1.0,-6.553577557004246,333684.7423465488,1559223.8520469202,4.672745421567959,1559223.8520469202,4.672745421567959,0.7586565182183049,0.092563653129155,3.91557398473095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91557398473095,1.2847073580781418,1.2850073584696866,3.0478333918694553,6457.9932273896375,15247.420651666458,6454.182986526646,0.0003299989463654508,23234.639775458887,2369.2738881737278,19291.984860653603,1967.2349742933218,0.8303113388928185,0.8303113388928185,35413.229120063006,35382.83765553947,1.001073780710637,0.8,4276.561899081651,4272.891774033241,1.001073780710637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.649741806202,4632.441516551485,6.188612006407909,5.010971923631628,-3.742870154529824,8.753842078161451,2.9274805073644563,3.5,0.8364230021041303,0.6,0.00023350436357609826,1.0000215066413598,0.00023349934178949663,198.91993458964055,0.0,1.0013606497223272e-06,2.8378560813130753,0.014252371800037552,7.887947152874128e-05,0.00015462489204735698,0.0006054452046924626,0.09256365289972794,0.09256365289972794,0.09256365289972794,0.09256299384626547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.28296579234,595.6040784172916,0.0,0.09256365289972794,0.092563653129155,0.092563653129155,0.37168733678207944,0.37168733678207944,0.5,10.004288553995654,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27519.136637158466,20877.572385520434,0.7586565182183049,0.9878454416286498,0.6071721891895726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514775120541858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.845565366646,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6533742374447,260.6533742374447,-12.496625762555254,244.90367068748725,276.4030777876501,123947.33204847378,123968.73430848947,-21.40226001567924,0.0,nan,276.4030777876501,3.2530777876501134,270.1031963674744,-3.0468036325255525,263.8033149473676,-9.346685052632381,257.5034335273256,-15.646566472674351,251.2035521073636,-21.94644789263637,244.90367068748725,-28.246329312512728,1.0,1.0,28837.30492052088,28837.30492052088,275.62927685110276,2.4792768511027816,275.62927685110276,275.62927685110276,77192.34371005533,77192.81859274337,-0.4748826880386332,0.0,8545.783548066482,8545.783548066482,0.8860109401178379,3935.1518546546044,275.62927685110276,2.4792768511027816,1.0,0.002,0.1292212074459844,0.004903098058458762,0.00019958342284024963,0.0018004165765928381,0.09979171142012482,0.09979171142012482,0.0,-5.669124024387795e-13,0.999992829453528,0.999992829453528,0.0,0.09256298939717862,6.63731976383941e-07,0.0,0.0,0.0,1600074.7671701072,266.59642244299573,0.0,1.0,1284563.3011745908,2597.9042882772287,,,,,,,,,,,,,,,,,,2.0,15247.420651666458,1553.332969627692,0.37168733678207944,6.175347969391544,2.9274805073644563
2486.0,-29.997449214019717,5.010931715104997,35.05436888296513,24.619027878530346,5.00293307004334,-26.497410985610923,-39.99751479187978,1.502894841690769,-6.55359300456746,-6.553593004551986,40.108660095340305,41078.72540639956,25754.825035197933,25754.825035197933,66833.55044159749,77202.06995321336,77192.78492334571,25754.825035197933,102947.60995854365,102947.60995854365,102947.60995854365,130466.74781327341,125951.97422753327,4514.7735857401485,0.0,90976.99297805298,54853.70401875742,40136.987732550624,27519.137854729768,67656.12558728039,20877.572163361467,1553.3334239491544,0.0,0.8783562977501475,2.7233115213406816,0.0014947059257719628,1.0,1.0,-6.55359300456746,333684.5387880551,1559223.6754111948,4.6727477427462105,1559223.6754111948,4.6727477427462105,0.7586564765790146,0.09256360356249342,3.91557490235722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91557490235722,1.2847076118125746,1.2850076058115074,3.0478335041798297,6457.993465361843,15247.416610803917,6454.180879896748,0.00032999874054236774,23234.645038531584,2369.2744248577837,19291.978563795863,1967.2343321925289,0.8303108798005164,0.8303108798005164,35413.235759418305,35382.83765553947,1.0010740153152193,0.8,4276.562700861511,4272.891774033241,1.0010740153152193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.655028263046,4632.441516551485,6.188601616493727,5.010931715104997,-3.7428882532432195,8.753819968348216,2.9274867052294375,3.5,0.8364247729226965,0.6,0.00023349934178949663,1.000021394145857,0.00023349434637739348,198.92010434929932,0.0,9.989334623188096e-07,2.8309774322115064,0.01425337073349987,7.887785734047162e-05,0.00015462148444902503,0.0006054320038738196,0.09256360354416603,0.09256360354416603,0.09256360354416603,0.09256296042218556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.3562088207,595.6040543990136,0.0,0.09256360354416603,0.09256360356249342,0.09256360356249342,0.37168714200757424,0.37168714200757424,0.5,10.00426926152977,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27519.137854729768,20877.572163361467,0.7586564765790146,0.9878418230641698,0.6071693442363261,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478749982124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.83868671754,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65325927217475,260.65325927217475,-12.496740727825227,244.90347054453608,276.4030480000576,123947.85454283773,123969.4782230559,-21.623680218182077,0.0,nan,276.4030480000576,3.2530480000576176,270.10313250882086,-3.046867491179114,263.803217017629,-9.346782982370996,257.5033015265214,-15.64669847347858,251.20338603548356,-21.946613964516416,244.90347054453608,-28.2465294554639,1.0,1.0,28837.30492052088,28837.30492052088,275.6292574636547,2.479257463654733,275.6292574636547,275.6292574636547,77192.26190398334,77192.78492334571,-0.523019362371997,0.0,8545.783548066482,8545.783548066482,0.8860108821050178,3935.152776869006,275.6292574636547,2.479257463654733,1.0,0.002,0.12922185608257067,0.0049030925264706765,0.0001995844183303653,0.0018004155821425341,0.09979220916518265,0.09979220916518265,0.0,4.728994973390854e-13,0.9999929925365493,0.9999929925365493,0.0,0.09256295492642459,6.486360688316229e-07,0.0,0.0,0.0,1600074.7490510736,266.5964069954325,0.0,1.0,1284563.3538928437,2597.9040749762776,,,,,,,,,,,,,,,,,,2.0,15247.416610803917,1553.3334239491544,0.37168714200757424,6.175347969391544,2.9274867052294375
2487.0,-29.997696978474973,5.010891707198865,35.0543659091802,24.619000078551494,5.002918973761953,-26.49763538301487,-39.997731044981606,1.5028573790002273,-6.5536023734327955,-6.553602373421558,40.10865196974098,41078.552798983765,25754.801126325885,25754.801126325885,66833.35392530965,77202.01003931164,77192.71231795511,25754.801126325885,102947.513444281,102947.513444281,102947.513444281,130466.63028731872,125951.86847581461,4514.761811504118,0.0,90977.02395830075,54853.63372079757,40137.100263892426,27519.11684303773,67656.21710693015,20877.556301147924,1553.3326769578398,0.0,0.8783562778707454,2.723310570109151,0.0014947059257719628,1.0,1.0,-6.5536023734327955,333684.4153309604,1559223.3242596416,4.672748419230628,1559223.3242596416,4.672748419230628,0.7586564794294951,0.0925635460774616,3.915574635016773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915574635016773,1.2847077973616807,1.2850077849859622,3.047832855889821,6457.992091713108,15247.412584713487,6454.179888622637,0.00032999895133483574,23234.654536960712,2369.2753934280017,19291.97560081121,1967.2340300521798,0.8303104128414023,0.8303104128414023,35413.23382511429,35382.83765553947,1.0010739469657224,0.8,4276.562467271662,4272.891774033241,1.0010739469657224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.660279831764,4632.441516551485,6.1885880621104015,5.010891707198865,-3.7429017241402462,8.753793431339112,2.9274928621966234,3.5,0.8364265320561781,0.6,0.00023349434637739348,1.0000257873023637,0.00023348832534334944,198.92030896757225,0.0,9.936878968261435e-07,2.8161114996052907,0.014254364421396696,7.887592708822041e-05,0.00015461841928917307,0.0006054199606750742,0.09256354558318469,0.09256354558318469,0.09256354558318469,0.09256288148262257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.4129633912,595.6040355443353,0.0,0.09256354558318469,0.0925635460774616,0.0925635460774616,0.37168694967774013,0.37168694967774013,0.5,10.004249338721893,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27519.11684303773,20877.556301147924,0.7586564794294951,0.9878375821645485,0.6071659716661281,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799814347816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.823820784935,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65314140415876,260.65314140415876,-12.496858595841218,244.9032638673907,276.4030189411728,123948.40066064664,123970.57031422251,-22.169653575897563,0.0,nan,276.4030189411728,3.2530189411727974,270.1030679262822,-3.0469320737177554,263.803116911438,-9.346883088561981,257.5031658966791,-15.646834103320884,251.2032148819898,-21.946785118010183,244.9032638673907,-28.24673613260927,1.0,1.0,28837.30492052088,28837.30492052088,275.6292395987368,2.479239598736797,275.6292395987368,275.6292395987368,77192.22346663465,77192.71231795511,-0.488851320464164,0.0,8545.783548066482,8545.783548066482,0.886010899006423,3935.1525081918567,275.6292395987368,2.479239598736797,1.0,0.002,0.1292225251996081,0.004903088004292122,0.00019958544794572184,0.0018004145504693597,0.09979272397286092,0.09979272397286092,0.0,-1.584918394442747e-12,0.9999927712667476,0.9999927712667476,0.0,0.09256287696027811,6.691171834928915e-07,0.0,0.0,0.0,1600074.7380619743,266.5963976265672,0.0,1.0,1284563.3858661805,2597.9039456104138,,,,,,,,,,,,,,,,,,2.0,15247.412584713487,1553.3326769578398,0.37168694967774013,6.175347969391544,2.9274928621966234
2488.0,-29.997898573416613,5.010851830754246,35.054362963019834,24.61897514238956,5.002899551727196,-26.497818760883664,-39.997911535296566,1.5028197394183878,-6.553615234209019,-6.55361523419357,40.10864681562319,41078.425675827275,25754.785239901055,25754.785239901055,66833.21091572833,77201.97438767737,77192.67131741655,25754.785239901055,102947.45655731761,102947.45655731761,102947.45655731761,130466.56812480211,125951.81770324035,4514.750421561772,0.0,90977.0575242291,54853.563327067124,40137.21577462441,27519.1115674845,67656.32734210891,20877.55155696638,1553.3327617674204,0.0,0.8783562277469628,2.7233092643403434,0.0014947059257719628,1.0,1.0,-6.553615234209019,333684.2458596852,1559223.1015225828,4.6727501249137156,1559223.1015225828,4.6727501249137156,0.7586564524719059,0.09256349386072243,3.9155739736153037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155739736153037,1.2847079858560186,1.2850079657886415,3.047831893880774,6457.990053331375,15247.407706191767,6454.178944581812,0.00032999930328848404,23234.667034071823,2369.276667778683,19291.972779010008,1967.2337423085364,0.8303098447987156,0.8303098447987155,35413.22903963732,35382.83765553947,1.0010737778687595,0.8,4276.561889369308,4272.891774033241,1.0010737778687595,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.665525857292,4632.441516551485,6.188576443705348,5.010851830754246,-3.7429178098467526,8.753769640600998,2.9274990126701153,3.5,0.8364282893343187,0.6,0.00023348832534334944,1.0000209819717185,0.00023348342640069995,198.9204754566541,0.0,1.1977059523447259e-06,3.3942986689449532,0.01425556212734904,7.88743160842454e-05,0.00015461400925910403,0.0006054025906112633,0.0925634936963155,0.0925634936963155,0.0925634936963155,0.0925628368723631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.4830273456,595.6040125074826,0.0,0.0925634936963155,0.09256349386072243,0.09256349386072243,0.3716867565925339,0.3716867565925339,0.5,10.004229635671573,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27519.1115674845,20877.55155696638,0.7586564524719059,0.9878338588759269,0.6071631034317214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514814657553188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.402007954275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.653024874242,260.653024874242,-12.496975125757956,244.90305977040407,276.40298997832645,123949.15075246232,123971.0687255264,-21.917973064084386,0.0,nan,276.40298997832645,3.252989978326468,270.10300393660253,-3.0469960633974438,263.80301789493836,-9.346982105061613,257.5030318533484,-15.646968146651602,251.20304581183257,-21.94695418816741,244.90305977040407,-28.246940229595907,1.0,1.0,28837.30492052088,28837.30492052088,275.6292219402141,2.4792219402141313,275.6292219402141,275.6292219402141,77192.18869652835,77192.67131741655,-0.4826208882004721,0.0,8545.783548066482,8545.783548066482,0.8860109408205749,3935.15184348338,275.6292219402141,2.4792219402141313,1.0,0.002,0.1292231872567757,0.004903082887431213,0.00019958646522486156,0.0018004135348169115,0.09979323261243078,0.09979323261243078,0.0,4.1773008663259503e-14,0.9999928475407593,0.9999928475407593,0.0,0.09256283180410542,6.62056617011508e-07,0.0,0.0,0.0,1600074.7229770771,266.59638476579096,0.0,1.0,1284563.429756437,2597.9037680280526,,,,,,,,,,,,,,,,,,2.0,15247.407706191767,1553.3327617674204,0.3716867565925339,6.175347969391544,2.9274990126701153
2489.0,-29.99810258842075,5.010812105796654,35.05436001821937,24.61894709793853,5.002880640527677,-26.49800426551791,-39.99808804420752,1.502782317893565,-6.553627014706024,-6.553627014687509,40.10864096341521,41078.277126659945,25754.76709022578,25754.76709022578,66833.04421688573,77201.93329500123,77192.62341161739,25754.76709022578,102947.39050184317,102947.39050184317,102947.39050184317,130466.49277618703,125951.75380140412,4514.7389747829075,0.0,90977.08834725355,54853.48734711584,40137.33444459745,27519.102274343863,67656.43671894132,20877.54398837073,1553.3326292308584,0.0,0.8783561861380538,2.723308068253886,0.0014947059257719628,1.0,1.0,-6.553627014706024,333684.0906237113,1559222.8486159784,4.672751540840711,1559222.8486159784,4.672751540840711,0.7586564336379142,0.0925634404891576,3.9155737435014712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155737435014712,1.2847081710134762,1.2850081446952943,3.047831275497039,6457.988743050444,15247.403744340487,6454.177940617218,0.00032999950001306614,23234.67627145186,2369.277609729302,19291.96977809265,1967.2334363001282,0.8303093855366704,0.8303093855366704,35413.22737468113,35382.83765553947,1.001073719036791,0.8,4276.561688306361,4272.891774033241,1.001073719036791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.670748829871,4632.441516551485,6.1885643157780335,5.010812105796654,-3.74293305571505,8.753745161511704,2.92750513612132,3.5,0.8364300388918057,0.6,0.00023348342640069995,1.0000212338894148,0.0002334784687447139,198.92064394461758,0.0,9.74500001072266e-07,2.7617330030388016,0.014256536627350113,7.887274064654354e-05,0.0001546106857541564,0.0006053895416037318,0.09256344023858616,0.09256344023858616,0.09256344023858616,0.09256278393580733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.5496469945,595.6039905564022,0.0,0.09256344023858616,0.0925634404891576,0.0925634404891576,0.37168656359441216,0.37168656359441216,0.5,10.00420994685959,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,27519.102274343863,20877.54398837073,0.7586564336379142,0.9878297979913407,0.6071599262211741,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514826734832058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.76944228837,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65290926556054,260.65290926556054,-12.497090734439439,244.90285737108147,276.40296116028395,123949.88567523236,123971.63037353018,-21.744698297810675,0.0,nan,276.40296116028395,3.2529611602839736,270.1029404023068,-3.047059597693192,263.8029196443887,-9.347080355611297,257.5028988865388,-15.64710111346119,251.2028781287639,-21.947121871236078,244.90285737108147,-28.24714262891851,1.0,1.0,28837.30492052088,28837.30492052088,275.6292045539382,2.4792045539382457,275.6292045539382,275.6292045539382,77192.14826683393,77192.62341161739,-0.47514478345692623,0.0,8545.783548066482,8545.783548066482,0.8860109553684932,3935.1516122189787,275.6292045539382,2.4792045539382457,1.0,0.002,0.12922384872991294,0.004903077962209355,0.00019958748204496505,0.001800412517021085,0.09979374102248252,0.09979374102248252,0.0,-9.339499659755113e-13,0.9999928538401105,0.9999928538401105,0.0,0.09256277901601194,6.614731456581045e-07,0.0,0.0,0.0,1600074.709159278,266.59637298529395,0.0,1.0,1284563.4699600006,2597.903605362271,,,,,,,,,,,,,,,,,,2.0,15247.403744340487,1553.3326292308584,0.37168656359441216,6.175347969391544,2.92750513612132
2490.0,-29.99830579140007,5.010772531971217,35.054357078129364,24.618919158261292,5.002862079764551,-26.498189004284615,-39.998268290050305,1.5027452928909713,-6.553638716212049,-6.553638716227301,40.10863520963333,41078.14782188101,25754.748951587164,25754.748951587164,66832.89677346818,77201.89284806764,77192.57692832297,25754.748951587164,102947.32587991015,102947.32587991015,102947.32587991015,130466.41924048899,125951.6916888004,4514.72755168858,0.0,90977.11994798262,54853.42986924261,40137.43342082223,27519.09336057884,67656.52678140107,20877.53669754784,1553.332512925217,0.0,0.8783561445826704,2.723306880187882,0.0014947059257719628,1.0,1.0,-6.553638716212049,333683.93642868655,1559222.599965273,4.672752954946343,1559222.599965273,4.672752954946343,0.7586564144389638,0.0925633871240446,3.9155736028819126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155736028819126,1.2847083544374565,1.2850083217926296,3.047830730887128,6457.987589087395,15247.399727287457,6454.17680261376,0.0003299996544054427,23234.68517639977,2369.278517781278,19291.96637652416,1967.2330894366742,0.830308920911037,0.830308920911037,35413.22635724813,35382.83765553947,1.0010736830853435,0.8,4276.561565439419,4272.891774033241,1.0010736830853435,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.675954089108,4632.441516551485,6.18855221687347,5.010772531971217,-3.742948216386943,8.753720748358159,2.92751123881037,3.5,0.8364317825172486,0.6,0.0002334784687447139,1.0000211494082123,0.00023347353091770175,198.92081176221205,0.0,9.861801211992446e-07,2.7948344634786593,0.014257522807471312,7.887113188472093e-05,0.000154607336859993,0.0006053764070208603,0.09256338688156993,0.09256338688156993,0.09256338688156993,0.09256273224470858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.6165007006,595.6039685340429,0.0,0.09256338688156993,0.0925633871240446,0.0925633871240446,0.3716863705353988,0.3716863705353988,0.5,10.004190308222972,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27519.09336057884,20877.53669754784,0.7586564144389638,0.9878263037268518,0.6071572067925527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514838957113119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.80254374881,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65279451629607,260.65279451629607,-12.497205483703908,244.90265650420017,276.4029325286368,123950.61598266273,123972.19903368187,-21.583051019154134,0.0,nan,276.4029325286368,3.2529325286368476,270.1028773236101,-3.047122676389904,263.80282211864966,-9.34717788135032,257.5027669137481,-15.647233086251902,251.2027117089316,-21.94728829106839,244.90265650420017,-28.24734349579981,1.0,1.0,28837.30492052088,28837.30492052088,275.6291874130734,2.4791874130734186,275.6291874130734,275.6291874130734,77192.10861816756,77192.57692832297,-0.46831015541101806,0.0,8545.783548066482,8545.783548066482,0.886010964258536,3935.1514708963223,275.6291874130734,2.4791874130734186,1.0,0.002,0.12922450849903064,0.004903073061500532,0.0001995884962655421,0.0018004115029231508,0.09979424813277105,0.09979424813277105,0.0,-8.11307184628296e-13,0.9999928722454666,0.9999928722454666,0.0,0.0925627273549424,6.597691021980359e-07,0.0,0.0,0.0,1600074.6954341289,266.5963612837879,0.0,1.0,1284563.5098939897,2597.903443787223,,,,,,,,,,,,,,,,,,2.0,15247.399727287457,1553.332512925217,0.3716863705353988,6.175347969391544,2.92751123881037
2491.0,-29.998508344747506,5.010733109312476,35.05435414515396,24.618891078885667,5.002843849642286,-26.49837312531127,-39.998444624338276,1.502708630442326,-6.553650331779181,-6.5536503317846195,40.10862953465867,41078.00671807083,25754.73080945863,25754.73080945863,66832.73752752946,77201.85266358352,77192.5315822397,25754.73080945863,102947.26239169833,102947.26239169833,102947.26239169833,130466.34709135405,125951.63092480015,4514.716166553897,0.0,90977.15205898597,54853.36088417135,40137.54574979402,27519.084699655716,67656.63044944973,20877.529594588064,1553.3324065124175,0.0,0.8783561031934723,2.723305700847763,0.0014947059257719628,1.0,1.0,-6.553650331779181,333683.78336616757,1559222.3547190365,4.672754363396873,1559222.3547190365,4.672754363396873,0.7586563950962096,0.09256333384045624,3.9155735682647292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155735682647292,1.2847085361246695,1.285008497178266,3.0478302729084987,6457.986618685635,15247.39571970149,6454.175542931947,0.0003299997617425174,23234.693582658045,2369.2793749810635,19291.962611250925,1967.2327054856578,0.8303084584532716,0.8303084584532716,35413.226106780385,35382.83765553947,1.0010736742349542,0.8,4276.561535192506,4272.891774033241,1.0010736742349542,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.681141759087,4632.441516551485,6.1885401433163265,5.010733109312476,-3.7429632864547195,8.753696395767195,2.927517320882691,3.5,0.8364335202521974,0.6,0.00023347353091770175,1.0000210818287247,0.0002334686089724748,198.92097904354878,0.0,9.8223655759954e-07,2.783658404237096,0.014258505044028912,7.886955806434974e-05,0.000154603972853352,0.0006053632296533028,0.09256333360136414,0.09256333360136414,0.09256333360136414,0.09256268145723003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.68337683985,595.603946508255,0.0,0.09256333360136414,0.09256333384045624,0.09256333384045624,0.3716861774413391,0.3716861774413391,0.5,10.004170743979966,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27519.084699655716,20877.529594588064,0.7586563950962096,0.9878224363754584,0.6071541908780491,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851130766342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.79136768957,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6526805593088,260.6526805593088,-12.497319440691172,244.9024570063481,276.40290411251283,123951.34220183307,123972.77623429878,-21.4340324657039,0.0,nan,276.40290411251283,3.2529041125128515,270.1028146911431,-3.0471853088568537,263.8027252698389,-9.347274730161075,257.50263584858607,-15.64736415141391,251.2025464274237,-21.94745357257628,244.9024570063481,-28.247542993651876,1.0,1.0,28837.30492052088,28837.30492052088,275.6291704912638,2.479170491263801,275.6291704912638,275.6291704912638,77192.0692245624,77192.5315822397,-0.4623576773010427,0.0,8545.783548066482,8545.783548066482,0.8860109664470526,3935.151436106053,275.6291704912638,2.479170491263801,1.0,0.002,0.1292251657574789,0.004903068186223784,0.00019958950664356363,0.0018004104923942186,0.09979475332178181,0.09979475332178181,0.0,-9.622177186974223e-13,0.9999928993620129,0.9999928993620129,0.0,0.09256267658173176,6.572587244843482e-07,0.0,0.0,0.0,1600074.6818097783,266.5963496682208,0.0,1.0,1284563.5495346873,2597.903283398859,,,,,,,,,,,,,,,,,,2.0,15247.39571970149,1553.3324065124175,0.3716861774413391,6.175347969391544,2.927517320882691
2492.0,-29.99871032846779,5.01069383758868,35.05435122131808,24.618868622370087,5.002825894101162,-26.498556706218157,-39.99862469555808,1.5026722720807817,-6.553661874854413,-6.553661874846545,40.108623932342816,41077.86993577183,25754.712695251277,25754.712695251277,66832.5826310231,77201.80919517599,77192.48722720033,25754.712695251277,102947.1999224516,102947.1999224516,102947.1999224516,130466.2761927085,125951.57136294298,4514.7048297655165,0.0,90977.17641774735,54853.29177391209,40137.6496042614,27519.076270256894,67656.72587451829,20877.52266342949,1553.332309274114,0.0,0.8783560619208061,2.7233045288681583,0.0014947059257719628,1.0,1.0,-6.553661874854413,333683.63125894824,1559222.1126130547,4.6727557678819815,1559222.1126130547,4.6727557678819815,0.7586563756136788,0.0925632806641617,3.9155722964460873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155722964460873,1.284708716356747,1.28500867112883,3.0478288553611583,6457.983615072922,15247.39171835638,6454.175684419079,0.00033000039423909753,23234.707350524845,2369.280778912763,19291.963034165427,1967.2327486109352,0.8303079846508006,0.8303079846508006,35413.21690471548,35382.83765553947,1.0010733490759094,0.8,4276.560423935467,4272.891774033241,1.0010733490759094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.686312063585,4632.441516551485,6.188528102321272,5.01069383758868,-3.7429782760411063,8.753672113629786,2.9275233826005898,3.5,0.8364352521715971,0.6,0.0002334686089724748,1.0000210225759123,0.00023346370096409853,198.92114585469866,0.0,9.79078163345094e-07,2.7747075149199967,0.014259484122192257,7.88679509210438e-05,0.000154600658051431,0.000605350053678518,0.09256328042736983,0.09256328042736983,0.09256328042736983,0.09256263147892442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.75014639675,595.603924520691,0.0,0.09256328042736983,0.0925632806641617,0.0925632806641617,0.3716859844304905,0.3716859844304905,0.5,10.00415127472532,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27519.076270256894,20877.52266342949,0.7586563756136788,0.9878187536738963,0.6071513128193377,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486326552028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.78241680025,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6525673272938,260.6525673272938,-12.497432672706168,244.90225872949893,276.40287592532314,123952.02187805907,123973.3195510973,-21.29767303823673,0.0,nan,276.40287592532314,3.252875925323167,270.1027524860349,-3.0472475139650896,263.80262904679074,-9.347370953209236,257.5025056076048,-15.647494392395174,251.2023821685103,-21.94761783148968,244.90225872949893,-28.247741270501052,1.0,1.0,28837.30492052088,28837.30492052088,275.62915375791835,2.4791537579183682,275.62915375791835,275.62915375791835,77192.03120259379,77192.48722720033,-0.4560246065375395,0.0,8545.783548066482,8545.783548066482,0.8860110468520971,3935.1501579283176,275.62915375791835,2.4791537579183682,1.0,0.002,0.12922581981853626,0.004903063336845101,0.00019959051211286866,0.0018004094865080808,0.09979525605643433,0.09979525605643433,0.0,-1.3790505196120684e-12,0.9999929338954487,0.9999929338954487,0.0,0.09256262660234292,6.540618187802711e-07,0.0,0.0,0.0,1600074.6682704552,266.59633812514556,0.0,1.0,1284563.588927991,2597.903124011473,,,,,,,,,,,,,,,,,,2.0,15247.39171835638,1553.332309274114,0.3716859844304905,6.175347969391544,2.9275233826005898
2493.0,-29.998911581871617,5.010654714761704,35.05434830726212,24.61884085731583,5.002806102126537,-26.49873981347483,-39.99880089014766,1.502634333964426,-6.553673444403955,-6.553673444374183,40.10861836680779,41077.729921667524,25754.694826133073,25754.694826133073,66832.4247478006,77201.76943513358,77192.44305580835,25754.694826133073,102947.13788194142,102947.13788194142,102947.13788194142,130466.20586052444,125951.51231511807,4514.693545406362,0.0,90977.20657545017,54853.22147904643,40137.76121822638,27519.067978583018,67656.8291968094,20877.515830800803,1553.3322190289362,0.0,0.8783560203645993,2.7233033542010676,0.0014947059257719628,1.0,1.0,-6.553673444403955,333683.47880293144,1559221.8720964459,4.672757182015893,1559221.8720964459,4.672757182015893,0.7586563559147037,0.09256322762969604,3.9155719059131324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155719059131324,1.28470890394952,1.285008852459712,3.0478281063326285,6457.982027971348,15247.387721671028,6454.174854059324,0.0003300006611838296,23234.71736990967,2369.281800605678,19291.960552164554,1967.2324955172821,0.8303075197785181,0.8303075197785181,35413.2140790691,35382.83765553947,1.0010732492304453,0.8,4276.560082705594,4272.891774033241,1.0010732492304453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.691465157907,4632.441516551485,6.188516145839721,5.010654714761704,-3.7429932604512395,8.753647975212942,2.9275294241460985,3.5,0.8364369783274567,0.6,0.00023346370096409853,1.0000209465979861,0.00023345881079624248,198.92131206295167,0.0,9.763066500701954e-07,2.766853046298934,0.014260460428842327,7.886637840613289e-05,0.00015459732255796566,0.0006053369329373609,0.09256322739956668,0.09256322739956668,0.09256322739956668,0.09256258179612113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.8166061491,595.603902635676,0.0,0.09256322739956668,0.09256322762969604,0.09256322762969604,0.3716857916807428,0.3716857916807428,0.5,10.004131906625311,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,27519.067978583018,20877.515830800803,0.7586563559147037,0.9878149115352324,0.6071483161319167,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875366167763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.77456233163,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6524545878844,260.6524545878844,-12.497545412115585,244.90206156110864,276.40284761489096,123952.69851098533,123973.90353071327,-21.20501972796002,0.0,nan,276.40284761489096,3.2528476148909817,270.10269040401784,-3.047309595982142,263.8025331931713,-9.347466806828663,257.5023759824029,-15.647624017597082,251.20221877171454,-21.947781228285436,244.90206156110864,-28.24793843889134,1.0,1.0,28837.30492052088,28837.30492052088,275.62913701959707,2.47913701959709,275.62913701959707,275.62913701959707,77191.98720897049,77192.44305580835,-0.4558468378672842,0.0,8545.783548066482,8545.783548066482,0.8860110715417953,3935.149765442698,275.62913701959707,2.47913701959709,1.0,0.002,0.1292264704922081,0.0049030584991607215,0.00019959151233941858,0.0018004084866919668,0.09979575616970929,0.09979575616970929,0.0,-9.686145115150868e-13,0.9999929704909886,0.9999929704909886,0.0,0.09256257695565329,6.506740427505354e-07,0.0,0.0,0.0,1600074.6547000774,266.596326555596,0.0,1.0,1284563.628411637,2597.9029642585724,,,,,,,,,,,,,,,,,,2.0,15247.387721671028,1553.3322190289362,0.3716857916807428,6.175347969391544,2.9275294241460985
2494.0,-29.999112398727217,5.010615796597122,35.05434542338643,24.618826258834474,5.0028020083661,-26.498920958009915,-39.99897677041588,1.502610567605332,-6.553681872855577,-6.5536818728824535,40.10861340926889,41077.590836103525,25754.67026942914,25754.67026942914,66832.26110553267,77201.72024403416,77192.41660534566,25754.67026942914,102947.0868747748,102947.0868747748,102947.0868747748,130466.14651254767,125951.46411360188,4514.682398945794,0.0,90977.23340353393,54853.15829248388,40137.86123450005,27519.059637772865,67656.92087227292,20877.509160195186,1553.3320509282014,0.0,0.8783559935274359,2.723302498452763,0.0014947059257719628,1.0,1.0,-6.553681872855577,333683.36773829354,1559221.6578558127,4.672758095269236,1559221.6578558127,4.672758095269236,0.7586563434579924,0.09256317411443865,3.915571541929947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915571541929947,1.2847090252160023,1.2850089674717373,3.0478275353219453,6457.980818068229,15247.383732883554,6454.173768109694,0.0003300008310237296,23234.726381398752,2369.28271952183,19291.957306188437,1967.2321645198347,0.8303070580436525,0.8303070580436525,35413.2114455198,35382.83765553947,1.0010731561728183,0.8,4276.559764673693,4272.891774033241,1.0010731561728183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.696600732244,4632.441516551485,6.1885026085028985,5.010615796597122,-3.7430058286933874,8.75362162529051,2.927535445155942,3.5,0.8364386986159834,0.6,0.00023345881079624248,1.0000209011956709,0.00023345393132994364,198.9214779109187,0.0,9.72758606133157e-07,2.756797889781367,0.01426143318744846,7.886480872540931e-05,0.00015459400207083317,0.0006053238750616137,0.09256317387823114,0.09256317387823114,0.09256317387823114,0.09256253986481185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.884327576,595.6038803702254,0.0,0.09256317387823114,0.09256317411443865,0.09256317411443865,0.37168559936003626,0.37168559936003626,0.5,10.004112886661236,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,27519.059637772865,20877.509160195186,0.7586563434579924,0.9878111543341279,0.6071454376951685,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887423081861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.76450717511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6523437183103,260.6523437183103,-12.497656281689672,244.9018655177527,276.40282191909967,123953.55955645633,123974.41288110115,-20.853324644817942,0.0,nan,276.40282191909967,3.252821919099688,270.10263063871037,-3.0473693612896113,263.80243935835205,-9.34756064164793,257.502248078076,-15.647751921923998,251.20205679787082,-21.947943202129153,244.9018655177527,-28.24813448224728,1.0,1.0,28837.30492052088,28837.30492052088,275.629125495941,2.479125495941048,275.629125495941,275.629125495941,77191.97131753204,77192.41660534566,-0.44528781362168957,0.0,8545.783548066482,8545.783548066482,0.8860110945530028,3935.1493996395966,275.629125495941,2.479125495941048,1.0,0.002,0.12922710894744058,0.004903054283643956,0.00019959249498272542,0.0018004075044947146,0.0997962474913627,0.0997962474913627,0.0,-5.225598599667425e-13,0.9999931024902242,0.9999931024902242,0.0,0.09256253565904032,6.384553983318308e-07,0.0,0.0,0.0,1600074.6448140151,266.5963181271444,0.0,1.0,1284563.6571755926,2597.902847878108,,,,,,,,,,,,,,,,,,2.0,15247.383732883554,1553.3320509282014,0.37168559936003626,6.175347969391544,2.927535445155942
