time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2495.0,-29.99931243201478,5.010577029348187,35.05434264710549,24.618802789505594,5.002787644003158,-26.499102424409227,-39.99914894867686,1.502577636393038,-6.553693019929085,-6.5536930199165555,40.10861074375619,41077.440652623314,25754.652078029278,25754.652078029278,66832.0927306526,77201.67779301785,77192.41347397964,25754.652078029278,102947.06555200892,102947.06555200892,102947.06555200892,130466.12869615604,125951.45674746146,4514.671948694576,0.0,90977.26284838219,54853.07979211663,40137.981173628395,27519.063144147123,67657.04431777552,20877.510861364455,1553.3325098463097,0.0,0.8783559432252044,2.7233013666806647,0.0014947059257719628,1.0,1.0,-6.553693019929085,333683.2208494761,1559221.542664258,4.672759807025538,1559221.542664258,4.672759807025538,0.7586563086107376,0.09256312569725308,3.915571242827586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915571242827586,1.2847091893297344,1.2850091253547637,3.047826913163468,6457.979499789073,15247.379746133154,6454.1727576645135,0.00033000102891579463,23234.735676188076,2369.283667326567,19291.954285900174,1967.2318565361438,0.83030659589863,0.83030659589863,35413.20928140656,35382.83765553947,1.0010730797029233,0.8,4276.55950333169,4272.891774033241,1.0010730797029233,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.701733347009,4632.441516551485,6.188490605095896,5.010577029348187,-3.7430204199544073,8.753597449302594,2.927541462700896,3.5,0.8364404179145417,0.6,0.00023345393132994364,1.0000208196745508,0.0002334490709962613,198.92164311200546,0.0,9.706306475818568e-07,2.750767255246982,0.014262403818096042,7.886327211201128e-05,0.00015459065921793238,0.0006053107396434953,0.0925631256821488,0.0925631256821488,0.0925631256821488,0.09256252344276031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.9585410392,595.6038561061553,0.0,0.0925631256821488,0.09256312569725308,0.09256312569725308,0.3716854085939639,0.3716854085939639,0.5,10.004094819050374,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27519.063144147123,20877.510861364455,0.7586563086107376,0.9878068633437748,0.607142110135471,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899453861805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.75847654058,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6522335161458,260.6522335161458,-12.49776648385415,244.90167043685287,276.40279659566903,123954.27042451537,123974.99821716307,-20.727792647679472,0.0,nan,276.40279659566903,3.2527965956690537,270.10257136379164,-3.0474286362083376,263.8023461319319,-9.34765386806805,257.5021209001636,-15.64787909983636,251.20189566846605,-21.948104331533926,244.90167043685287,-28.24832956314711,1.0,1.0,28837.30492052088,28837.30492052088,275.62911398248457,2.4791139824845914,275.62911398248457,275.62911398248457,77191.92538326727,77192.41347397964,-0.48809071237337776,0.0,8545.783548066482,8545.783548066482,0.8860111134624103,3935.1490990417237,275.62911398248457,2.4791139824845914,1.0,0.002,0.12922771579150835,0.004903049706674158,0.00019959342768722632,0.001800406572053366,0.09979671384361316,0.09979671384361316,0.0,-2.5940751283148877e-13,0.9999934439919141,0.9999934439919141,0.0,0.09256251885265256,6.068446005233163e-07,0.0,0.0,0.0,1600074.631739173,266.5963069800709,0.0,1.0,1284563.6952174446,2597.902693958807,,,,,,,,,,,,,,,,,,2.0,15247.379746133154,1553.3325098463097,0.3716854085939639,6.175347969391544,2.927541462700896
2496.0,-29.99951163191595,5.010538373355587,35.05433987827573,24.618766537774377,5.002755687862792,-26.499284899926987,-39.99932877542449,1.502528956112775,-6.553706319338744,-6.553706319314774,40.108605408085076,41077.320156880945,25754.638788478664,25754.638788478664,66831.95894535961,77201.64513436968,77192.36525354284,25754.638788478664,102947.00404202151,102947.00404202151,102947.00404202151,130466.06090433002,125951.39948148697,4514.661422843049,0.0,90977.29319725516,54853.022078485614,40138.07902085505,27519.05686230852,67657.13588316357,20877.505378086895,1553.3325547482373,0.0,0.8783558914137364,2.7233000163805285,0.0014947059257719628,1.0,1.0,-6.553706319338744,333683.04559865734,1559221.3120808234,4.672761570140432,1559221.3120808234,4.672761570140432,0.7586562825371306,0.09256307591110334,3.9155704785493657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155704785493657,1.2847094270715351,1.2850093569076273,3.047825754244535,6457.977044178921,15247.375768386333,6454.172533649475,0.0003300015207667799,23234.747962182075,2369.284920149294,19291.953616304232,1967.23178825636,0.8303061280330946,0.8303061280330946,35413.20375157841,35382.83765553947,1.0010728843040135,0.8,4276.55883554022,4272.891774033241,1.0010728843040135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.706849463912,4632.441516551485,6.188479804096783,5.010538373355587,-3.7430366239359714,8.753574997291558,2.927547460908462,3.5,0.8364421316881321,0.6,0.0002334490709962613,1.0000207329678243,0.0002334442310045311,198.92180762506553,0.0,9.668255621641679e-07,2.7399836431732516,0.014263370643658206,7.886166726886614e-05,0.00015458740372739516,0.0006052978743905806,0.0925630757358491,0.0925630757358491,0.0925630757358491,0.09256247476301063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.0196542089,595.6038359710566,0.0,0.0925630757358491,0.09256307591110334,0.09256307591110334,0.3716852227089392,0.3716852227089392,0.5,10.004076790548996,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27519.05686230852,20877.505378086895,0.7586562825371306,0.9878035490708778,0.6071395074692041,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911437717737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.747692928504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6521223365549,260.6521223365549,-12.497877663445081,244.9014761274378,276.40276854590184,123954.74662239994,123975.65825831065,-20.91163591072209,0.0,nan,276.40276854590184,3.2527685459018585,270.1025100620871,-3.0474899379128715,263.8022515783065,-9.347748421693495,257.5019930946126,-15.648006905387376,251.20173461098344,-21.94826538901654,244.9014761274378,-28.248523872562174,1.0,1.0,28837.30492052088,28837.30492052088,275.62909504048656,2.479095040486584,275.62909504048656,275.62909504048656,77191.85417396843,77192.36525354284,-0.5110795744112693,0.0,8545.783548066482,8545.783548066482,0.8860111617804776,3935.1483309421124,275.62909504048656,2.479095040486584,1.0,0.002,0.12922832188684935,0.004903044740382316,0.00019959435835249583,0.0018004056411230415,0.09979717917624792,0.09979717917624792,0.0,-5.24462851619889e-13,0.99999345208307,0.99999345208307,0.0,0.09256246981577149,6.060953318511689e-07,0.0,0.0,0.0,1600074.6161397684,266.59629368066123,0.0,1.0,1284563.7406046127,2597.9025103199892,,,,,,,,,,,,,,,,,,2.0,15247.375768386333,1553.3325547482373,0.3716852227089392,6.175347969391544,2.927547460908462
2497.0,-29.99971045429566,5.010499904703327,35.054337038085414,24.618742858897917,5.00274187183211,-26.499465221683106,-39.99950077906249,1.502496639622765,-6.553715444871102,-6.553715444913824,40.10859781428676,41077.17622757987,25754.61639695945,25754.61639695945,66831.79262453932,77201.60316197114,77192.29775174834,25754.61639695945,102946.91414870779,102946.91414870779,102946.91414870779,130465.95185061882,125951.30144698638,4514.650403632432,0.0,90977.32349683244,54852.95031871003,40138.192420136016,27519.037701911035,67657.23012204705,20877.490870142,1553.3318888777032,0.0,0.878355870829741,2.723299089857924,0.0014947059257719628,1.0,1.0,-6.553715444871102,333682.9253484714,1559220.9839124966,4.672762270602167,1559220.9839124966,4.672762270602167,0.7586562835622767,0.0925630216292848,3.9155703603428536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155703603428536,1.284709588228441,1.2850095118838496,3.047825279908011,6457.976039116746,15247.371800667246,6454.1713169645045,0.0003300016384694129,23234.75640184035,2369.2857807549317,19291.949979551435,1967.231417410781,0.830305669915411,0.830305669915411,35413.202896311705,35382.83765553947,1.0010728540827891,0.8,4276.558732256754,4272.891774033241,1.0010728540827891,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.711939093047,4632.441516551485,6.188466855438366,5.010499904703327,-3.74304963990773,8.753549544611056,2.9275534280662754,3.5,0.8364438365903644,0.6,0.0002334442310045311,1.0000206937082552,0.00023343940027768648,198.92197182658165,0.0,9.627799038631534e-07,2.728518247548177,0.01426433342356207,7.886013227041484e-05,0.00015458409873411624,0.0006052849151836188,0.09256302119447093,0.09256302119447093,0.09256302119447093,0.09256240142323525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.07256902405,595.6038183911094,0.0,0.09256302119447093,0.0925630216292848,0.0925630216292848,0.3716850407134906,0.3716850407134906,0.5,10.00405819763597,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27519.037701911035,20877.490870142,0.7586562835622767,0.9877997148860701,0.6071365344617367,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492337166484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.73622753288,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6520120406661,260.6520120406661,-12.497987959333898,244.90128267935924,276.4027414022048,123955.48121236557,123976.22663294124,-20.7454205756518,0.0,nan,276.4027414022048,3.2527414022048333,270.10244965750815,-3.0475503424918315,263.8021579128582,-9.347842087141771,257.50186616828665,-15.648133831713324,251.20157442377965,-21.94842557622033,244.90128267935924,-28.248717320640736,1.0,1.0,28837.30492052088,28837.30492052088,275.6290780160454,2.4790780160454347,275.6290780160454,275.6290780160454,77191.82929345602,77192.29775174834,-0.4684582923218841,0.0,8545.783548066482,8545.783548066482,0.8860111692535547,3935.148212144568,275.6290780160454,2.4790780160454347,1.0,0.002,0.12922894637956367,0.004903040453275191,0.00019959531914454003,0.0018004046794253034,0.09979765957227002,0.09979765957227002,0.0,-1.430156774256952e-12,0.9999932533220588,0.9999932533220588,0.0,0.0925623971363886,6.244928961975857e-07,0.0,0.0,0.0,1600074.6054360683,266.5962845551289,0.0,1.0,1284563.771747504,2597.9023843142636,,,,,,,,,,,,,,,,,,2.0,15247.371800667246,1553.3318888777032,0.3716850407134906,6.175347969391544,2.9275534280662754
2498.0,-29.99990851114728,5.010461559722543,35.054334218920694,24.61870933128523,5.002721366720022,-26.49964552335491,-39.99967651963232,1.5024583791330601,-6.55372782136692,-6.553727821374782,40.10859273758813,41077.06095275834,25754.601463660114,25754.601463660114,66831.66241641845,77201.56814763263,77192.25609507231,25754.601463660114,102946.85755873243,102946.85755873243,102946.85755873243,130465.88966070014,125951.2499427215,4514.639717978638,0.0,90977.36124714979,54852.907599787126,40138.28183040296,27519.032101967703,67657.31393237066,20877.485928240578,1553.3319455413275,0.0,0.8783558230372198,2.723297833262807,0.0014947059257719628,1.0,1.0,-6.55372782136692,333682.7622593122,1559220.7645214468,4.672763896954743,1559220.7645214468,4.672763896954743,0.7586562583626539,0.09256297243620691,3.915571215593799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915571215593799,1.284709777169808,1.285009694662921,3.047825497381775,6457.976499917555,15247.367833871176,6454.169092697769,0.0003300013777432665,23234.760967909762,2369.286246364433,19291.943331069313,1967.23073945428,0.8303052206008921,0.8303052206008922,35413.20908436031,35382.83765553947,1.0010730727402073,0.8,4276.559479536049,4272.891774033241,1.0010730727402073,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.717021969305,4632.441516551485,6.188455708954751,5.010461559722543,-3.7430650908849668,8.75352665060751,2.9275593873117693,3.5,0.8364455392319341,0.6,0.00023343940027768648,1.0000206140637224,0.00023343458824220942,198.92213539610853,0.0,9.609377092852156e-07,2.7232974681143007,0.014265294361271354,7.885856395128653e-05,0.00015458083632639995,0.000605272273202068,0.0925629722659271,0.0925629722659271,0.0925629722659271,0.09256235705285472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.13700113865,595.6037971894458,0.0,0.0925629722659271,0.09256297243620691,0.09256297243620691,0.3716848593949809,0.3716848593949809,0.5,10.004039740449699,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27519.032101967703,20877.485928240578,0.7586562583626539,0.987796566727767,0.6071340785686292,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493528301355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.73100675345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65190192930504,260.65190192930504,-12.498098070694937,244.90109000742592,276.4027138514144,123956.15446655435,123976.86517937387,-20.710712819507776,0.0,nan,276.4027138514144,3.2527138514143985,270.1023890824871,-3.047610917512884,263.8020643136135,-9.34793568638645,257.5017395448142,-15.648260455185778,251.20141477607513,-21.94858522392485,244.90109000742592,-28.248909992574056,1.0,1.0,28837.30492052088,28837.30492052088,275.62906076505476,2.4790607650547827,275.62906076505476,275.62906076505476,77191.78469341094,77192.25609507231,-0.4714016613725107,0.0,8545.783548066482,8545.783548066482,0.8860111151841445,3935.149071671768,275.62906076505476,2.4790607650547827,1.0,0.002,0.1292295666447478,0.004903035596495976,0.00019959627207370403,0.0018004037267570175,0.09979813603685202,0.09979813603685202,0.0,-1.169278649598704e-12,0.9999932989849282,0.9999932989849282,0.0,0.09256235217033353,6.202658733884553e-07,0.0,0.0,0.0,1600074.5909191833,266.59627217863306,0.0,1.0,1284563.8139850183,2597.9022134191296,,,,,,,,,,,,,,,,,,2.0,15247.367833871176,1553.3319455413275,0.3716848593949809,6.175347969391544,2.9275593873117693
2499.0,-30.000106118752,5.01042336696916,35.05433139051341,24.61868596673014,5.00270588886985,-26.499824917991997,-39.99984834864733,1.5024246883895376,-6.553738650631942,-6.553738650672459,40.108586833609756,41076.917511745625,25754.583230495085,25754.583230495085,66831.5007422407,77201.52656133322,77192.20720916442,25754.583230495085,102946.79043965951,102946.79043965951,102946.79043965951,130465.81200482757,125951.18309517927,4514.628909648307,0.0,90977.38944992094,54852.83382565923,40138.39513806857,27519.021565168066,67657.41670323664,20877.477528241772,1553.331730085004,0.0,0.878355786783401,2.7232967337595695,0.0014947059257719628,1.0,1.0,-6.553738650631942,333682.61955856794,1559220.5093778456,4.6727651306518565,1559220.5093778456,4.6727651306518565,0.7586562436023248,0.09256292179221169,3.9155707131403483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155707131403483,1.2847099446972585,1.2850098560470895,3.047824708839668,6457.974829091453,15247.363875783773,6454.168338463858,0.0003300016676757374,23234.77115216128,2369.2872848690718,19291.941076613683,1967.2305095637842,0.8303047596325975,0.8303047596325975,35413.205448928675,35382.83765553947,1.0010729442806308,0.8,4276.55904051513,4272.891774033241,1.0010729442806308,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.722081976823,4632.441516551485,6.188443803595272,5.01042336696916,-3.7430793483184464,8.753502715287606,2.9275653197504052,3.5,0.8364472342144015,0.6,0.00023343458824220942,1.0000205673382618,0.00023342978721281542,198.92229859485158,0.0,9.5722037269929e-07,2.712762536229788,0.014266251581644053,7.885703056698176e-05,0.00015457755767522765,0.0006052593577418844,0.09256292152954013,0.09256292152954013,0.09256292152954013,0.09256230302234704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.1979057824,595.6037770942589,0.0,0.09256292152954013,0.09256292179221169,0.09256292179221169,0.3716846789851467,0.3716846789851467,0.5,10.004021185170119,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,27519.021565168066,20877.477528241772,0.7586562436023248,0.9877926766755134,0.6071310362309557,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947148518416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.72047182156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65179246678446,260.65179246678446,-12.49820753321552,244.90089809381865,276.402686839977,123956.84461580917,123977.43328864496,-20.58867283582043,0.0,nan,276.402686839977,3.2526868399770024,270.1023290906085,-3.0476709093914565,263.80197134131726,-9.348028658682722,257.501613592082,-15.648386407917997,251.20125584290335,-21.948744157096627,244.90089809381865,-28.249101906181323,1.0,1.0,28837.30492052088,28837.30492052088,275.62904421528594,2.479044215285967,275.62904421528594,275.62904421528594,77191.75379516948,77192.20720916442,-0.4534139949391829,0.0,8545.783548066482,8545.783548066482,0.8860111469495137,3935.14856670605,275.62904421528594,2.479044215285967,1.0,0.002,0.12923019000861372,0.004903031007206089,0.0001995972304233627,0.0018004027684552393,0.09979861521168135,0.09979861521168135,0.0,-1.1213981132573991e-12,0.9999932655083553,0.9999932655083553,0.0,0.09256229842798827,6.233642234166007e-07,0.0,0.0,0.0,1600074.5782171022,266.59626134936804,0.0,1.0,1284563.8509422746,2597.9020638882303,,,,,,,,,,,,,,,,,,2.0,15247.363875783773,1553.331730085004,0.3716846789851467,6.175347969391544,2.9275653197504052
2500.0,-30.000303001794116,5.010385307968887,35.05432857732073,24.618663649912946,5.002686364174913,-26.50000406519523,-40.00002391459418,1.5023874277853555,-6.553750372828517,-6.553750372824697,40.10858161498008,41076.781642805996,25754.56715398612,25754.56715398612,66831.34879679212,77201.48503065453,77192.1651270861,25754.56715398612,102946.73228107223,102946.73228107223,102946.73228107223,130465.74701635487,125951.12880059808,4514.618215756798,0.0,90977.41228952976,54852.762129814815,40138.50017746105,27519.014735282643,67657.51491274369,20877.47174278671,1553.3317122796348,0.0,0.8783557430791055,2.723295543596725,0.0014947059257719628,1.0,1.0,-6.553750372828517,333682.4650914306,1559220.2838526783,4.672766617884594,1559220.2838526783,4.672766617884594,0.7586562216567774,0.09256287251883746,3.915569203990362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915569203990362,1.284710128900353,1.2850100341249335,3.047823097138567,6457.971414090219,15247.359920094386,6454.168784790234,0.0003300024080086549,23234.785940397775,2369.288792849523,19291.942410713087,1967.2306456040633,0.830304288586995,0.830304288586995,35413.194529684566,35382.83765553947,1.0010725584443554,0.8,4276.557721888602,4272.891774033241,1.0010725584443554,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.727126638984,4632.441516551485,6.18843243929487,5.010385307968887,-3.7430942588810248,8.753479566849911,2.9275712342026723,3.5,0.8364489240579064,0.6,0.00023342978721281542,1.0000204919568805,0.00023342500387770113,198.92246119543304,0.0,9.550318026761984e-07,2.7065601287843464,0.014267206613446728,7.885546386315487e-05,0.00015457432334966057,0.0006052464602355793,0.0925628723253521,0.0925628723253521,0.0925628723253521,0.09256225690319979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.2616833596,595.6037560984713,0.0,0.0925628723253521,0.09256287251883746,0.09256287251883746,0.37168449873316256,0.37168449873316256,0.5,10.00400272139239,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27519.014735282643,20877.47174278671,0.7586562216567774,0.9877889970239514,0.6071281467517948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958987127546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.714269414115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65168323310485,260.65168323310485,-12.49831676689513,244.90070688902648,276.4026595774111,123957.44649586637,123977.99212519742,-20.545629331025935,0.0,nan,276.4026595774111,3.252659577411123,270.1022690395924,-3.0477309604075913,263.8018785018573,-9.348121498142689,257.50148796418205,-15.64851203581793,251.20109742655956,-21.94890257344042,244.90070688902648,-28.249293110973497,1.0,1.0,28837.30492052088,28837.30492052088,275.62902756882477,2.4790275688247903,275.62902756882477,275.62902756882477,77191.71258585209,77192.1651270861,-0.4525412340153707,0.0,8545.783548066482,8545.783548066482,0.8860112423587583,3935.1470500103137,275.62902756882477,2.4790275688247903,1.0,0.002,0.1292308103990016,0.004903026267322509,0.00019959818381417514,0.0018004018147904442,0.09979909190708756,0.09979909190708756,0.0,-1.395380772734045e-12,0.9999932976228496,0.9999932976228496,0.0,0.09256225212755571,6.20391281744864e-07,0.0,0.0,0.0,1600074.5644676664,266.59624962717146,0.0,1.0,1284563.8909468441,2597.9019020277274,,,,,,,,,,,,,,,,,,2.0,15247.359920094386,1553.3317122796348,0.37168449873316256,6.175347969391544,2.9275712342026723
2501.0,-30.000499449073562,5.0103474465606475,35.05432578897864,24.618649086356186,5.002681040258696,-26.50018140013871,-40.00019542928783,1.5023629912868082,-6.553758551019939,-6.553758551019614,40.10857670572647,41076.64145437854,25754.543456756855,25754.543456756855,66831.1849111354,77201.43749698451,77192.13779975912,25754.543456756855,102946.68125651598,102946.68125651598,102946.68125651598,130465.68745994744,125951.07987357098,4514.60758637645,0.0,90977.43796304715,54852.695028788694,40138.60326028718,27519.006203431458,67657.60946371863,20877.46495447604,1553.331528261654,0.0,0.8783557174152017,2.723294713259499,0.0014947059257719628,1.0,1.0,-6.553758551019939,333682.35732482164,1559220.0716987238,4.672767491212932,1559220.0716987238,4.672767491212932,0.7586562101894778,0.09256282216236776,3.915568666459475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915568666459475,1.2847102530810925,1.2850101521891424,3.047822384128135,6457.969903306672,15247.355972333484,6454.1679254629535,0.0003300026569876752,23234.795686857542,2369.2897867118277,19291.93984212634,1967.2303836811084,0.8303038297443938,0.8303038297443938,35413.19064045464,35382.83765553947,1.001072421016719,0.8,4276.557252218569,4272.891774033241,1.001072421016719,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.732151418742,4632.441516551485,6.188419273445333,5.0103474465606475,-3.743106451498936,8.753453898059583,2.927577125349205,3.5,0.83645060724263,0.6,0.00023342500387770113,1.000020446634353,0.0002334202312195828,198.92262343636312,0.0,9.515127936560711e-07,2.6965872572213057,0.014268158126240384,7.8853933339423e-05,0.00015457107053827812,0.0006052336405407791,0.09256282193589574,0.09256282193589574,0.09256282193589574,0.09256221501078785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.3257223011,595.6037350328791,0.0,0.09256282193589574,0.09256282216236776,0.09256282216236776,0.3716843187976205,0.3716843187976205,0.5,10.003984513716247,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27519.006203431458,20877.46495447604,0.7586562101894778,0.9877851943168875,0.6071252262675032,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149707823467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.70429654255,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6515755172617,260.6515755172617,-12.4984244827383,244.90051646854076,276.40263456620994,123958.24910962883,123978.5092519446,-20.260142315770977,0.0,nan,276.40263456620994,3.252634566209963,270.1022109465326,-3.0477890534673975,263.8017873269438,-9.348212673056196,257.50136370740967,-15.64863629259031,251.20094008793325,-21.94905991206673,244.90051646854076,-28.24948353145922,1.0,1.0,28837.30492052088,28837.30492052088,275.6290161928743,2.479016192874326,275.6290161928743,275.6290161928743,77191.69383577503,77192.13779975912,-0.4439639840857126,0.0,8545.783548066482,8545.783548066482,0.886011276341738,3935.1465097917726,275.6290161928743,2.479016192874326,1.0,0.002,0.12923142160634263,0.004903022212594827,0.00019959912447523728,0.0018004008748308444,0.09979956223761864,0.09979956223761864,0.0,-6.939184470089454e-13,0.9999933968344379,0.9999933968344379,0.0,0.09256221095472812,6.11207639634582e-07,0.0,0.0,0.0,1600074.5548751345,266.59624144898004,0.0,1.0,1284563.9188567211,2597.901789102995,,,,,,,,,,,,,,,,,,2.0,15247.355972333484,1553.331528261654,0.3716843187976205,6.175347969391544,2.927577125349205
2502.0,-30.00069489395123,5.010309669166706,35.05432305615295,24.61860696729275,5.002648744187766,-26.500360530144466,-40.00036722337825,1.5023143804586112,-6.553772740036891,-6.553772740023054,40.108572729083086,41076.51838424726,25754.533305620596,25754.533305620596,66831.05168986786,77201.40984342954,77192.10483309074,25754.533305620596,102946.63813871134,102946.63813871134,102946.63813871134,130465.64471553103,125951.04735569897,4514.597359832059,0.0,90977.4764827809,54852.63786041928,40138.709580401795,27519.006576819687,67657.71615722148,20877.46420889551,1553.3319110917294,0.0,0.8783556556072537,2.723293272639566,0.0014947059257719628,1.0,1.0,-6.553772740036891,333682.1703517267,1559219.8998473466,4.672769594503083,1559219.8998473466,4.672769594503083,0.7586561728024513,0.09256277631241534,3.9155692593359466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155692593359466,1.284710490317363,1.2850103833489894,3.047822282799824,6457.96968860414,15247.352026739592,6454.166175906878,0.00033000257141682534,23234.802006339698,2369.290431119669,19291.934612586152,1967.2298504164166,0.830303378841889,0.830303378841889,35413.19493012983,35382.83765553947,1.0010725725942637,0.8,4276.5577702470555,4272.891774033241,1.0010725725942637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.737172932199,4632.441516551485,6.18840936739764,5.010309669166706,-3.743123175678416,8.753432844845122,2.927583012671001,3.5,0.8364522893345717,0.6,0.0002334202312195828,1.000020342333911,0.0002334154830038876,198.9227848496661,0.0,9.493896736614888e-07,2.690570335156659,0.014269107515914045,7.885240035000389e-05,0.0001545678308695789,0.0006052210470351609,0.09256277627163789,0.09256277627163789,0.09256277627163789,0.09256218234471296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.3923928042,595.6037131573135,0.0,0.09256277627163789,0.09256277631241534,0.09256277631241534,0.3716841399662319,0.3716841399662319,0.5,10.003966695622086,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27519.006576819687,20877.46420889551,0.7586561728024513,0.9877816675716242,0.6071224498443691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451498255147765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.69827962049,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65146668239635,260.65146668239635,-12.49853331760363,244.9003266176971,276.40260674732417,123958.74045554671,123979.21107360955,-20.470618062823426,0.0,nan,276.40260674732417,3.2526067473241937,270.10215072125044,-3.0478492787495384,263.8016946952791,-9.348305304720895,257.50123866934814,-15.648761330651837,251.20078264347916,-21.94921735652082,244.9003266176971,-28.249673382302888,1.0,1.0,28837.30492052088,28837.30492052088,275.6289981462177,2.478998146217748,275.6289981462177,275.6289981462177,77191.61832775605,77192.10483309074,-0.48650533468753565,0.0,8545.783548066482,8545.783548066482,0.8860112388597817,3935.1471056326263,275.6289981462177,2.478998146217748,1.0,0.002,0.12923202067896136,0.0049030171159091555,0.00019960004392868803,0.00180039995572592,0.09980002196434401,0.09980002196434401,0.0,-3.453921176843622e-13,0.9999935279282521,0.9999935279282521,0.0,0.09256217723948587,5.990729294755324e-07,0.0,0.0,0.0,1600074.5382322618,266.5962272599631,0.0,1.0,1284563.9672798517,2597.901593180609,,,,,,,,,,,,,,,,,,2.0,15247.352026739592,1553.3319110917294,0.3716841399662319,6.175347969391544,2.927583012671001
2503.0,-30.000890085556826,5.010272085604806,35.054320252942645,24.618587863538437,5.002638561128281,-26.500537220887374,-40.000538633298106,1.5022856968292637,-6.553781033036216,-6.5537810330291535,40.1085652368626,41076.38443583984,25754.510183075472,25754.510183075472,66830.8946189153,77201.36600979503,77192.03982601638,25754.510183075472,102946.55000909185,102946.55000909185,102946.55000909185,130465.53706866337,125950.9505723573,4514.586496306073,0.0,90977.50391575179,54852.5751103076,40138.80978382687,27518.98705957152,67657.79684339839,20877.449498155842,1553.3312078587117,0.0,0.8783556391512188,2.7232924306463406,0.0014947059257719628,1.0,1.0,-6.553781033036216,333682.06107233005,1559219.5760684418,4.672770154492842,1559219.5760684418,4.672770154492842,0.7586561762960803,0.09256272327431077,3.915568854598245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915568854598245,1.2847106342919852,1.2850105212568192,3.04782162619534,6457.968297338029,15247.34809467891,6454.165241938207,0.00033000279009687,23234.811414160788,2369.291390450438,19291.931820891292,1967.2295657427658,0.8303029224990202,0.83030292249902,35413.192001706535,35382.83765553947,1.0010724691171484,0.8,4276.557416605668,4272.891774033241,1.0010724691171484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.742162236438,4632.441516551485,6.188396392446262,5.010272085604806,-3.7431354103014303,8.753407495906236,2.9275888622347632,3.5,0.8364539606385037,0.6,0.0002334154830038876,1.000020316005043,0.00023341074103009577,198.92294605402836,0.0,9.445282891601182e-07,2.676793171479775,0.014270052044203205,7.885087081615597e-05,0.00015456461218773163,0.0006052083815053383,0.0925627228491525,0.0925627228491525,0.0925627228491525,0.09256211008674756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.444783623,595.6036957527455,0.0,0.0925627228491525,0.09256272327431077,0.09256272327431077,0.37168396340679793,0.37168396340679793,0.5,10.003948313289337,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27518.98705957152,20877.449498155842,0.7586561762960803,0.9877781680299604,0.6071197460200451,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514994260572929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.68450245681,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.651358965263,260.651358965263,-12.498641034736977,244.90013747770146,276.40258045305006,123959.48799002139,123979.7483751042,-20.26038508283741,0.0,nan,276.40258045305006,3.2525804530500864,270.10209185783623,-3.047908142163749,263.8016032627177,-9.348396737282258,257.5011146676435,-15.648885332356485,251.20062607262903,-21.949373927370942,244.90013747770146,-28.249862522298514,1.0,1.0,28837.30492052088,28837.30492052088,275.6289822462937,2.478982246293697,275.6289822462937,275.6289822462937,77191.60140759325,77192.03982601638,-0.4384184231312247,0.0,8545.783548066482,8545.783548066482,0.8860112644475081,3935.1466988712364,275.6289822462937,2.478982246293697,1.0,0.002,0.12923263796153436,0.004903013010687276,0.00019960099392583806,0.0018003990049292814,0.09980049696291902,0.09980049696291902,0.0,-1.1448806312708282e-12,0.9999933311979398,0.9999933311979398,0.0,0.0925621059918311,6.17282479673057e-07,0.0,0.0,0.0,1600074.5285050648,266.59621896696376,0.0,1.0,1284563.9955815298,2597.901478670634,,,,,,,,,,,,,,,,,,2.0,15247.34809467891,1553.3312078587117,0.37168396340679793,6.175347969391544,2.9275888622347632
2504.0,-30.00108449447822,5.010234614367495,35.054317488818434,24.61856009848418,5.002617171450193,-26.500714327880942,-40.00071007814256,1.5022470049963075,-6.553793509263073,-6.553793509267335,40.10856075477031,41076.25218502594,25754.496594701384,25754.496594701384,66830.74877972732,77201.3288705748,77192.0047484588,25754.496594701384,102946.50134316018,102946.50134316018,102946.50134316018,130465.48533693037,125950.90926766758,4514.576069262802,0.0,90977.53271266587,54852.50858215912,40138.91570056305,27518.98399377019,67657.89969433323,20877.446378176974,1553.3313868832497,0.0,0.8783555885548647,2.72329116392789,0.0014947059257719628,1.0,1.0,-6.553793509263073,333681.89666931407,1559219.382373087,4.672771876258864,1559219.382373087,4.672771876258864,0.7586561474400093,0.09256267605822194,3.915568275321993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915568275321993,1.2847108250680288,1.2850107059850129,3.0478207227020553,6457.966382944175,15247.344161177278,6454.164667012206,0.00033000314378702844,23234.822206026893,2369.2924909145217,19291.930102399,1967.2293905053207,0.8303024628867122,0.8303024628867122,35413.18781043376,35382.83765553947,1.0010723210166987,0.8,4276.556910460424,4272.891774033241,1.0010723210166987,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.747147707303,4632.441516551485,6.188385714131979,5.010234614367495,-3.743150786579504,8.753385400947,2.927594707308868,3.5,0.8364556306596765,0.6,0.00023341074103009577,1.000020234572878,0.0002334060181590112,198.92310661221836,0.0,9.43287396780456e-07,2.673276482475812,0.014270995331599985,7.884934099810453e-05,0.00015456140003199126,0.0006051957145546166,0.0925626759450606,0.0925626759450606,0.0925626759450606,0.09256207236826142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.510402645,595.6036741942936,0.0,0.0925626759450606,0.09256267605822194,0.09256267605822194,0.3716837862329035,0.3716837862329035,0.5,10.003930206318723,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27518.98399377019,20877.446378176974,0.7586561474400093,0.987774510909401,0.6071168684011977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515005954512696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.68098576781,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65125121500614,260.65125121500614,-12.498748784993836,244.899948952621,276.4025534776134,123960.07930532929,123980.34592002915,-20.2666146998476,0.0,nan,276.4025534776134,3.2525534776134464,270.10203257247707,-3.047967427522906,263.80151166742496,-9.348488332575016,257.5009907624216,-15.649009237578355,251.2004698574788,-21.949530142521184,244.899948952621,-28.250051047378975,1.0,1.0,28837.30492052088,28837.30492052088,275.62896566539297,2.478965665392991,275.62896566539297,275.62896566539297,77191.55418385561,77192.0047484588,-0.450564603190287,0.0,8545.783548066482,8545.783548066482,0.8860113010696509,3935.1461166986032,275.62896566539297,2.478965665392991,1.0,0.002,0.12923324646601547,0.004903008186667781,0.0001996019286493108,0.0018003980709781634,0.0998009643246554,0.0998009643246554,0.0,-3.725257949338534e-13,0.999993426026572,0.999993426026572,0.0,0.09256206755364911,6.08504572827534e-07,0.0,0.0,0.0,1600074.513871188,266.5962064907369,0.0,1.0,1284564.0381593877,2597.9013063985544,,,,,,,,,,,,,,,,,,2.0,15247.344161177278,1553.3313868832497,0.3716837862329035,6.175347969391544,2.927594707308868
2505.0,-30.001278373565576,5.01019729853741,35.054314709596056,24.61853673392909,5.002600926612991,-26.500890443553352,-40.0008776114322,1.5022129968689013,-6.553803676612802,-6.553803676614076,40.10855479262511,41076.10630040572,25754.47800304155,25754.47800304155,66830.58430344728,77201.2887226259,77191.95544108482,25754.47800304155,102946.43344412636,102946.43344412636,102946.43344412636,130465.40601151573,125950.84058383213,4514.565427683603,0.0,90977.56031635981,54852.43030546005,40139.03334544418,27518.972567389363,67658.00591283354,20877.437380626143,1553.3311128897817,0.0,0.8783555561115577,2.723290131631397,0.0014947059257719628,1.0,1.0,-6.553803676612802,333681.7626911171,1559219.1247175143,4.67277298028677,1559219.1247175143,4.67277298028677,0.7586561354898258,0.09256262601729906,3.915567696096749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915567696096749,1.2847109938962178,1.28501086878477,3.047819871317345,6457.964578962137,15247.340236849033,6454.164020569244,0.00033000346929736507,23234.832692856056,2369.2935602734938,19291.928170137726,1967.2291934695056,0.8303020049750286,0.8303020049750286,35413.183619529926,35382.83765553947,1.0010721729292902,0.8,4276.556404359735,4272.891774033241,1.0010721729292902,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.752108648327,4632.441516551485,6.188373870111694,5.01019729853741,-3.7431643930103924,8.753361691547802,2.9276005236282874,3.5,0.8364572924652249,0.6,0.0002334060181590112,1.0000201794579453,0.00023340130824712704,198.92326673305735,0.0,9.394881882696773e-07,2.6625095255562656,0.014271934819788255,7.884784610972325e-05,0.00015455817204928796,0.0006051829856439555,0.09256262574376325,0.09256262574376325,0.09256262574376325,0.09256201753547987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.5695366888,595.603654672021,0.0,0.09256262574376325,0.09256262601729906,0.09256262601729906,0.37168360949644186,0.37168360949644186,0.5,10.003911959971038,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27518.972567389363,20877.437380626143,0.7586561354898258,0.9877705291750356,0.6071137590623891,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515017601579692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.67021881089,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6511439535307,260.6511439535307,-12.498856046469257,244.8997610689364,276.40252683834024,123960.73604857955,123980.91072918124,-20.174680601721008,0.0,nan,276.40252683834024,3.252526838340259,270.1019736843257,-3.048026315674292,263.8014205303947,-9.348579469605284,257.5008673765071,-15.649132623492903,251.20031422268028,-21.9496857773197,244.8997610689364,-28.250238931063564,1.0,1.0,28837.30492052088,28837.30492052088,275.62894972825654,2.4789497282565662,275.62894972825654,275.62894972825654,77191.5200590197,77191.95544108482,-0.43538206511584576,0.0,8545.783548066482,8545.783548066482,0.8860113376885679,3935.145534577233,275.62894972825654,2.4789497282565662,1.0,0.002,0.1292338593814599,0.004903003759354627,0.0001996028711325275,0.001800397127718951,0.09980143556626375,0.09980143556626375,0.0,-1.1485213821660345e-12,0.9999933783661912,0.9999933783661912,0.0,0.0925620131014852,6.129158138696045e-07,0.0,0.0,0.0,1600074.5019454856,266.5961963233872,0.0,1.0,1284564.0728576947,2597.901166007534,,,,,,,,,,,,,,,,,,2.0,15247.340236849033,1553.3311128897817,0.37168360949644186,6.175347969391544,2.9276005236282874
2506.0,-30.00147162200863,5.010160120101249,35.05431194119515,24.61851385831835,5.002582648541235,-26.50106619494622,-40.001048881653674,1.5021772217090725,-6.553814690382183,-6.553814690382371,40.10854954562095,41075.97286591959,25754.46149015394,25754.46149015394,66830.43435607353,77201.24870622018,77191.91352519915,25754.46149015394,102946.37501535309,102946.37501535309,102946.37501535309,130465.33997959952,125950.78509779926,4514.554881800262,0.0,90977.58525497472,54852.36165438383,40139.13733398988,27518.96496424643,67658.1022982363,20877.431083722924,1553.3310410799854,0.0,0.8783555163567269,2.7232890133977965,0.0014947059257719628,1.0,1.0,-6.553814690382183,333681.61755944294,1559218.8979663567,4.672774333121882,1559218.8979663567,4.672774333121882,0.7586561162764511,0.0925625771625354,3.9155666196912766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155666196912766,1.2847111709631482,1.2850110398418397,3.0478186133897904,6457.961913564596,15247.336316654833,6454.16396847696,0.00033000401735742486,23234.845449302524,2369.294861069022,19291.928014430403,1967.2291775917774,0.83030154241932,0.83030154241932,35413.17583134723,35382.83765553947,1.0010718977304816,0.8,4276.5554638455205,4272.891774033241,1.0010718977304816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.757056304475,4632.441516551485,6.188362545367602,5.010160120101249,-3.743178615223441,8.75333873532469,2.927606324376824,3.5,0.8364589498219497,0.6,0.00023340130824712704,1.0000201138500093,0.00023339661374264555,198.92342633328624,0.0,9.369110580238686e-07,2.655205938439644,0.014272871730846279,7.884631790403164e-05,0.0001545549903430954,0.000605170361094132,0.0925625769595349,0.0925625769595349,0.0925625769595349,0.09256197105929133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.63179617893,595.6036341684991,0.0,0.0925625769595349,0.0925625771625354,0.0925625771625354,0.37168343237864343,0.37168343237864343,0.5,10.003893782629573,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27518.96496424643,20877.431083722924,0.7586561162764511,0.9877669057504093,0.6071109219832544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515029216922026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.66291522377,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6510369644575,260.6510369644575,-12.498963035542488,244.89957380048622,276.40250012864584,123961.34726681812,123981.47071141108,-20.12344459296635,0.0,nan,276.40250012864584,3.2525001286458632,270.1019148628748,-3.048085137125156,263.8013295972004,-9.348670402799598,257.5007443315566,-15.649255668443402,251.200159065981,-21.949840934018965,244.89957380048622,-28.250426199513754,1.0,1.0,28837.30492052088,28837.30492052088,275.62893380962663,2.4789338096266533,275.62893380962663,275.62893380962663,77191.48051142995,77191.91352519915,-0.43301376920135226,0.0,8545.783548066482,8545.783548066482,0.8860114057394717,3935.144452789733,275.62893380962663,2.4789338096266533,1.0,0.002,0.12923447006594194,0.004902999190079939,0.00019960380982279071,0.001800396189144276,0.09980190491139536,0.09980190491139536,0.0,-1.0329332875147479e-12,0.9999934024638993,0.9999934024638993,0.0,0.09256196647759099,6.10684944400041e-07,0.0,0.0,0.0,1600074.489026982,266.5961853096178,0.0,1.0,1284564.1104445893,2597.90101392915,,,,,,,,,,,,,,,,,,2.0,15247.336316654833,1553.3310410799854,0.37168343237864343,6.175347969391544,2.927606324376824
2507.0,-30.001664357111864,5.010123133802249,35.054309202241846,24.618498945515626,5.00257791256338,-26.501240130137273,-40.001216100621946,1.5021536855702835,-6.553822642586283,-6.553822642609356,40.10854485829591,41075.83369966171,25754.438437165543,25754.438437165543,66830.27213682725,77201.20268778046,77191.88844954428,25754.438437165543,102946.32688670982,102946.32688670982,102946.32688670982,130465.28400483153,125950.73955913936,4514.544445692173,0.0,90977.61215538789,54852.29526626737,40139.24098791169,27518.957118121703,67658.1981060334,20877.424805395975,1553.3308838790135,0.0,0.8783554910736596,2.7232882060067403,0.0014947059257719628,1.0,1.0,-6.553822642586283,333681.51277094893,1559218.695402591,4.6727751934908515,1559218.695402591,4.6727751934908515,0.7586561044367424,0.09256252769528842,3.9155663490720887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155663490720887,1.2847112907491365,1.2850111536243907,3.0478181185664344,6457.960865093281,15247.332402631906,6454.162807448805,0.0003300041481734321,23234.85392526876,2369.295725377041,19291.924544039553,1967.228823710396,0.8303010901677705,0.8303010901677705,35413.173873319516,35382.83765553947,1.0010718285427265,0.8,4276.555227390757,4272.891774033241,1.0010718285427265,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.761986261853,4632.441516551485,6.188349675493697,5.010123133802249,-3.7431904845959463,8.753313618398195,2.927612104379478,3.5,0.8364606012512794,0.6,0.00023339661374264555,1.0000200604513203,0.0002333919317951592,198.92358550978244,0.0,9.338469163957282e-07,2.646522161065494,0.014273805577762675,7.884482587318061e-05,0.00015455178786946493,0.0006051577797706047,0.09256252748522112,0.09256252748522112,0.09256252748522112,0.09256193158499398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.6953129804,595.6036132835849,0.0,0.09256252748522112,0.09256252769528842,0.09256252769528842,0.37168325505868294,0.37168325505868294,0.5,10.003875905865003,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,27518.957118121703,20877.424805395975,0.7586561044367424,0.9877631093883312,0.6071080053785646,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515040794499983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.654231446395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6509314760254,260.6509314760254,-12.499068523974586,244.89938724717624,276.40247570508586,123962.14564890668,123981.98683967932,-19.84119077263642,0.0,nan,276.40247570508586,3.2524757050858852,270.10185801337974,-3.0481419866202373,263.80124032174194,-9.348759678258034,257.5006226301453,-15.649377369854676,251.20000493862335,-21.949995061376626,244.89938724717624,-28.25061275282374,1.0,1.0,28837.30492052088,28837.30492052088,275.62892292312745,2.4789229231274703,275.62892292312745,275.62892292312745,77191.46262895335,77191.88844954428,-0.4258205909281969,0.0,8545.783548066482,8545.783548066482,0.8860114228481545,3935.144180817449,275.62892292312745,2.4789229231274703,1.0,0.002,0.12923507013925517,0.004902995222666653,0.00019960473337972116,0.0018003952660728688,0.09980236668986057,0.09980236668986057,0.0,-5.474102074409792e-13,0.999993517100462,0.999993517100462,0.0,0.09256192762172039,6.000735680294895e-07,0.0,0.0,0.0,1600074.4796995125,266.5961773574137,0.0,1.0,1284564.1375832225,2597.9009041249524,,,,,,,,,,,,,,,,,,2.0,15247.332402631906,1553.3308838790135,0.37168325505868294,6.175347969391544,2.927612104379478
