time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2508.0,-30.00189622042181,5.010086222436888,35.054306516580404,24.61845256565141,5.002543454573233,-26.501452252731163,-40.00141908237708,1.5020994871484101,-6.553836817418755,-6.5538368174021695,40.108540916386296,41075.681032022185,25754.42938051996,25754.42938051996,66830.11041254214,77201.16206388769,77191.85445970451,25754.42938051996,102946.28384022447,102946.28384022447,102946.28384022447,130465.24136149486,125950.70696858777,4514.534392907093,0.0,90977.65035157416,54852.23199547392,40139.35372900027,27518.957521270397,67658.31125027066,20877.42408456841,1553.3312673093576,0.0,0.8783554292103614,2.7232867668296787,0.0014947059257719628,1.0,1.0,-6.553836817418755,333681.32598513877,1559218.5250518706,4.672777298665236,1559218.5250518706,4.672777298665236,0.7586560671286874,0.092562482532973,3.915566703838548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915566703838548,1.2847115539349725,1.2850114108563915,3.0478177703356595,6457.960127234056,15247.32849245127,6454.1614346697515,0.00033000419893038693,23234.86157505273,2369.2965054379156,19291.920440711096,1967.2284052873404,0.8303006401994161,0.8303006401994161,35413.176440183175,35382.83765553947,1.0010719192439625,0.8,4276.555537369586,4272.891774033241,1.0010719192439625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.766912801319,4632.441516551485,6.188340173809601,5.010086222436888,-3.7432070481122084,8.753293270549097,2.927617880379448,3.5,0.8364622515369852,0.6,0.0002333919317951592,1.0000241331242934,0.00023338629945458608,198.92377700186688,0.0,9.313497811506003e-07,2.639445279780801,0.014274736927543826,7.884301477974392e-05,0.00015454891701541527,0.0006051465935798669,0.09256248249778112,0.09256248249778112,0.09256248249778112,0.09256189899788846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.76064078906,595.6035918463457,0.0,0.09256248249778112,0.092562482532973,0.092562482532973,0.3716830786090454,0.3716830786090454,0.5,10.003858401125564,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27518.957521270397,20877.42408456841,0.7586560671286874,0.9877590672539109,0.6071047336679994,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515052341341141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.647154565115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65082095628424,260.65082095628424,-12.499179043715742,244.89919425028015,276.40244766249447,123962.38285148433,123983.17037510122,-20.787523616889708,0.0,nan,276.40244766249447,3.2524476624944896,270.1017969799401,-3.048203020059873,263.80114629743224,-9.348853702567737,257.5004956149697,-15.649504385030298,251.1998449325889,-21.95015506741109,244.89919425028015,-28.25080574971983,1.0,1.0,28837.30492052088,28837.30492052088,275.62890477095334,2.4789047709533634,275.62890477095334,275.62890477095334,77191.369250609,77191.85445970451,-0.4852090955100721,0.0,8545.783548066482,8545.783548066482,0.8860114004196383,3935.144537357741,275.62890477095334,2.4789047709533634,1.0,0.002,0.12923565871589474,0.004902990173100121,0.00019960563662757214,0.001800394363311186,0.09980281831378607,0.09980281831378607,0.0,-6.124181023414721e-14,0.9999936413039949,0.9999936413039949,0.0,0.0925618939562851,5.885766879018693e-07,0.0,0.0,0.0,1600074.4630732643,266.5961631825812,0.0,1.0,1284564.1859579305,2597.9007083985925,,,,,,,,,,,,,,,,,,2.0,15247.32849245127,1553.3312673093576,0.3716830786090454,6.175347969391544,2.927617880379448
2509.0,-30.00208497026046,5.010049512704066,35.054303748979066,24.618440691288583,5.002536515937541,-26.501622821653118,-40.001586196571566,1.5020743676848411,-6.553844184374952,-6.5538441843808934,40.10853318535854,41075.55010966513,25754.405329766134,25754.405329766134,66829.95543943126,77201.12145134885,77191.78736248387,25754.405329766134,102946.19269225,102946.19269225,102946.19269225,130465.12885550928,125950.60523342607,4514.523622083196,0.0,90977.67750662484,54852.157186058714,40139.46702285125,27518.93616325927,67658.40318611052,20877.408106462757,1553.330454201879,0.0,0.8783554186847626,2.723286018859534,0.0014947059257719628,1.0,1.0,-6.553844184374952,333681.22890868393,1559218.1909532985,4.672777656845654,1559218.1909532985,4.672777656845654,0.7586560753150166,0.09256242926691409,3.9155656687055087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155656687055087,1.2847116830636833,1.2850115327789309,3.0478166582621586,6457.957770883753,15247.323791977726,6454.160794861554,0.0003300046393093689,23234.87465265834,2369.297838982562,19291.918528281574,1967.2282102738016,0.8303000905612526,0.8303000905612526,35413.16895062108,35382.83765553947,1.0010716545970553,0.8,4276.554632917305,4272.891774033241,1.0010716545970553,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.771806039424,4632.441516551485,6.188327118846884,5.010049512704066,-3.74321843068171,8.753267943385776,2.927623617340568,3.5,0.8364638906687337,0.6,0.00023338629945458608,1.00001964571688,0.000233381714503498,198.92393288748642,0.0,1.1204064601678826e-06,3.175231908115779,0.014275857334003994,7.884152374149084e-05,0.00015454477571309524,0.0006051302180599886,0.09256242881183842,0.09256242881183842,0.09256242881183842,0.09256182401342634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.8107304007,595.6035751783721,0.0,0.09256242881183842,0.09256242926691409,0.09256242926691409,0.3716829041770551,0.3716829041770551,0.5,10.003840256598425,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27518.93616325927,20877.408106462757,0.7586560753150166,0.9877554345407706,0.6071019736702485,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515066232392884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.182941193445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65071274117855,260.65071274117855,-12.499287258821425,244.89900367841145,276.4024218041553,123963.21072352248,123983.56477101271,-20.354047490218267,0.0,nan,276.4024218041553,3.2524218041553468,270.10173817888966,-3.048261821110316,263.8010545536774,-9.348945446322602,257.5003709285129,-15.649629071487084,251.19968730342472,-21.950312696575253,244.89900367841145,-28.25099632158853,1.0,1.0,28837.30492052088,28837.30492052088,275.62888955247445,2.4788895524744703,275.62888955247445,275.62888955247445,77191.3662049876,77191.78736248387,-0.4211574962682789,0.0,8545.783548066482,8545.783548066482,0.886011465861275,3935.1434970490363,275.62888955247445,2.4788895524744703,1.0,0.002,0.12923626789790238,0.004902986268088776,0.00019960657449294333,0.0018003934238688846,0.09980328724647167,0.09980328724647167,0.0,-1.63817223675089e-12,0.9999934186828605,0.9999934186828605,0.0,0.09256182008421188,6.091827022068801e-07,0.0,0.0,0.0,1600074.4544322551,266.596155815625,0.0,1.0,1284564.2110992745,2597.9006066755246,,,,,,,,,,,,,,,,,,2.0,15247.323791977726,1553.330454201879,0.3716829041770551,6.175347969391544,2.927623617340568
2510.0,-30.002275705139358,5.010012900994093,35.05430103443929,24.618407163675897,5.002513701649976,-26.501796764448656,-40.001753345690645,1.502034761073422,-6.5538569136576825,-6.553856913584829,40.10852917699848,41075.427515105504,25754.39343454613,25754.39343454613,66829.82094965164,77201.08893998612,77191.75673629879,25754.39343454613,102946.15017084492,102946.15017084492,102946.15017084492,130465.08540452822,125950.5719868857,4514.513417642516,0.0,90977.7128071618,54852.10293808518,40139.56652119625,27518.93523368329,67658.50175487954,20877.40651226834,1553.3307403266597,0.0,0.8783553649130869,2.7232847264505855,0.0014947059257719628,1.0,1.0,-6.5538569136576825,333681.0611714042,1559218.017730916,4.672779486666706,1559218.017730916,4.672779486666706,0.7586560430112248,0.0925623832678543,3.9155661917406572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155661917406572,1.284711877794758,1.2850117216648078,3.0478166034098093,6457.957654658207,15247.319947481943,6454.15902618777,0.00033000453191497973,23234.88056441662,2369.2984418141386,19291.913241597278,1967.2276711820325,0.8302996517719202,0.8302996517719202,35413.17273496968,35382.83765553947,1.001071788318644,0.8,4276.5550899216905,4272.891774033241,1.001071788318644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.776698682504,4632.441516551485,6.188316985555525,5.010012900994093,-3.7432338487489614,8.753246749743054,2.9276293536085616,3.5,0.8364655296024461,0.6,0.000233381714503498,1.0000198523594477,0.00023337708141779083,198.92409041273942,0.0,9.120565025399209e-07,2.584768128198136,0.014276769390506533,7.884003241770824e-05,0.00015454168208578974,0.0006051181855898511,0.09256238319847572,0.09256238319847572,0.09256238319847572,0.09256179146916801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.8769275102,595.6035534551834,0.0,0.09256238319847572,0.0925623832678543,0.0925623832678543,0.37168272862722657,0.37168272862722657,0.5,10.00382250488946,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,27518.93523368329,20877.40651226834,0.7586560430112248,0.9877520077487063,0.6070992772485261,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515077540512835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.59247741353,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6506047879904,260.6506047879904,-12.499395212009574,244.89881460345703,276.4023949727331,123963.84662759097,123984.15141236784,-20.30478477688559,0.0,nan,276.4023949727331,3.2523949727331,270.1016788987672,-3.048321101232773,263.8009628248406,-9.349037175159367,257.50024675096773,-15.649753249032244,251.19953067717654,-21.950469322823437,244.89881460345703,-28.25118539654295,1.0,1.0,28837.30492052088,28837.30492052088,275.62887323949326,2.478873239493282,275.62887323949326,275.62887323949326,77191.3136150208,77191.75673629879,-0.44312127798912115,0.0,8545.783548066482,8545.783548066482,0.8860114327947275,3935.1440226993604,275.62887323949326,2.478873239493282,1.0,0.002,0.12923686450994076,0.0049029814497974925,0.00019960749074437233,0.0018003925090006516,0.09980374537218617,0.09980374537218617,0.0,-2.54976161712106e-13,0.999993554485873,0.999993554485873,0.0,0.09256178665570533,5.966121489803362e-07,0.0,0.0,0.0,1600074.4395015482,266.5961430863423,0.0,1.0,1284564.2545407221,2597.9004309093916,,,,,,,,,,,,,,,,,,2.0,15247.319947481943,1553.3307403266597,0.37168272862722657,6.175347969391544,2.9276293536085616
2511.0,-30.002465902621342,5.009976449574459,35.05429829697377,24.618388548865937,5.00250047874569,-26.5019692644859,-40.00192032018674,1.5020038408879097,-6.553866324921387,-6.553866324935218,40.10852308884107,41075.29021599601,25754.374279204403,25754.374279204403,66829.66449520041,77201.04692477026,77191.70642642834,25754.374279204403,102946.08070563275,102946.08070563275,102946.08070563275,130465.00322253864,125950.50031171968,4514.50291081896,0.0,90977.7367340304,54852.031435494784,40139.67255392847,27518.922516905892,67658.59507083436,20877.396634965287,1553.3303863555238,0.0,0.8783553370493873,2.7232837709217326,0.0014947059257719628,1.0,1.0,-6.553866324921387,333680.93715662643,1559217.7546290285,4.672780434853393,1559217.7546290285,4.672780434853393,0.7586560346663112,0.09256233317719373,3.9155651714248654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155651714248654,1.2847120319936591,1.285011869947207,3.0478154433943927,6457.955196724737,15247.316056927528,6454.158845675832,0.00033000502746493774,23234.89272965512,2369.2996823232315,19291.912702035013,1967.2276161619936,0.8302991938246563,0.8302991938246563,35413.16535261556,35382.83765553947,1.0010715274599828,0.8,4276.554198416025,4272.891774033241,1.0010715274599828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.781564358348,4632.441516551485,6.188305147912091,5.009976449574459,-3.7432467336051802,8.753223183179639,2.927635058263893,3.5,0.8364671595039693,0.6,0.00023337708141779083,1.000019796455609,0.00023337246147021697,198.92424749438305,0.0,9.21632360100612e-07,2.6119061085251345,0.014277691022866634,7.883854267796996e-05,0.00015453853873982086,0.0006051057199325349,0.09256233288997537,0.09256233288997537,0.09256233288997537,0.09256173496251509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.9339573292,595.6035346109861,0.0,0.09256233288997537,0.09256233317719373,0.09256233317719373,0.37168255358533636,0.37168255358533636,0.5,10.003804568625199,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27518.922516905892,20877.396634965287,0.7586560346663112,0.9877483330127369,0.6070964106333087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515088967574874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.61961539386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6504979698888,260.6504979698888,-12.49950203011116,244.8986269332605,276.4023690067278,123964.547849606,123984.6391367042,-20.091287098180896,0.0,nan,276.4023690067278,3.252369006727804,270.10162059192,-3.0483794080799953,263.80087217715726,-9.349127822842718,257.50012376244865,-15.649876237551325,251.19937534781872,-21.95062465218126,244.8986269332605,-28.25137306673949,1.0,1.0,28837.30492052088,28837.30492052088,275.62885794104426,2.478857941044282,275.62885794104426,275.62885794104426,77191.28755760142,77191.70642642834,-0.41886882692051586,0.0,8545.783548066482,8545.783548066482,0.8860114972996088,3935.1429972819897,275.62885794104426,2.478857941044282,1.0,0.002,0.12923746692573723,0.004902977205910836,0.000199608417320679,0.001800391582340098,0.0998042086603395,0.0998042086603395,0.0,-3.3922300732291966e-13,0.9999934917898312,0.9999934917898312,0.0,0.0925617307620757,6.024151180305035e-07,0.0,0.0,0.0,1600074.4284626816,266.5961336750786,0.0,1.0,1284564.2866587066,2597.9003009585485,,,,,,,,,,,,,,,,,,2.0,15247.316056927528,1553.3303863555238,0.37168255358533636,6.175347969391544,2.927635058263893
2512.0,-30.002655380648825,5.009940122124408,35.0542955828597,24.618360050395154,5.002480788110828,-26.502141763763024,-40.00208729468284,1.501967171410652,-6.55387755380508,-6.553877553807684,40.10851828624643,41075.16672548539,25754.359356468918,25754.359356468918,66829.5260819543,77201.01184345056,77191.66862863362,25754.359356468918,102946.02798510254,102946.02798510254,102946.02798510254,130464.94487469697,125950.45226233914,4514.492612357828,0.0,90977.76839097784,54851.974487493615,40139.77100387136,27518.916889594435,67658.6878934658,20877.391750720177,1553.330413101296,0.0,0.8783552944366063,2.7232826308495617,0.0014947059257719628,1.0,1.0,-6.55387755380508,333680.7891906148,1559217.54708354,4.672781884943452,1559217.54708354,4.672781884943452,0.7586560123161832,0.09256228548863027,3.915565180934743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915565180934743,1.284712213058357,1.2850120451185516,3.0478150212438915,6457.954302238481,15247.312170781133,6454.157592154512,0.0003300051195138671,23234.900758122272,2369.300500999044,19291.908955175903,1967.2272340886952,0.8302987456674198,0.8302987456674198,35413.165421422964,35382.83765553947,1.0010715298913222,0.8,4276.5542067253255,4272.891774033241,1.0010715298913222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.78641922782,4632.441516551485,6.1882943433813695,5.009940122124408,-3.743260970997756,8.753201093122163,2.9276407502539605,3.5,0.8364687857868459,0.6,0.00023337246147021697,1.000019721602059,0.0002333678590821668,198.92440398205605,0.0,9.19019594594132e-07,2.6045015310797703,0.014278610042461228,7.883705296425634e-05,0.00015453540850596064,0.0006050934647674662,0.09256228532808099,0.09256228532808099,0.09256228532808099,0.0925616933157784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.99635507696,595.603514084311,0.0,0.09256228532808099,0.09256228548863027,0.09256228548863027,0.3716823780407541,0.3716823780407541,0.5,10.003786808366417,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27518.916889594435,20877.391750720177,0.7586560123161832,0.9877449321391352,0.6070937525445607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510036245819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.61221081641,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6503915579285,260.6503915579285,-12.499608442071462,244.89844047788847,276.4023426381756,123965.18766975323,123985.2025665676,-20.014896814353595,0.0,nan,276.4023426381756,3.2523426381756053,270.1015622060124,-3.0484377939876026,263.8007817738779,-9.349218226122105,257.50000134180516,-15.649998658194818,251.19922090981163,-21.950779090188348,244.89844047788847,-28.251559522111506,1.0,1.0,28837.30492052088,28837.30492052088,275.62884228919586,2.4788422891958817,275.62884228919586,275.62884228919586,77191.24290189761,77191.66862863362,-0.4257267360080732,0.0,8545.783548066482,8545.783548066482,0.8860114966983895,3935.143006839417,275.62884228919586,2.4788422891958817,1.0,0.002,0.1292380636476962,0.004902972655106845,0.00019960933435722114,0.0018003906649811734,0.09980466717861057,0.09980466717861057,0.0,-6.616053191410565e-13,0.9999935532909066,0.9999935532909066,0.0,0.0925616887665027,5.967221275695045e-07,0.0,0.0,0.0,1600074.4152918516,266.5961224461949,0.0,1.0,1284564.324979715,2597.9001459099854,,,,,,,,,,,,,,,,,,2.0,15247.312170781133,1553.330413101296,0.3716823780407541,6.175347969391544,2.9276407502539605
2513.0,-30.002883446064327,5.009903937361901,35.05429285715274,24.618332285340898,5.0024624711793155,-26.5023488541475,-40.00228577116502,1.501927879728759,-6.553887742443578,-6.553887742429504,40.108512524558066,41075.000338736696,25754.342266397387,25754.342266397387,66829.34260513408,77200.95966807123,77191.62017913998,25754.342266397387,102945.96244553737,102945.96244553737,102945.96244553737,130464.86869864992,125950.38652204505,4514.482176604874,0.0,90977.79608783791,54851.898402575534,40139.8863169582,27518.90625311255,67658.79257007074,20877.38332296088,1553.3301767621483,0.0,0.8783552611148859,2.723281596394196,0.0014947059257719628,1.0,1.0,-6.553887742443578,333680.6549322429,1559217.2980907257,4.67278301886377,1559217.2980907257,4.67278301886377,0.7586559992950128,0.09256223607325198,3.915564453500302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915564453500302,1.2847124063524744,1.285012232544728,3.047813996454881,6457.95213083354,15247.308292707894,6454.15722060554,0.0003300055415305334,23234.912148236686,2369.3016624674774,19291.907844591162,1967.2271208405687,0.8302982908439892,0.8302982908439892,35413.1601581712,35382.83765553947,1.0010713439120638,0.8,4276.553571126074,4272.891774033241,1.0010713439120638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.791254173464,4632.441516551485,6.188283047731145,5.009903937361901,-3.7432743989991906,8.753178336361092,2.9276464188891524,3.5,0.8364704053969007,0.6,0.0002333678590821668,1.0000237380141237,0.00023336231952412998,198.9245923388867,0.0,9.155272997754433e-07,2.594604367563606,0.014279525569761004,7.883528222985025e-05,0.00015453257685231654,0.0006050822648307342,0.09256223581799226,0.09256223581799226,0.09256223581799226,0.09256164056094371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.0545864773,595.6034948653988,0.0,0.09256223581799226,0.09256223607325198,0.09256223607325198,0.37168220262889473,0.37168220262889473,0.5,10.003768950321277,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27518.90625311255,20877.38332296088,0.7586559992950128,0.9877406921786603,0.6070903540910433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151117142554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.6023136529,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6502820951993,260.6502820951993,-12.499717904800661,244.8982483638594,276.40231582674494,123965.62058157215,123986.20929270629,-20.588711134126797,0.0,nan,276.40231582674494,3.2523158267449617,270.101502334064,-3.0484976659359972,263.8006888414039,-9.349311158596095,257.49987534881984,-15.650124651180136,251.19906185630396,-21.95093814369602,244.8982483638594,-28.25175163614057,1.0,1.0,28837.30492052088,28837.30492052088,275.62882643117075,2.4788264311707735,275.62882643117075,275.62882643117075,77191.19105310731,77191.62017913998,-0.42912603267177474,0.0,8545.783548066482,8545.783548066482,0.8860115426871616,3935.1422757678033,275.62882643117075,2.4788264311707735,1.0,0.002,0.1292386635487677,0.004902968279325375,0.0001996102567305754,0.0018003897420660934,0.0998051283652877,0.0998051283652877,0.0,-1.2033312714321287e-12,0.9999935189392813,0.9999935189392813,0.0,0.09256163617177973,5.999014722452198e-07,0.0,0.0,0.0,1600074.4033411671,266.5961122575564,0.0,1.0,1284564.3597506545,2597.9000052251736,,,,,,,,,,,,,,,,,,2.0,15247.308292707894,1553.3301767621483,0.37168220262889473,6.175347969391544,2.9276464188891524
2514.0,-30.003069016057577,5.00986789750623,35.05429013150315,24.61831070194023,5.002447766625012,-26.50251733779179,-40.00245250118894,1.5018960886005372,-6.553897705247891,-6.553897705264017,40.108507074524425,41074.88964634101,25754.324869998134,25754.324869998134,66829.21451633915,77200.92681025904,77191.57670423851,25754.324869998134,102945.90157423665,102945.90157423665,102945.90157423665,130464.79837260049,125950.32661759242,4514.471755008075,0.0,90977.8294536517,54851.842446126866,40139.98556391649,27518.896798363843,67658.88236228033,20877.375760053274,1553.3299913007054,0.0,0.8783552278316253,2.7232805848680783,0.0014947059257719628,1.0,1.0,-6.553897705247891,333680.52364978223,1559217.062566706,4.672784151475374,1559217.062566706,4.672784151475374,0.7586559851227231,0.09256218678565503,3.9155642029064657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155642029064657,1.2847125664971604,1.2850123856096782,3.047813421474087,6457.950912518233,15247.303635284716,6454.155818903446,0.00033000568961794394,23234.922156587345,2369.3026830352205,19291.9036548098,1967.2266936017704,0.8302977528736993,0.8302977528736993,35413.158345033946,35382.83765553947,1.0010712798440828,0.8,4276.553352168528,4272.891774033241,1.0010712798440828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.796074187689,4632.441516551485,6.18827170070435,5.00986789750623,-3.7432876303967895,8.753155527903019,2.9276520700226705,3.5,0.8364720200064772,0.6,0.00023336231952412998,1.0000193149006484,0.000233357812241171,198.9247455994267,0.0,1.1019543242100867e-06,3.1229385548113857,0.014280627524085213,7.883379475412327e-05,0.00015452852477000671,0.0006050663599173834,0.09256218655527085,0.09256218655527085,0.09256218655527085,0.09256159162127704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.11427254544,595.6034751887463,0.0,0.09256218655527085,0.09256218678565503,0.09256218678565503,0.37168202676199164,0.37168202676199164,0.5,10.003751103137812,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27518.896798363843,20877.375760053274,0.7586559851227231,0.9877374881615881,0.6070879123661104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515125377879843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.130647840146,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.650174328011,260.650174328011,-12.499825671988958,244.89805899298364,276.4022896632482,123966.37724456201,123986.6470445289,-20.26979996689723,0.0,nan,276.4022896632482,3.2522896632482343,270.1014435290822,-3.048556470917788,263.8005973949564,-9.349402605043565,257.49975126089254,-15.65024873910744,251.19890512690338,-21.951094873096594,244.89805899298364,-28.25194100701634,1.0,1.0,28837.30492052088,28837.30492052088,275.6288113810436,2.478811381043613,275.6288113810436,275.6288113810436,77191.16471437344,77191.57670423851,-0.4119898650678806,0.0,8545.783548066482,8545.783548066482,0.88601155852983,3935.142023920998,275.6288113810436,2.478811381043613,1.0,0.002,0.12923926302065444,0.004902963949716127,0.00019961117853364434,0.001800388820946176,0.09980558926682216,0.09980558926682216,0.0,-5.201798193577023e-13,0.9999935235799521,0.9999935235799521,0.0,0.09256158731405285,5.994716021777815e-07,0.0,0.0,0.0,1600074.3916553718,266.5961022947521,0.0,1.0,1284564.3937508878,2597.899867658688,,,,,,,,,,,,,,,,,,2.0,15247.303635284716,1553.3299913007054,0.37168202676199164,6.175347969391544,2.9276520700226705
2515.0,-30.003256803123957,5.009831989222381,35.054287423493456,24.61828695321458,5.002430867240108,-26.50268803608219,-40.00261538950724,1.501862100411126,-6.5539083041147705,-6.5539083041506885,40.10850213164195,41074.7511172323,25754.309063558594,25754.309063558594,66829.0601807909,77200.8887819407,77191.53824244071,25754.309063558594,102945.84730599931,102945.84730599931,102945.84730599931,130464.7373054206,125950.27585379683,4514.461451623765,0.0,90977.85669976482,54851.769789648584,40140.096566795815,27518.88999942128,67658.98656621709,20877.370072049012,1553.329947066672,0.0,0.8783551891690965,2.7232795087627535,0.0014947059257719628,1.0,1.0,-6.5539083041147705,333680.38398581074,1559216.8489588182,4.67278546714068,1559216.8489588182,4.67278546714068,0.7586559658651952,0.09256213845620659,3.9155636725695184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155636725695184,1.2847127347873601,1.2850125481482872,3.0478126094216735,6457.9491918766125,15247.299821584316,6454.1551683309635,0.00033000599755277803,23234.932262016373,2369.3037135022023,19291.901710205115,1967.226495307278,0.8302973080641521,0.8302973080641521,35413.1545078538,35382.83765553947,1.0010711442556826,0.8,4276.552888784115,4272.891774033241,1.0010711442556826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.800880044388,4632.441516551485,6.188260756791399,5.009831989222381,-3.743301320305222,8.753133309527602,2.9276577045618124,3.5,0.8364736298748036,0.6,0.000233357812241171,1.0000195456950234,0.00023335325118969055,198.924900691239,0.0,8.966101159586885e-07,2.540993068626923,0.014281524134201171,7.883234157708734e-05,0.00015452547066408366,0.0006050543194189928,0.09256213827265984,0.09256213827265984,0.09256213827265984,0.09256154833538494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.17569276656,595.6034549730615,0.0,0.09256213827265984,0.09256213845620659,0.09256213845620659,0.3716818504045271,0.3716818504045271,0.5,10.0037334049331,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,27518.88999942128,20877.370072049012,0.7586559658651952,0.9877336858332344,0.6070849299085037,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515136495579666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.54870235396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.650067546995,260.650067546995,-12.499932453004988,244.89787146359106,276.40226363061095,123967.0584174767,123987.1427290076,-20.084311530909297,0.0,nan,276.40226363061095,3.252263630610969,270.10138519708084,-3.0486148029191327,263.80050676361896,-9.349493236381022,257.49962833020624,-15.650371669793742,251.1987498968623,-21.95125010313768,244.89787146359106,-28.252128536408918,1.0,1.0,28837.30492052088,28837.30492052088,275.6287962814815,2.47879628148155,275.6287962814815,275.6287962814815,77191.12702438113,77191.53824244071,-0.41121805958391633,0.0,8545.783548066482,8545.783548066482,0.886011592057998,3935.141490932366,275.6287962814815,2.47879628148155,1.0,0.002,0.12923985757269404,0.004902959522605087,0.0001996120924770266,0.0018003879067164774,0.0998060462385133,0.0998060462385133,0.0,-8.064959290676743e-13,0.9999935767227234,0.9999935767227234,0.0,0.09256154390392597,5.945522806214512e-07,0.0,0.0,0.0,1600074.3792235095,266.5960916958852,0.0,1.0,1284564.429921818,2597.8997213094767,,,,,,,,,,,,,,,,,,2.0,15247.299821584316,1553.329947066672,0.3716818504045271,6.175347969391544,2.9276577045618124
2516.0,-30.00348256117979,5.009796213166766,35.054284717563405,24.618253774847858,5.002410929366409,-26.502893211951708,-40.002813551668055,1.5018215805358752,-6.553918814514077,-6.55391881454109,40.10849677601686,41074.60356349618,25754.293207641455,25754.293207641455,66828.89677113763,77200.84097948208,77191.49396079025,25754.293207641455,102945.7871684317,102945.7871684317,102945.7871684317,130464.66849003463,125950.21736448172,4514.451125552907,0.0,90977.89068673231,54851.7142873904,40140.195999268784,27518.881321602927,67659.07732087171,20877.36303658434,1553.329811283996,0.0,0.8783551525571632,2.7232784416398608,0.0014947059257719628,1.0,1.0,-6.553918814514077,333680.24548764154,1559216.617513697,4.672786713025375,1559216.617513697,4.672786713025375,0.7586559494406173,0.0925620895510777,3.915563929046026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915563929046026,1.2847129337412768,1.285012741288687,3.0478123370668624,6457.9486147894495,15247.295957282884,6454.153707043867,0.0003300060084293987,23234.939420053815,2369.304443418886,19291.897342320193,1967.2260499069707,0.8302968642848956,0.8302968642848956,35413.15636355436,35382.83765553947,1.0010712098276544,0.8,4276.5531128816765,4272.891774033241,1.0010712098276544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.805668518492,4632.441516551485,6.188249826861665,5.009796213166766,-3.7433149221738207,8.753111135340585,2.927663318725362,3.5,0.836475233921532,0.6,0.00023335325118969055,1.0000234979670837,0.00023334776799151924,198.92508714326536,0.0,9.073067127974905e-07,2.571307224068088,0.014282431440913968,7.883057374458785e-05,0.0001545226774451027,0.0006050434220236581,0.09256208933255464,0.09256208933255464,0.09256208933255464,0.09256150011559529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.23501508666,595.6034354193253,0.0,0.09256208933255464,0.0925620895510777,0.0925620895510777,0.3716816740819741,0.3716816740819741,0.5,10.00371572789742,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27518.881321602927,20877.36303658434,0.7586559494406173,0.9877299457425798,0.6070819347520918,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515147746123305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.5790165094,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6499578447146,260.6499578447146,-12.50004215528537,244.89767885462405,276.4022368350217,123967.5207484215,123988.15451637669,-20.63376795518542,0.0,nan,276.4022368350217,3.2522368350217334,270.10132523881185,-3.048674761188124,263.8004136426691,-9.34958635733085,257.49950204658967,-15.650497953410309,251.19859045057115,-21.95140954942883,244.89767885462405,-28.25232114537593,1.0,1.0,28837.30492052088,28837.30492052088,275.6287805893954,2.4787805893953987,275.6287805893954,275.6287805893954,77191.06970055705,77191.49396079025,-0.424260233194218,0.0,8545.783548066482,8545.783548066482,0.8860115758434246,3935.141748691256,275.6287805893954,2.4787805893953987,1.0,0.002,0.12924045143446644,0.0049029551142702405,0.00019961300539053366,0.0018003869934423774,0.09980650269526682,0.09980650269526682,0.0,-1.1670889948911523e-12,0.9999935841735568,0.9999935841735568,0.0,0.09256149568877592,5.938623017823371e-07,0.0,0.0,0.0,1600074.366895413,266.5960811854859,0.0,1.0,1284564.4657908326,2597.8995761818405,,,,,,,,,,,,,,,,,,2.0,15247.295957282884,1553.329811283996,0.3716816740819741,6.175347969391544,2.927663318725362
2517.0,-30.003666301990638,5.009760589643748,35.05428200452748,24.618242808524542,5.00239896332613,-26.503059775451863,-40.002976230438776,1.5017924370404174,-6.5539281438163925,-6.553928143797489,40.108491159495784,41074.4642336702,25754.274916986065,25754.274916986065,66828.73915065627,77200.80193591677,77191.44939482353,25754.274916986065,102945.7243118096,102945.7243118096,102945.7243118096,130464.5948965621,125950.1541605212,4514.440736040906,0.0,90977.91156376255,54851.6235206916,40140.32004785661,27518.870584752513,67659.19063260913,20877.35459043287,1553.3295495311295,0.0,0.8783551233427258,2.723277494434246,0.0014947059257719628,1.0,1.0,-6.5539281438163925,333680.1225531213,1559216.3747956248,4.672787707177254,1559216.3747956248,4.672787707177254,0.7586559385180752,0.09256203964951268,3.915561785026992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915561785026992,1.2847130813851257,1.2850128819222877,3.0478103179313716,6457.944336483634,15247.291326036395,6454.154422168825,0.00033000694749088527,23234.95747447014,2369.30628445699,19291.89947987655,1967.2262678770578,0.8302963111111307,0.8302963111111307,35413.14085079823,35382.83765553947,1.0010706616778178,0.8,4276.55123953481,4272.891774033241,1.0010706616778178,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.81043996597,4632.441516551485,6.1882383372551315,5.009760589643748,-3.74332760377292,8.753088193416668,2.927668912930622,3.5,0.836476832265892,0.6,0.00023334776799151924,1.0000191246035905,0.00023334330539330307,198.92523889376554,0.0,1.0907456740506882e-06,3.0911732402596503,0.01428352218658802,7.882912249179434e-05,0.0001545186454997249,0.0006050273033928558,0.09256203939264675,0.09256203939264675,0.09256203939264675,0.09256144924478912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.2932085218,595.6034162198825,0.0,0.09256203939264675,0.09256203964951268,0.09256203964951268,0.3716814977036737,0.3716814977036737,0.5,10.00369802333697,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,27518.870584752513,20877.35459043287,0.7586559385180752,0.9877259619249331,0.6070788587570525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515161271575552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.09888252559,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.649850296777,260.649850296777,-12.500149703222974,244.89748941964493,276.4022111741276,123968.26382770755,123988.49238952911,-20.22856182157082,0.0,nan,276.4022111741276,3.2522111741276376,270.1012668231028,-3.0487331768972012,263.8003224721396,-9.349677527860365,257.4993781212409,-15.650621878759068,251.19843377040607,-21.951566229593908,244.89748941964493,-28.25251058035505,1.0,1.0,28837.30492052088,28837.30492052088,275.62876604517345,2.4787660451734723,275.62876604517345,275.62876604517345,77191.05171721365,77191.44939482353,-0.3976776098861592,0.0,8545.783548066482,8545.783548066482,0.8860117113893773,3935.139593952127,275.62876604517345,2.4787660451734723,1.0,0.002,0.12924104604168374,0.004902950918736316,0.0001996139199398175,0.001800386079030519,0.09980695996990875,0.09980695996990875,0.0,-1.0296633337625316e-12,0.9999935761194303,0.9999935761194303,0.0,0.09256144504202468,5.946074879968504e-07,0.0,0.0,0.0,1600074.3559526755,266.5960718561836,0.0,1.0,1284564.4976290963,2597.899447362815,,,,,,,,,,,,,,,,,,2.0,15247.291326036395,1553.3295495311295,0.3716814977036737,6.175347969391544,2.927668912930622
2518.0,-30.00385207819337,5.00972508512262,35.05427932104248,24.61820844272154,5.002378252318964,-26.503229045129885,-40.0031388742849,1.5017552194306334,-6.553939181614567,-6.553939181647403,40.10848658490029,41074.35156250901,25754.260598501707,25754.260598501707,66828.61216101071,77200.77151806705,77191.41417750852,25754.260598501707,102945.67477601022,102945.67477601022,102945.67477601022,130464.54042503782,125950.10984887721,4514.430576160604,0.0,90977.95027238723,54851.58052491411,40140.41083052568,27518.865649027608,67659.27647955329,20877.350219321397,1553.3296039924796,0.0,0.8783550808984003,2.7232763737651067,0.0014947059257719628,1.0,1.0,-6.553939181614567,333679.9771053756,1559216.1771025502,4.672789151535311,1559216.1771025502,4.672789151535311,0.7586559157484425,0.09256199197269019,3.915563000374515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915563000374515,1.2847132646891481,1.2850130595356284,3.047810829073936,6457.945419533393,15247.287529010113,6454.151851612585,0.0003300065321470488,23234.96014843469,2369.3065571254906,19291.891796311927,1967.2254843715161,0.8302958848677688,0.830295884867769,35413.149644279016,35382.83765553947,1.0010709723991946,0.8,4276.552301450535,4272.891774033241,1.0010709723991946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.815199799127,4632.441516551485,6.188227819376688,5.00972508512262,-3.743341557173324,8.753066642295943,2.927674493523123,3.5,0.8364784267208922,0.6,0.00023334330539330307,1.0000193364880137,0.00023333879344052057,198.92539232549203,0.0,8.877234162387167e-07,2.515808161620523,0.014284409910004257,7.88276715752547e-05,0.00015451563381804837,0.0006050156987573674,0.09256199182966034,0.09256199182966034,0.09256199182966034,0.09256140992687727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.35524258873,595.6033958226576,0.0,0.09256199182966034,0.09256199197269019,0.09256199197269019,0.37168132100206147,0.37168132100206147,0.5,10.003680567209377,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27518.865649027608,20877.350219321397,0.7586559157484425,0.9877228317865089,0.6070764232148081,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515172279738986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.52351744695,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64974353144174,260.64974353144174,-12.500256468558234,244.89730215048604,276.40218491261,123968.96050826838,123989.04187065052,-20.08136238213595,0.0,nan,276.40218491261,3.252184912610005,270.10120836006246,-3.0487916399375194,263.800231807571,-9.349768192428996,257.4992552551434,-15.650744744856581,251.1982787027775,-21.95172129722249,244.89730215048604,-28.252697849513936,1.0,1.0,28837.30492052088,28837.30492052088,275.628750886307,2.4787508863070116,275.628750886307,275.628750886307,77191.00201593518,77191.41417750852,-0.4121615733311046,0.0,8545.783548066482,8545.783548066482,0.8860116345545023,3935.1408153763878,275.628750886307,2.4787508863070116,1.0,0.002,0.12924163252989687,0.004902946448951748,0.0001996148212483892,0.0018003851785903524,0.0998074106241946,0.0998074106241946,0.0,-1.61258593284197e-13,0.999993663837492,0.999993663837492,0.0,0.09256140548486698,5.864878232034091e-07,0.0,0.0,0.0,1600074.3430059673,266.5960608183854,0.0,1.0,1284564.5352979698,2597.8992949528943,,,,,,,,,,,,,,,,,,2.0,15247.287529010113,1553.3296039924796,0.37168132100206147,6.175347969391544,2.927674493523123
2519.0,-30.004037281320066,5.009689736646462,35.05427662652337,24.61819485705348,5.002366647783598,-26.503396888401348,-40.00330134350804,1.5017262551169448,-6.553948179294082,-6.553948179235842,40.10848090080506,41074.209159321275,25754.241914369493,25754.241914369493,66828.45107369077,77200.72806758994,77191.36913421635,25754.241914369493,102945.61104858585,102945.61104858585,102945.61104858585,130464.46533042344,125950.04506097757,4514.420269445867,0.0,90977.96877965443,54851.49992398316,40140.52095074586,27518.85428183759,67659.37523258345,20877.341341192627,1553.3293040527085,0.0,0.8783550537395876,2.7232754602297753,0.0014947059257719628,1.0,1.0,-6.553948179294082,333679.8585408072,1559215.931462297,4.672790075735462,1559215.931462297,4.672790075735462,0.7586559065059495,0.09256194197474814,3.915561224378464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915561224378464,1.284713409489437,1.285013198572839,3.0478091031481975,6457.941762503859,15247.283685083452,6454.15251808458,0.00033000733894334,23234.975413798005,2369.3081137593376,19291.89378844132,1967.2256875121802,0.8302954251023179,0.8302954251023179,35413.13679430229,35382.83765553947,1.0010705183398183,0.8,4276.550749665447,4272.891774033241,1.0010705183398183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.8199396074015,4632.441516551485,6.188216282321665,5.009689736646462,-3.7433539410471552,8.753043677693617,2.9276800506419884,3.5,0.8364800144691396,0.6,0.00023333879344052057,1.000019276868203,0.00023333429548605926,198.92554528412532,0.0,8.975419774135636e-07,2.543633963990039,0.014285307451981671,7.882622224114421e-05,0.00015451257119937636,0.0006050034324672947,0.09256194170758883,0.09256194170758883,0.09256194170758883,0.09256135814161506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.41215696855,595.6033770358265,0.0,0.09256194170758883,0.09256194197474814,0.09256194197474814,0.37168114486928233,0.37168114486928233,0.5,10.003663060182806,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,27518.85428183759,20877.341341192627,0.7586559065059495,0.9877190092867939,0.6070734324419349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451518340986174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.551343249324,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64963828637696,260.64963828637696,-12.500361713623022,244.89711683513355,276.4021597378337,123969.66206894854,123989.45748502995,-19.795416081421653,0.0,nan,276.4021597378337,3.252159737833722,270.10115115716235,-3.0488488428376286,263.8001425765686,-9.349857423431388,257.49913399602246,-15.650866003977512,251.19812541554117,-21.951874584458807,244.89711683513355,-28.252883164866432,1.0,1.0,28837.30492052088,28837.30492052088,275.62873661789797,2.4787366178979937,275.62873661789797,275.62873661789797,77190.97916654848,77191.36913421635,-0.3899676678702235,0.0,8545.783548066482,8545.783548066482,0.8860117468338549,3935.1390305003565,275.62873661789797,2.4787366178979937,1.0,0.002,0.12924222047736234,0.004902942339044567,0.00019961572564758438,0.0018003842733599728,0.09980786282379218,0.09980786282379218,0.0,-9.924426731811042e-13,0.9999936480625389,0.9999936480625389,0.0,0.09256135402708143,5.879476667038145e-07,0.0,0.0,0.0,1600074.3324522015,266.5960518207059,0.0,1.0,1284564.5660044937,2597.899170712953,,,,,,,,,,,,,,,,,,2.0,15247.283685083452,1553.3293040527085,0.37168114486928233,6.175347969391544,2.9276800506419884
2520.0,-30.004221714221718,5.009654506739172,35.05427396338683,24.618166218884312,5.002346372741039,-26.503564905522015,-40.003463812731184,1.5016895642007144,-6.553959078790854,-6.5539590788224755,40.10847641594455,41074.088932923776,25754.22764309005,25754.22764309005,66828.31657601382,77200.69495144801,77191.33508710167,25754.22764309005,102945.56273019173,102945.56273019173,102945.56273019173,130464.41230329714,125950.00208358363,4514.410219713508,0.0,90978.00023149974,54851.44405617078,40140.61797258773,27518.84957310541,67659.46754569314,20877.337143252906,1553.3293657930235,0.0,0.8783550117035878,2.7232743536030486,0.0014947059257719628,1.0,1.0,-6.553959078790854,333679.71491558215,1559215.7376482873,4.672791506198554,1559215.7376482873,4.672791506198554,0.7586558837712695,0.09256189453916028,3.9155612459171807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155612459171807,1.2847135904028864,1.2850133737496208,3.04780869072091,6457.940888619926,15247.279846444873,6454.151273229627,0.0003300074273607147,23234.983318512506,2369.308919815891,19291.890067486558,1967.2253080803903,0.830294982485127,0.8302949824851269,35413.13695014273,35382.83765553947,1.0010705238465063,0.8,4276.550768485005,4272.891774033241,1.0010705238465063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.824669091149,4632.441516551485,6.188205820961267,5.009654506739172,-3.743367742401833,8.753022249141004,2.927685595660219,3.5,0.8364815987600626,0.6,0.00023333429548605926,1.0000191967276062,0.000233329816317133,198.92569760683867,0.0,8.947580438794103e-07,2.535744296354249,0.01428620221002555,7.882477293166898e-05,0.00015450952255439027,0.0006049914986391371,0.09256189440102529,0.09256189440102529,0.09256189440102529,0.09256131977777651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.47357179545,595.6033568443743,0.0,0.09256189440102529,0.09256189453916028,0.09256189453916028,0.3716809688212402,0.3716809688212402,0.5,10.003645822511817,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,27518.84957310541,20877.337143252906,0.7586558837712695,0.9877156738025168,0.6070708272302735,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515194505666893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.54345358169,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6495335669654,260.6495335669654,-12.500466433034603,244.89693317256996,276.4021339615756,123970.29357123814,123989.99011791735,-19.69654667920858,0.0,nan,276.4021339615756,3.2521339615756233,270.1010938036409,-3.0489061963590984,263.8000536457918,-9.349946354208157,257.49901348797664,-15.650986512023337,251.19797333023712,-21.95202666976286,244.89693317256996,-28.25306682743002,1.0,1.0,28837.30492052088,28837.30492052088,275.6287217342279,2.4787217342279178,275.6287217342279,275.6287217342279,77190.93151637426,77191.33508710167,-0.40357072741608135,0.0,8545.783548066482,8545.783548066482,0.8860117454721665,3935.1390521467665,275.6287217342279,2.4787217342279178,1.0,0.002,0.12924279962318416,0.0049029379253161965,0.0001996166156724219,0.001800383384218932,0.09980830783621095,0.09980830783621095,0.0,-1.0864616498129642e-13,0.9999937431545537,0.9999937431545537,0.0,0.09256131539369193,5.791454683488323e-07,0.0,0.0,0.0,1600074.3196677107,266.5960409212091,0.0,1.0,1284564.6032013767,2597.8990202127393,,,,,,,,,,,,,,,,,,2.0,15247.279846444873,1553.3293657930235,0.3716809688212402,6.175347969391544,2.927685595660219
