time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2521.0,-30.00440584278065,5.009619470608293,35.05427131452176,24.618155846279137,5.002344346470267,-26.503730823853267,-40.003625967632956,1.5016693274995814,-6.553965842034415,-6.55396584203038,40.108471502195556,41073.96185682256,25754.204424113526,25754.204424113526,66828.16628093609,77200.64897846543,77191.30706984259,25754.204424113526,102945.51149395612,102945.51149395612,102945.51149395612,130464.35105401285,125949.95089943898,4514.4001545738765,0.0,90978.02358811915,54851.38622573932,40140.70818042203,27518.839560056735,67659.54774047877,20877.329382623833,1553.3290762074857,0.0,0.8783549937295961,2.7232736669306146,0.0014947059257719628,1.0,1.0,-6.553965842034415,333679.6257947618,1559215.5252989382,4.672792117844119,1559215.5252989382,4.672792117844119,0.7586558778055099,0.09256184490156429,3.9155606133408734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155606133408734,1.2847136943111712,1.285013471927403,3.047807951825633,6457.9393229894995,15247.276017063034,6454.1505085129575,0.00033000769470642,23234.993037304557,2369.3099108568736,19291.88778169726,1967.2250749947495,0.8302945368102108,0.8302945368102108,35413.13237322304,35382.83765553947,1.0010703621191177,0.8,4276.550215768382,4272.891774033241,1.0010703621191177,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.829378829664,4632.441516551485,6.1881932390404195,5.009619470608293,-3.7433783782363204,8.752997848844613,2.9276911175325973,3.5,0.836483176437885,0.6,0.000233329816317133,1.0000191650786852,0.00023332534461854417,198.92584967840128,0.0,8.910218033537363e-07,2.525155790704489,0.014287093231828904,7.882332645066671e-05,0.0001545064898664663,0.0006049795262266862,0.09256184465755124,0.09256184465755124,0.09256184465755124,0.09256127728827258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.5318733601,595.6033376442599,0.0,0.09256184465755124,0.09256184490156429,0.09256184490156429,0.3716807937542417,0.3716807937542417,0.5,10.00362880042977,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27518.839560056735,20877.329382623833,0.7586558778055099,0.987712281750218,0.6070682295183181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520555534278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.532865076035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64943096427965,260.64943096427965,-12.500569035720332,244.89675108075133,276.40211084801547,123971.1175457742,123990.41596017417,-19.298414399965758,0.0,nan,276.40211084801547,3.2521108480154908,270.10103889444326,-3.048961105556714,263.7999669409288,-9.350033059071166,257.4988949874678,-15.651105012532184,251.19782303407118,-21.9521769659288,244.89675108075133,-28.253248919248648,1.0,1.0,28837.30492052088,28837.30492052088,275.62871169253077,2.478711692530794,275.62871169253077,275.62871169253077,77190.92137625508,77191.30706984259,-0.3856935875082854,0.0,8545.783548066482,8545.783548066482,0.8860117854639529,3935.1384164075776,275.62871169253077,2.478711692530794,1.0,0.002,0.1292433709043931,0.0049029342908473985,0.0001996174952469229,0.0018003825035894285,0.09980874762346144,0.09980874762346144,0.0,-1.1636486045574213e-12,0.9999938281032656,0.9999938281032656,0.0,0.09256127361941602,5.712821482736257e-07,0.0,0.0,0.0,1600074.3117348088,266.59603415796556,0.0,1.0,1284564.6262824028,2597.8989268259083,,,,,,,,,,,,,,,,,,2.0,15247.276017063034,1553.3290762074857,0.3716807937542417,6.175347969391544,2.9276911175325973
2522.0,-30.004589015063413,5.009584507170213,35.05426873554893,24.61811809279027,5.002314620036303,-26.503898651542233,-40.0037884368561,1.5016242565705105,-6.553979004632765,-6.553979004644253,40.10846821883715,41073.84981367173,25754.19561760859,25754.19561760859,66828.04543128032,77200.6228286825,77191.28216796568,25754.19561760859,102945.47778557427,102945.47778557427,102945.47778557427,130464.31947251508,125949.92884195961,4514.390630555464,0.0,90978.05880789353,54851.33529324015,40140.80390517042,27518.841686940803,67659.64559211122,20877.32997293997,1553.3295161225371,0.0,0.8783549348486148,2.7232723305318043,0.0014947059257719628,1.0,1.0,-6.553979004632765,333679.45234822365,1559215.3834092384,4.672794121533324,1559215.3834092384,4.672794121533324,0.7586558406216424,0.09256180100705698,3.915560924044301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915560924044301,1.284713914368935,1.285013686291363,3.047807671615097,6457.938729256998,15247.272187630428,6454.149075431801,0.00033000771111916133,23235.000188408303,2369.3106400665165,19291.88349812178,1967.224638191613,0.8302940969092953,0.8302940969092955,35413.13462127538,35382.83765553947,1.0010704415549951,0.8,4276.550487247015,4272.891774033241,1.0010704415549951,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.83408834233,4632.441516551485,6.188184120493509,5.009584507170213,-3.7433938405599454,8.752978347730158,2.9276966391443473,3.5,0.8364847540412421,0.6,0.00023332534461854417,1.0000190655721082,0.00023332089622217289,198.92600096038007,0.0,8.895364412896305e-07,2.520946274614813,0.014287982768270193,7.882187719041384e-05,0.00015450346742813034,0.0006049677396909386,0.09256180100308199,0.09256180100308199,0.09256180100308199,0.0925612518746279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.59541234834,595.6033168210346,0.0,0.09256180100308199,0.09256180100705698,0.09256180100705698,0.3716806201723188,0.3716806201723188,0.5,10.00361232729898,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27518.841686940803,20877.32997293997,0.7586558406216424,0.9877090671469928,0.6070656955740947,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515216586801023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.528655559945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6493276622012,260.6493276622012,-12.50067233779879,244.89657018744168,276.4020851371618,123971.60505721987,123991.03501997415,-19.42996275428405,0.0,nan,276.4020851371618,3.252085137161828,270.1009821471058,-3.049017852894167,263.7998791570961,-9.350120842903891,257.4987761671465,-15.651223832853475,251.197673177255,-21.952326822744965,244.89657018744168,-28.253429812558295,1.0,1.0,28837.30492052088,28837.30492052088,275.62869561597967,2.4786956159796887,275.62869561597967,275.62869561597967,77190.8502117489,77191.28216796568,-0.431956216780236,0.0,8545.783548066482,8545.783548066482,0.886011765821129,3935.138728664522,275.62869561597967,2.4786956159796887,1.0,0.002,0.12924392473268087,0.004902929574064902,0.00019961834524022713,0.0018003816550685489,0.09980917262011356,0.09980917262011356,0.0,3.0877600823431273e-13,0.9999940166677089,0.9999940166677089,0.0,0.0925612471790441,5.538280128851873e-07,0.0,0.0,0.0,1600074.2962958245,266.5960209953672,0.0,1.0,1284564.6712026033,2597.8987450768545,,,,,,,,,,,,,,,,,,2.0,15247.272187630428,1553.3295161225371,0.3716806201723188,6.175347969391544,2.9276966391443473
2523.0,-30.00477196689315,5.009549726720914,35.05426609490837,24.618103668931894,5.002305591604226,-26.504064211039054,-40.003946715127654,1.5015978360692515,-6.553986255490145,-6.553986255491727,40.10846128561516,41073.707827487495,25754.17378937386,25754.17378937386,66827.88161686136,77200.58040127753,77191.22326937971,25754.17378937386,102945.39705875357,102945.39705875357,102945.39705875357,130464.22038943687,125949.83986910743,4514.380520329453,0.0,90978.08103024641,54851.25789739676,40140.91459205516,27518.823330683303,67659.73792273847,20877.316172265582,1553.3288414251867,0.0,0.8783549219161593,2.7232715943522816,0.0014947059257719628,1.0,1.0,-6.553986255490145,333679.35680205503,1559215.0837888652,4.672794561618091,1559215.0837888652,4.672794561618091,0.7586558451787986,0.09256175001213737,3.915559876585067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915559876585067,1.2847140471391547,1.285013813377348,3.0478065413111737,6457.936334278617,15247.268371217604,6454.148887261069,0.0003300081930517913,23235.01207944556,2369.3118526148646,19291.88293566687,1967.2245808371738,0.8302936477805014,0.8302936477805014,35413.127042526576,35382.83765553947,1.0010701737567158,0.8,4276.5495720243935,4272.891774033241,1.0010701737567158,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.838766749998,4632.441516551485,6.188171919376259,5.009549726720914,-3.743404803350138,8.752954530071053,2.92770212429154,3.5,0.8364863212261543,0.6,0.00023332089622217289,1.0000190426544893,0.00023331645325756686,198.92615206048924,0.0,8.849017008262547e-07,2.5078114201416057,0.01428886766997102,7.882046533803528e-05,0.0001545004308841376,0.0006049556880850335,0.09256174963028638,0.09256174963028638,0.09256174963028638,0.09256118528532588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.6435058653,595.603300841317,0.0,0.09256174963028638,0.09256175001213737,0.09256175001213737,0.37168044981737447,0.37168044981737447,0.5,10.003595397051795,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27518.823330683303,20877.316172265582,0.7586558451787986,0.9877052981371726,0.6070627686200927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515227560983006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.51552070547,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64922568956354,260.64922568956354,-12.50077431043644,244.89639050097577,276.4020608783513,123972.31288884081,123991.49279791712,-19.17990907634981,0.0,nan,276.4020608783513,3.252060878351301,270.10092680276733,-3.0490731972326444,263.7997927272249,-9.350207272775094,257.49865865173985,-15.651341348260132,251.19752457632225,-21.952475423677726,244.89639050097577,-28.253609499024208,1.0,1.0,28837.30492052088,28837.30492052088,275.6286814730098,2.4786814730098286,275.6286814730098,275.6286814730098,77190.83435221094,77191.22326937971,-0.38891716877697036,0.0,8545.783548066482,8545.783548066482,0.8860118320420171,3935.1376759679924,275.6286814730098,2.4786814730098286,1.0,0.002,0.12924449317396108,0.004902925861935372,0.0001996192202283561,0.0018003807786501232,0.09980961011417804,0.09980961011417804,0.0,-1.1215208449433245e-12,0.999993858785991,0.999993858785991,0.0,0.0925611815706215,5.684415158713773e-07,0.0,0.0,0.0,1600074.287790978,266.59601374450983,0.0,1.0,1284564.695947716,2597.8986449570657,,,,,,,,,,,,,,,,,,2.0,15247.268371217604,1553.3288414251867,0.37168044981737447,6.175347969391544,2.92770212429154
2524.0,-30.004954093785756,5.009515051760292,35.05426349411965,24.618074925988935,5.00228530858734,-26.504230153551138,-40.00410890495402,1.501561368476017,-6.553997486112678,-6.553997486133093,40.10845715126184,41073.59673344934,25754.16103753487,25754.16103753487,66827.7577709842,77200.54820435192,77191.1918636124,25754.16103753487,102945.35290114727,102945.35290114727,102945.35290114727,130464.1732444513,125949.80238618694,4514.370858264363,0.0,90978.11274152582,54851.21048700797,40141.00250501984,27518.820343304033,67659.82284832388,20877.313195199084,1553.3289926415935,0.0,0.8783548767506146,2.7232704541076176,0.0014947059257719628,1.0,1.0,-6.553997486112678,333679.2088136838,1559214.905121262,4.672796098578258,1559214.905121262,4.672796098578258,0.7586558193537907,0.09256170476597828,3.9155599689295424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155599689295424,1.2847142268946092,1.2850139874665085,3.0478061867456483,6457.935582996815,15247.264553115445,6454.147567966668,0.00033000825054400066,23235.01963025685,2369.312622583334,19291.87899220762,1967.2241787162407,0.8302932082349336,0.8302932082349336,35413.12771067248,35382.83765553947,1.0010701973659322,0.8,4276.549652710832,4272.891774033241,1.0010701973659322,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.843442535024,4632.441516551485,6.188161903045476,5.009515051760292,-3.743418754669356,8.752933806429649,2.927707606367952,3.5,0.8364878875337006,0.6,0.00023331645325756686,1.0000189568179345,0.00023331203040388455,198.92630247948316,0.0,8.838218528186551e-07,2.5047511308880686,0.014289751491823838,7.881901861858912e-05,0.00015449743463897772,0.0006049439703746896,0.09256170465991359,0.09256170465991359,0.09256170465991359,0.09256115078085628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.70361864485,595.6032810904742,0.0,0.09256170465991359,0.09256170476597828,0.09256170476597828,0.3716802800543069,0.3716802800543069,0.5,10.003578781036083,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,27518.820343304033,20877.313195199084,0.7586558193537907,0.9877022279646673,0.607060364694213,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515238521973064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.51246041622,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6491238565063,260.6491238565063,-12.500876143493656,244.89621184210276,276.40203587110375,123972.90212952977,123992.05578550725,-19.15365597748173,0.0,nan,276.40203587110375,3.2520358711037716,270.1008710652067,-3.0491289347932593,263.79970625933225,-9.350293740667723,257.4985414535169,-15.65145854648307,251.19737664777554,-21.952623352224435,244.89621184210276,-28.25378815789722,1.0,1.0,28837.30492052088,28837.30492052088,275.62866656736696,2.478666567366986,275.62866656736696,275.62866656736696,77190.78741922144,77191.1918636124,-0.4044443909660913,0.0,8545.783548066482,8545.783548066482,0.886011826203954,3935.13776877419,275.62866656736696,2.478666567366986,1.0,0.002,0.1292450515357711,0.004902921475280055,0.0001996200780161363,0.001800379921672912,0.09981003900806815,0.09981003900806815,0.0,-3.1095178515405664e-13,0.9999939676809093,0.9999939676809093,0.0,0.09256114640423956,5.583617387263878e-07,0.0,0.0,0.0,1600074.274618089,266.5960025138873,0.0,1.0,1284564.7342746318,2597.898489884748,,,,,,,,,,,,,,,,,,2.0,15247.264553115445,1553.3289926415935,0.3716802800543069,6.175347969391544,2.927707606367952
2525.0,-30.00513582294379,5.009480526435613,35.05426087920939,24.61805575238543,5.002272172266897,-26.504395023414403,-40.004267113376386,1.5015313729820416,-6.554006338373313,-6.554006338388456,40.10845154380918,41073.46279710508,25754.143133449244,25754.143133449244,66827.60593055433,77200.50953923287,77191.14652646489,25754.143133449244,102945.28965991412,102945.28965991412,102945.28965991412,130464.09865279295,125949.73764459205,4514.361008200903,0.0,90978.13775441467,54851.1401208042,40141.10848178941,27518.808992878832,67659.91747466824,20877.304342561452,1553.3286891672708,0.0,0.8783548500885896,2.723269555338242,0.0014947059257719628,1.0,1.0,-6.554006338373313,333679.09216554754,1559214.6627936766,4.672797005873256,1559214.6627936766,4.672797005873256,0.7586558105753766,0.09256165691199617,3.915559241172999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915559241172999,1.2847143763345898,1.2850141312589582,3.0478052657466597,6457.933631510476,15247.260745441135,6454.147079021917,0.00033000861828351744,23235.030336856817,2369.313714352691,19291.877530719037,1967.2240296858804,0.8302927627392459,0.8302927627392459,35413.12244508879,35382.83765553947,1.0010700113043234,0.8,4276.549016829971,4272.891774033241,1.0010700113043234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.848096016923,4632.441516551485,6.188150681928331,5.009480526435613,-3.743430883531098,8.75291140996671,2.9277130622993663,3.5,0.8364894463712476,0.6,0.00023331203040388455,1.0000189154472197,0.0002333076172859638,198.9264525701872,0.0,8.798219294293018e-07,2.493415348002641,0.014290631313753268,7.881760743658075e-05,0.0001544944229673038,0.0006049320655593163,0.09256165665523892,0.09256165665523892,0.09256165665523892,0.09256109933927495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.7571085067,595.6032634210103,0.0,0.09256165665523892,0.09256165691199617,0.09256165691199617,0.371680111863419,0.371680111863419,0.5,10.003562061228635,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27518.808992878832,20877.304342561452,0.7586558105753766,0.9876986024343656,0.6070575361325694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515249433555286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.50112463334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6490228235035,260.6490228235035,-12.500977176496463,244.89603415765933,276.40201148954463,123973.55141910494,123992.5545931507,-19.003174045731466,0.0,nan,276.40201148954463,3.252011489544657,270.1008160230546,-3.0491839769453577,263.79962055662526,-9.35037944337472,257.49842509022767,-15.651574909772307,251.19722962390946,-21.952770376090513,244.89603415765933,-28.253965842340648,1.0,1.0,28837.30492052088,28837.30492052088,275.628652409905,2.47865240990501,275.628652409905,275.628652409905,77190.75959155294,77191.14652646489,-0.3869349119486287,0.0,8545.783548066482,8545.783548066482,0.8860118722130792,3935.137037378864,275.628652409905,2.47865240990501,1.0,0.002,0.129245613093836,0.004902917502864196,0.00019962094171612534,0.0018003790571644817,0.09981047085806267,0.09981047085806267,0.0,-1.119393206600039e-12,0.9999939331418995,0.9999939331418995,0.0,0.09256109535355814,5.615584380276938e-07,0.0,0.0,0.0,1600074.2642348828,266.59599366162666,0.0,1.0,1284564.7644848719,2597.8983676528487,,,,,,,,,,,,,,,,,,2.0,15247.260745441135,1553.3286891672708,0.371680111863419,6.175347969391544,2.9277130622993663
2526.0,-30.00531686715759,5.009446123757822,35.0542582848364,24.618031933810585,5.002254717223434,-26.504559708712595,-40.004425251949556,1.5014975589465498,-6.55401652504969,-6.554016525033617,40.10844690554935,41073.33422281026,25754.128383208845,25754.128383208845,66827.46260601911,77200.47441851754,77191.11066798435,25754.128383208845,102945.2390511932,102945.2390511932,102945.2390511932,130464.04197396332,125949.69063338546,4514.351340577862,0.0,90978.16521720601,54851.07394377092,40141.212526038995,27518.80292277012,67660.0154488091,20877.299210787456,1553.3286686416234,0.0,0.8783548125017918,2.723268521085982,0.0014947059257719628,1.0,1.0,-6.55401652504969,333678.95793356374,1559214.4623500893,4.672798284932706,1559214.4623500893,4.672798284932706,0.7586557914375256,0.092561611132457,3.915558761748399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915558761748399,1.284714543616175,1.2850142929096824,3.047804495718562,6457.931999913337,15247.256939663876,6454.146371011892,0.00033000890349886846,23235.040195535694,2369.31471965816,19291.875414429695,1967.223813884425,0.8302923193623901,0.8302923193623901,35413.11897627706,35382.83765553947,1.0010698887324097,0.8,4276.548597930355,4272.891774033241,1.0010698887324097,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.85273870469,4632.441516551485,6.188140234684136,5.009446123757822,-3.74344399953002,8.752890123287843,2.9277185055793553,3.5,0.8364910015941015,0.6,0.0002333076172859638,1.0000188441814952,0.00023330322087772616,198.92660209539227,0.0,8.778858927468148e-07,2.4879286200444732,0.014291509199646014,7.881619690095263e-05,0.00015449142038501118,0.0006049202347034857,0.09256161097132584,0.09256161097132584,0.09256161097132584,0.09256105900211883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.8145101736,595.6032445270492,0.0,0.09256161097132584,0.092561611132457,0.092561611132457,0.3716799443558715,0.3716799443558715,0.5,10.003545502138696,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27518.80292277012,20877.299210787456,0.7586557914375256,0.9876950539063961,0.6070547567918594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515260321324053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.49563790538,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6489221147483,260.6489221147483,-12.501077885251675,244.8958573495186,276.4019868801713,123974.14610356293,123993.08828980329,-18.942186240359987,0.0,nan,276.4019868801713,3.25198688017133,270.1007609739263,-3.0492390260736784,263.7995350677459,-9.350464932254056,257.49830916160283,-15.651690838397144,251.19708325552503,-21.952916744474948,244.8958573495186,-28.254142650481384,1.0,1.0,28837.30492052088,28837.30492052088,275.6286380272162,2.4786380272162205,275.6286380272162,275.6286380272162,77190.71988190332,77191.11066798435,-0.39078608102863654,0.0,8545.783548066482,8545.783548066482,0.8860119025225364,3935.136555557141,275.6286380272162,2.4786380272162205,1.0,0.002,0.1292461694160782,0.0049029133133755365,0.00019962179678193032,0.001800378202514086,0.09981089839096516,0.09981089839096516,0.0,-7.039837462974319e-13,0.9999939897061951,0.9999939897061951,0.0,0.09256105480997905,5.563224779581978e-07,0.0,0.0,0.0,1600074.2522864805,266.5959834749503,0.0,1.0,1284564.7992490954,2597.898226995364,,,,,,,,,,,,,,,,,,2.0,15247.256939663876,1553.3286686416234,0.3716799443558715,6.175347969391544,2.9277185055793553
2527.0,-30.005497359967993,5.00941186059881,35.05425569009569,24.618007416743808,5.0022398259870675,-26.504723641365224,-40.00458332067353,1.5014661075867053,-6.5540257530622625,-6.554025753072762,40.10844170678387,41073.21452346569,25754.11166062856,25754.11166062856,66827.32618409426,77200.43966310739,77191.0695159283,25754.11166062856,102945.18117655687,102945.18117655687,102945.18117655687,130463.97479842513,125949.63317599369,4514.341622431438,0.0,90978.19619410326,54851.01982702644,40141.30707452981,27518.79362186826,67660.10069639806,20877.29181175064,1553.3284714881568,0.0,0.8783547822466439,2.723267584167038,0.0014947059257719628,1.0,1.0,-6.5540257530622625,333678.8363341337,1559214.2376852722,4.672799314499924,1559214.2376852722,4.672799314499924,0.7586557789786308,0.09256156443506534,3.915558952116192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915558952116192,1.2847146998116041,1.2850144434931305,3.04780427334597,6457.931528732499,15247.253141550695,6454.144868710125,0.0003300088893836184,23235.0469771202,2369.3154111873273,19291.870923949176,1967.223355982846,0.8302918837627524,0.8302918837627523,35413.12035365744,35382.83765553947,1.0010699374027214,0.8,4276.548764265157,4272.891774033241,1.0010699374027214,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.857363866846,4632.441516551485,6.188129339612931,5.00941186059881,-3.7434563671826337,8.752868227781445,2.927723928315614,3.5,0.8364925509473183,0.6,0.00023330322087772616,1.0000187868153552,0.0002332988379355353,198.92675116538823,0.0,8.745625521401437e-07,2.4785102727651673,0.014292383762198154,7.881478701167437e-05,0.0001544884338660518,0.0006049085702226295,0.09256156421892572,0.09256156421892572,0.09256156421892572,0.09256101222079033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.8692041452,595.603226486085,0.0,0.09256156421892572,0.09256156443506534,0.09256156443506534,0.37167977788016077,0.37167977788016077,0.5,10.003528942493944,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27518.79362186826,20877.29181175064,0.7586557789786308,0.9876917931878257,0.6070522228124952,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515271168071913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.48621955809,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6488219544883,260.6488219544883,-12.501178045511665,244.8956813769048,276.4019625322664,123974.79021282175,123993.62923299968,-18.8390201779384,0.0,nan,276.4019625322664,3.2519625322664183,270.10070630107344,-3.049293698926533,263.7994500699547,-9.350549930045304,257.4981938388755,-15.651806161124455,251.19693760785503,-21.953062392144943,244.8956813769048,-28.254318623095173,1.0,1.0,28837.30492052088,28837.30492052088,275.6286239836963,2.478623983696309,275.6286239836963,275.6286239836963,77190.68606942672,77191.0695159283,-0.3834465015825117,0.0,8545.783548066482,8545.783548066482,0.8860118904873917,3935.136746876773,275.6286239836963,2.478623983696309,1.0,0.002,0.1292467256404436,0.0049029092973059945,0.00019962265208977605,0.0018003773471956099,0.09981132604488803,0.09981132604488803,0.0,-7.146141317582178e-13,0.9999939907638825,0.9999939907638825,0.0,0.09256100821076925,5.562242960943816e-07,0.0,0.0,0.0,1600074.2414625376,266.5959742469377,0.0,1.0,1284564.8307416649,2597.8980995751135,,,,,,,,,,,,,,,,,,2.0,15247.253141550695,1553.3284714881568,0.37167977788016077,6.175347969391544,2.927723928315614
2528.0,-30.005677303979798,5.009377728628449,35.05425310803258,24.617988627310865,5.002225000081346,-26.504887073563335,-40.004741319548316,1.5014347698658497,-6.5540353339791295,-6.55403533399499,40.10843688272141,41073.08326927904,25754.09590621345,25754.09590621345,66827.17917549249,77200.40161247418,77191.03235837223,25754.09590621345,102945.12826458568,102945.12826458568,102945.12826458568,130463.91449529343,125949.58250137535,4514.331993918075,0.0,90978.21914175626,54850.94942197396,40141.41079975811,27518.786230707738,67660.19703046585,20877.28576646103,1553.3283735778105,0.0,0.8783547486518277,2.7232666114180666,0.0014947059257719628,1.0,1.0,-6.5540353339791295,333678.71008445096,1559214.0292121714,4.672800457714395,1559214.0292121714,4.672800457714395,0.7586557630643036,0.09256151857176022,3.915557851041677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915557851041677,1.2847148554477028,1.2850145935344175,3.04780304706383,6457.928930387794,15247.249348449153,6454.144831589511,0.00033000942465069284,23235.059371566385,2369.3166750691,19291.87081299318,1967.2233446684832,0.8302914360787632,0.8302914360787632,35413.112386981746,35382.83765553947,1.001069655896911,0.8,4276.547802195824,4272.891774033241,1.001069655896911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.861976018868,4632.441516551485,6.188118696538123,5.009377728628449,-3.743468978361417,8.752846706989866,2.927729335802242,3.5,0.8364940959434977,0.6,0.0002332988379355353,1.0000187297201002,0.00023329446839544135,198.9268997823246,0.0,8.718844505717821e-07,2.4709205329204305,0.014293255646648725,7.88133777687147e-05,0.0001544854601668206,0.0006048967564279806,0.09256151838734321,0.09256151838734321,0.09256151838734321,0.09256096978349217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.9252210829,595.6032080332985,0.0,0.09256151838734321,0.09256151857176022,0.09256151857176022,0.3716796120699893,0.3716796120699893,0.5,10.003512484270303,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27518.786230707738,20877.28576646103,0.7586557630643036,0.9876882141712022,0.6070494185936935,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515281981799417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.47862981825,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64872229883065,260.64872229883065,-12.501277701169329,244.89550618329298,276.4019384145613,123975.38758852081,123994.13169921566,-18.74411069483846,0.0,nan,276.4019384145613,3.251938414561323,270.10065196819085,-3.0493480318091315,263.7993655218848,-9.350634478115182,257.4980790756267,-15.651920924373258,251.19679262942722,-21.953207370572756,244.89550618329298,-28.254493816706997,1.0,1.0,28837.30492052088,28837.30492052088,275.62861005471683,2.478610054716853,275.62861005471683,275.62861005471683,77190.65348124456,77191.03235837223,-0.378877127674059,0.0,8545.783548066482,8545.783548066482,0.8860119600978581,3935.1356402968854,275.62861005471683,2.478610054716853,1.0,0.002,0.12924727849994153,0.004902905231078685,0.00019962350205576023,0.0018003764971458698,0.09981175102788012,0.09981175102788012,0.0,-7.9837005062533e-13,0.9999940271094635,0.9999940271094635,0.0,0.0925609657119419,5.528598183212089e-07,0.0,0.0,0.0,1600074.2302246555,266.59596466602085,0.0,1.0,1284564.863438595,2597.8979672819905,,,,,,,,,,,,,,,,,,2.0,15247.249348449153,1553.3283735778105,0.3716796120699893,6.175347969391544,2.927729335802242
2529.0,-30.005856617250732,5.009343726180682,35.05425053783891,24.61796449441465,5.0022082733997815,-26.50505012818139,-40.004899248573906,1.5014017845260121,-6.554044937045489,-6.554044937006388,40.1084320610529,41072.963469535185,25754.080363096196,25754.080363096196,66827.04383263137,77200.36721712742,77190.99490442312,25754.080363096196,102945.0752675193,102945.0752675193,102945.0752675193,130463.85408616089,125949.5316677644,4514.322418396491,0.0,90978.24778283003,54850.89248736035,40141.50588385521,27518.77881864159,67660.28470249679,20877.27970584614,1553.328274986044,0.0,0.8783547149277027,2.7232656364204395,0.0014947059257719628,1.0,1.0,-6.554044937045489,333678.5835429257,1559213.8208433702,4.67280160532924,1559213.8208433702,4.67280160532924,0.7586557471694053,0.09256147295945558,3.9155576122503537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155576122503537,1.2847150187631,1.2850147512740118,3.0478024737503113,6457.927715605243,15247.245560325451,6454.143845436475,0.0003300096028779047,23235.068103248497,2369.3175654528814,19291.867865315762,1967.2230440890378,0.8302909971939598,0.8302909971939598,35413.11065923937,35382.83765553947,1.0010695948464152,0.8,4276.54759355071,4272.891774033241,1.0010695948464152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.866573215798,4632.441516551485,6.188108126492986,5.009343726180682,-3.743481584317319,8.752825310498,2.9277347257588477,3.5,0.8364956359310993,0.6,0.00023329446839544135,1.0000186640954167,0.0002332901142464893,198.92704787852287,0.0,8.692190643650282e-07,2.46336682841049,0.01429412486571309,7.881196917204209e-05,0.00015448249922339928,0.0006048851257936404,0.09256147277614647,0.09256147277614647,0.09256147277614647,0.0925609272155402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.9808096803,595.6031897199217,0.0,0.09256147277614647,0.09256147295945558,0.09256147295945558,0.3716794470411887,0.3716794470411887,0.5,10.003496117297045,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,27518.77881864159,20877.27970584614,0.7586557471694053,0.9876849340269673,0.6070468613919314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515292762662488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.47107611374,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64862294056735,260.64862294056735,-12.501377059432627,244.89533171870897,276.40191416261865,123975.98381600728,123994.67198968134,-18.6881736740622,0.0,nan,276.40191416261865,3.251914162618675,270.1005976737202,-3.0494023262797896,263.79928118488294,-9.350718815117034,257.49796469610067,-15.65203530389931,251.1966482073725,-21.953351792627473,244.89533171870897,-28.254668281291003,1.0,1.0,28837.30492052088,28837.30492052088,275.62859606896524,2.4785960689652597,275.62859606896524,275.62859606896524,77190.61471017977,77190.99490442312,-0.38019424334925134,0.0,8545.783548066482,8545.783548066482,0.8860119751943614,3935.1354003116053,275.62859606896524,2.4785960689652597,1.0,0.002,0.12924782830752882,0.00490290117382932,0.0001996243472989234,0.0018003756518788852,0.0998121736494617,0.0998121736494617,0.0,-8.221912733974435e-13,0.9999940600783085,0.9999940600783085,0.0,0.09256092315155455,5.498079010301024e-07,0.0,0.0,0.0,1600074.2189607916,266.5959550629545,0.0,1.0,1284564.8962111196,2597.8978346830218,,,,,,,,,,,,,,,,,,2.0,15247.245560325451,1553.328274986044,0.3716794470411887,6.175347969391544,2.9277347257588477
2530.0,-30.006035562281475,5.009309902363393,35.054247995425946,24.617954051960282,5.002205366527137,-26.505211469394006,-40.005056898202724,1.5013812736034127,-6.554051774689526,-6.554051774646593,40.10842772206022,41072.83943162302,25754.05893034357,25754.05893034357,66826.8983619666,77200.32325037401,77190.97229085959,25754.05893034357,102945.03122120316,102945.03122120316,102945.03122120316,130463.80234956126,125949.4893920344,4514.312957526859,0.0,90978.27055388472,54850.83508600493,40141.594964310876,27518.771128358097,67660.36609266898,20877.27361880207,1553.3280966462037,0.0,0.8783546943627355,2.7232649421958794,0.0014947059257719628,1.0,1.0,-6.554051774689526,333678.4934419533,1559213.6333327554,4.672802305144656,1559213.6333327554,4.672802305144656,0.7586557379841732,0.09256142694930986,3.915556920471188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915556920471188,1.2847151236961554,1.2850148506374166,3.047801686342759,6457.926047183126,15247.241778839458,6454.143174424909,0.00033000989846477917,23235.078023827227,2369.3185770703785,19291.865859617286,1967.2228395647126,0.8302905563662736,0.8302905563662737,35413.10565396452,35382.83765553947,1.0010694179829498,0.8,4276.54698910519,4272.891774033241,1.0010694179829498,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.8711552154855,4632.441516551485,6.188096163926086,5.009309902363393,-3.7434920633205944,8.752801965683988,2.927740097901485,3.5,0.8364971708289958,0.6,0.0002332901142464893,1.0000186257935535,0.00023328576911391482,198.92719567078262,0.0,8.661579970570754e-07,2.4546917636597514,0.014294991023710147,7.881056309057121e-05,0.00015447955115591806,0.0006048734755998379,0.09256142676241792,0.09256142676241792,0.09256142676241792,0.09256089082539652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.0373354317,595.6031711254844,0.0,0.09256142676241792,0.09256142694930986,0.09256142694930986,0.37167928284661045,0.37167928284661045,0.5,10.003480040074187,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,27518.771128358097,20877.27361880207,0.7586557379841732,0.9876815959056319,0.6070442979183537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515303505751624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.46240104899,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6485251154547,260.6485251154547,-12.501474884545303,244.8951580398431,276.40189219125546,123976.72955519937,123995.12936135642,-18.39980615704495,0.0,nan,276.40189219125546,3.251892191255479,270.10054536086443,-3.049454639135547,263.7991985305226,-9.350801469477403,257.49785170023387,-15.652148299766111,251.19650487000834,-21.953495129991637,244.8951580398431,-28.25484196015688,1.0,1.0,28837.30492052088,28837.30492052088,275.6285865851588,2.478586585158837,275.6285865851588,275.6285865851588,77190.60154038797,77190.97229085959,-0.3707504716148833,0.0,8545.783548066482,8545.783548066482,0.8860120189289745,3935.134705073544,275.6285865851588,2.478586585158837,1.0,0.002,0.12924836791763217,0.0049028976638422345,0.00019962517792635696,0.0018003748219478609,0.09981258896317848,0.09981258896317848,0.0,-1.2578219715786432e-13,0.9999941702517634,0.9999941702517634,0.0,0.09256088733949432,5.396098155345989e-07,0.0,0.0,0.0,1600074.210940614,266.59594822531045,0.0,1.0,1284564.919546042,2597.8977402689793,,,,,,,,,,,,,,,,,,2.0,15247.241778839458,1553.3280966462037,0.37167928284661045,6.175347969391544,2.927740097901485
2531.0,-30.00621380321479,5.0092762101830814,35.05424554898446,24.617934494186215,5.002192998633744,-26.505373123019332,-40.00521084582431,1.5013523184524986,-6.554060992981874,-6.55406099289309,40.108425404681945,41072.70608940007,25754.043072659464,25754.043072659464,66826.74916205954,77200.28604148135,77190.97027194881,25754.043072659464,102945.01334460828,102945.01334460828,102945.01334460828,130463.78722153198,125949.48311471335,4514.30410681863,0.0,90978.29702440357,54850.76523231571,40141.701991208734,27518.773876923704,67660.47586813243,20877.274909163665,1553.3284704527482,0.0,0.8783546531942219,2.7232640062647953,0.0014947059257719628,1.0,1.0,-6.554060992981874,333678.37197074055,1559213.533186414,4.672803706088382,1559213.533186414,4.672803706088382,0.7586557091001292,0.09256138553050709,3.915556496715425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915556496715425,1.2847152681095169,1.2850149895019212,3.047801013898777,6457.92462235502,15247.237998753435,6454.142336574764,0.0003300101312079059,23235.087298758415,2369.3195228501495,19291.863355227135,1967.2225841879883,0.830290117147871,0.830290117147871,35413.10258793676,35382.83765553947,1.0010693096435885,0.8,4276.546618846452,4272.891774033241,1.0010693096435885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.875734837385,4632.441516551485,6.188085544477637,5.0092762101830814,-3.7435043138405226,8.752780524023605,2.9277454672602374,3.5,0.8364987049314964,0.6,0.00023328576911391482,1.000018552532851,0.0002332814411523143,198.92734288171476,0.0,8.643650378561491e-07,2.4496105172843263,0.014295855388748002,7.88091900497881e-05,0.00015447657906412672,0.0006048617727449153,0.09256138550994533,0.09256138550994533,0.09256138550994533,0.09256087695041851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.09967920085,595.6031507383357,0.0,0.09256138550994533,0.09256138553050709,0.09256138553050709,0.3716791203252952,0.3716791203252952,0.5,10.003464783782869,-8.878942026058212e-11,-8.878942026058212e-11,-8.878942026058212e-11,-8.878942026058212e-11,-8.878942026058212e-11,-8.878942026058212e-11,27518.773876923704,20877.274909163665,0.7586557091001292,0.9876777883191689,0.6070413422667782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515314226793743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.45731980262,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64842774864957,260.64842774864957,-12.50157225135041,244.89498503945006,276.40187045803737,123977.34669779292,123995.66030118281,-18.313603389883028,0.0,nan,276.40187045803737,3.251870458037388,270.1004933742072,-3.0495066257927874,263.79911629044074,-9.350883709559241,257.497739206713,-15.652260793286985,251.19636212304908,-21.953637876950893,244.89498503945006,-28.255014960549914,1.0,1.0,28837.30492052088,28837.30492052088,275.6285771306659,2.47857713066594,275.6285771306659,275.6285771306659,77190.56029466548,77190.97027194881,-0.4099772833287716,0.0,8545.783548066482,8545.783548066482,0.8860120457190179,3935.134279199002,275.6285771306659,2.47857713066594,1.0,0.002,0.12924888031186368,0.004902893834720421,0.00019962596554205954,0.0018003740346224197,0.09981298277102976,0.09981298277102976,0.0,1.6447910741734795e-13,0.9999944642781528,0.9999944642781528,0.0,0.092560873136423,5.123940840929209e-07,0.0,0.0,0.0,1600074.2001280666,266.5959390070181,0.0,1.0,1284564.951005436,2597.8976129830035,,,,,,,,,,,,,,,,,,2.0,15247.237998753435,1553.3284704527482,0.3716791203252952,6.175347969391544,2.9277454672602374
2532.0,-30.006428328265265,5.009242609003805,35.05424310392646,24.61789195602762,5.002162250312181,-26.505569270248774,-40.00539999743921,1.501303192631133,-6.55407241326094,-6.554072413197689,40.10842055328289,41072.57229545048,25754.03220199393,25754.03220199393,66826.60449744441,77200.24913198681,77190.92505919038,25754.03220199393,102944.95726118432,102944.95726118432,102944.95726118432,130463.72476092384,125949.42961512005,4514.2951458037915,0.0,90978.33413896362,54850.71526641525,40141.79874727596,27518.767499739522,67660.5662470155,20877.269488458158,1553.3284630700423,0.0,0.8783546097290619,2.7232628467668767,0.0014947059257719628,1.0,1.0,-6.55407241326094,333678.2214835741,1559213.3235320582,4.672805185185912,1559213.3235320582,4.672805185185912,0.7586556879284572,0.09256134277549477,3.9155570103490254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155570103490254,1.2847155068382574,1.2850152227258678,3.04780084735288,6457.924269464249,15247.234226807994,6454.14076550607,0.0003300100874808305,23235.09372957744,2369.3201786111913,19291.85865919767,1967.2221053262504,0.8302896852376295,0.8302896852376296,35413.1063042635,35382.83765553947,1.001069440961534,0.8,4276.547067636402,4272.891774033241,1.001069440961534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.880300244163,4632.441516551485,6.18807614444919,5.009242609003805,-3.7435182181393905,8.752760827143195,2.927750819956449,3.5,0.8365002342732711,0.6,0.0002332814411523143,1.0000223293094883,0.000233276232255128,198.92752006030943,0.0,8.609499012840833e-07,2.439932020239092,0.014296716338649287,7.880750305899545e-05,0.00015447393809331887,0.000604851511217516,0.09256134262718793,0.09256134262718793,0.09256134262718793,0.09256083252002906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.1499877027,595.6031341405145,0.0,0.09256134262718793,0.09256134277549477,0.09256134277549477,0.3716789622810185,0.3716789622810185,0.5,10.003449482232561,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,27518.767499739522,20877.269488458158,0.7586556879284572,0.9876743309163797,0.6070385539710466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515324905666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.44764130557,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6483257873186,260.6483257873186,-12.501674212681394,244.89480615981398,276.4018454150076,123977.58174080642,123996.75952185274,-19.177781046329827,0.0,nan,276.4018454150076,3.251845415007608,270.10043756385966,-3.04956243614032,263.799029712767,-9.350970287232997,257.4976218617268,-15.65237813827315,251.1962140107366,-21.953785989263366,244.89480615981398,-28.255193840185996,1.0,1.0,28837.30492052088,28837.30492052088,275.6285604197103,2.478560419710334,275.6285604197103,275.6285604197103,77190.47754280067,77190.92505919038,-0.4475163897150196,0.0,8545.783548066482,8545.783548066482,0.8860120132468542,3935.1347954007706,275.6285604197103,2.478560419710334,1.0,0.002,0.12924939475825947,0.004902889595841992,0.00019962675542403496,0.0018003732446331404,0.09981337771201748,0.09981337771201748,0.0,5.717518472558858e-14,0.9999944421120149,0.9999944421120149,0.0,0.09256082832991988,5.144455748932885e-07,0.0,0.0,0.0,1600074.186732709,266.59592758673904,0.0,1.0,1284564.9899795786,2597.89745529207,,,,,,,,,,,,,,,,,,2.0,15247.234226807994,1553.3284630700423,0.3716789622810185,6.175347969391544,2.927750819956449
2533.0,-30.006638961084676,5.009209178429041,35.05424057819721,24.617875017598294,5.002152596968907,-26.5057598051094,-40.00558495810253,1.5012734414969742,-6.55407947979694,-6.554079479722978,40.108413338076225,41072.42244888634,25754.011807697243,25754.011807697243,66826.43425658358,77200.20117892706,77190.85969566171,25754.011807697243,102944.87150335895,102944.87150335895,102944.87150335895,130463.61917694843,125949.33355374064,4514.285623207795,0.0,90978.36183889644,54850.6400206868,40141.913131344045,27518.747673589474,67660.66080493352,20877.25464263514,1553.3277136372492,0.0,0.8783545988693133,2.72326212930352,0.0014947059257719628,1.0,1.0,-6.55407947979694,333678.12836652505,1559213.011725581,4.67280555473771,1559213.011725581,4.67280555473771,0.758655695029016,0.09256129511008264,3.9155560692221876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155560692221876,1.2847156567585718,1.2850153659888575,3.047799759132236,6457.921963655287,15247.229722029377,6454.1401850030215,0.0003300105217727101,23235.10638859757,2369.321469471998,19291.85692403521,1967.221928388921,0.8302891581982395,0.8302891581982395,35413.09949486694,35382.83765553947,1.0010692003486876,0.8,4276.546245322069,4272.891774033241,1.0010692003486876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.8848411674935,4632.441516551485,6.188064492546776,5.009209178429041,-3.74352880101775,8.75273797944679,2.927756143951006,3.5,0.8365017554145731,0.6,0.000233276232255128,1.0000219242118389,0.00023327111796972176,198.9276940245386,0.0,1.0361929995204093e-06,2.93657096064084,0.014297752531648807,7.88058534784207e-05,0.0001544703787767073,0.0006048374291341864,0.09256129472910506,0.09256129472910506,0.09256129472910506,0.09256076233209053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.19209428877,595.6031200938219,0.0,0.09256129472910506,0.09256129511008264,0.09256129511008264,0.37167880749160764,0.37167880749160764,0.5,10.00343351100679,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,27518.747673589474,20877.25464263514,0.758655695029016,0.9876704345120864,0.6070354909376161,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515337758434306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.944280245974,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64822233840596,260.64822233840596,-12.50177766159402,244.8946233339718,276.40182134302376,123978.12383311967,123997.58141351995,-19.45758040026826,0.0,nan,276.40182134302376,3.251821343023778,270.1003817411096,-3.049618258890405,263.7989421392383,-9.35105786076167,257.4975025374281,-15.652497462571887,251.1960629356642,-21.953937064335776,244.8946233339718,-28.255376666028184,1.0,1.0,28837.30492052088,28837.30492052088,275.6285457045559,2.478545704555927,275.6285457045559,275.6285457045559,77190.45642158635,77190.85969566171,-0.4032740753609687,0.0,8545.783548066482,8545.783548066482,0.8860120727453459,3935.1338495682985,275.6285457045559,2.478545704555927,1.0,0.002,0.129249931063633,0.0049028860536824755,0.0001996275808533111,0.0018003724182500888,0.09981379042665556,0.09981379042665556,0.0,-8.966000684951236e-13,0.9999942059440866,0.9999942059440866,0.0,0.09256075880476336,5.363053192834669e-07,0.0,0.0,0.0,1600074.1784440519,266.59592052020304,0.0,1.0,1284565.0140956375,2597.897357717523,,,,,,,,,,,,,,,,,,2.0,15247.229722029377,1553.3277136372492,0.37167880749160764,6.175347969391544,2.927756143951006
