time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2534.0,-30.0068129553078,5.009175846903744,35.05423808078483,24.617853154800855,5.002134836055079,-26.505918176174355,-40.00573876602573,1.5012400570558369,-6.554090240688879,-6.554090240694783,40.10840910065406,41072.30426989507,25753.999829524568,25753.999829524568,66826.30409941963,77200.17217332123,77190.82540793128,25753.999829524568,102944.82523745584,102944.82523745584,102944.82523745584,130463.56893372512,125949.29244669933,4514.276487025801,0.0,90978.39203522766,54850.57114210342,40142.02321458249,27518.743696269292,67660.76691085179,20877.250985212075,1553.3278058584003,0.0,0.878354556643006,2.723261036753604,0.0014947059257719628,1.0,1.0,-6.554090240688879,333677.9865683097,1559212.8286053762,4.672806991677822,1559212.8286053762,4.672806991677822,0.7586556717719057,0.09256125325127364,3.9155554565012043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155554565012043,1.284715823478809,1.2850155261772431,3.047798886681799,6457.920115037502,15247.225288074284,6454.13932416005,0.00033001084055410374,23235.117736404783,2369.3226266262977,19291.85435091796,1967.2216660039833,0.8302886419504336,0.8302886419504336,35413.09506160655,35382.83765553947,1.001069043697603,0.8,4276.545709953991,4272.891774033241,1.001069043697603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.889378218464,4632.441516551485,6.188054868615661,5.009175846903744,-3.7435421587832036,8.752718005686948,2.9277614634092917,3.5,0.8365032752597976,0.6,0.00023327111796972176,1.0000181105914745,0.00023326689336831144,198.9278377287042,0.0,1.0173730024486476e-06,2.8832350889394673,0.014298769904651256,7.880448175936761e-05,0.00015446663621035414,0.0006048226802608386,0.09256125314024025,0.09256125314024025,0.09256125314024025,0.09256072624302968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.247801831,595.6031017704402,0.0,0.09256125314024025,0.09256125325127364,0.09256125325127364,0.3716786524752807,0.3716786524752807,0.5,10.003417705383999,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27518.743696269292,20877.250985212075,0.7586556717719057,0.9876669619702712,0.6070327923419927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515350378029153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.890944374274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6481202660996,260.6481202660996,-12.501879733900353,244.8944435341811,276.40179699820436,123978.7872122349,123997.98586822858,-19.19865599366586,0.0,nan,276.40179699820436,3.2517969982043837,270.1003263052896,-3.04967369471035,263.79885561242946,-9.351144387570514,257.49738491962694,-15.652615080373039,251.19591422686617,-21.954085773133812,244.8944435341811,-28.25555646581887,1.0,1.0,28837.30492052088,28837.30492052088,275.6285309313446,2.478530931344608,275.6285309313446,275.6285309313446,77190.4229989258,77190.82540793128,-0.4024090054736007,0.0,8545.783548066482,8545.783548066482,0.88601211148186,3935.1332337837102,275.6285309313446,2.478530931344608,1.0,0.002,0.12925046222104605,0.004902881867280049,0.00019962839681601243,0.001800371603269209,0.09981419840800622,0.09981419840800622,0.0,8.522132652344361e-14,0.9999942615645974,0.9999942615645974,0.0,0.09256072209450107,5.311567725694415e-07,0.0,0.0,0.0,1600074.1658221164,266.5959097593111,0.0,1.0,1284565.0508194745,2597.8972091314317,,,,,,,,,,,,,,,,,,2.0,15247.225288074284,1553.3278058584003,0.3716786524752807,6.175347969391544,2.9277614634092917
2535.0,-30.00698887367965,5.009142646008242,35.05423557275258,24.61783398119735,5.002119922456022,-26.506077994055794,-40.00589236440135,1.501209043048407,-6.554099310765821,-6.554099310760546,40.1084038005103,41072.173632521604,25753.98419010338,25753.98419010338,66826.15782262498,77200.1354832972,77190.7810017528,25753.98419010338,102944.76519185618,102944.76519185618,102944.76519185618,130463.49886340412,125949.23168108524,4514.2671823188875,0.0,90978.41516874512,54850.500847652365,40142.1270234364,27518.73367154794,67660.86069498434,20877.243078082924,1553.3275698298594,0.0,0.8783545276301132,2.723260115871844,0.0014947059257719628,1.0,1.0,-6.554099310765821,333677.86705030216,1559212.599559042,4.672807978972095,1559212.599559042,4.672807978972095,0.7586556608041976,0.09256120938288792,3.915554480626619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915554480626619,1.2847159772740018,1.2850156745806183,3.047797762222052,6457.91773244223,15247.221581091313,6454.139180076295,0.0003300113231886499,23235.129435406438,2369.323819592464,19291.853920241974,1967.2216220872547,0.8302882053604757,0.8302882053604758,35413.08800079678,35382.83765553947,1.0010687942009866,0.8,4276.544857278569,4272.891774033241,1.0010687942009866,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.893893228773,4632.441516551485,6.188044397769014,5.009142646008242,-3.743554218929985,8.752696864938226,2.9277667570298758,3.5,0.8365047877228217,0.6,0.00023326689336831144,1.000018310899017,0.00023326262211999336,198.92798302223622,0.0,8.403908238194544e-07,2.3816675947043335,0.014299610295475076,7.880311193117018e-05,0.00015446378143714126,0.0006048113515007293,0.09256120916733103,0.09256120916733103,0.09256120916733103,0.09256067782125656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.29901936813,595.6030848549849,0.0,0.09256120916733103,0.09256120938288792,0.09256120938288792,0.37167849778930306,0.37167849778930306,0.5,10.003401765166851,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27518.73367154794,20877.243078082924,0.7586556608041976,0.9876634310621291,0.6070300201718578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536080252016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.38937688003,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64801940402816,260.64801940402816,-12.501980595971816,244.8942659037804,276.40177290446553,123979.44034447873,123998.41136782322,-18.971023344468776,0.0,nan,276.40177290446553,3.251772904465554,270.10027150421126,-3.049728495788713,263.79877010402834,-9.351229895971642,257.497268703886,-15.652731296113984,251.1957673037973,-21.954232696202666,244.8942659037804,-28.255734096219584,1.0,1.0,28837.30492052088,28837.30492052088,275.6285166650112,2.4785166650112274,275.6285166650112,275.6285166650112,77190.39202613954,77190.7810017528,-0.38897561325575225,0.0,8545.783548066482,8545.783548066482,0.8860121731771168,3935.132253029752,275.6285166650112,2.4785166650112274,1.0,0.002,0.12925099768281822,0.004902877964862829,0.00019962922012039768,0.0018003707790777183,0.09981461006019884,0.09981461006019884,0.0,-8.0188416670679e-13,0.9999942150508231,0.9999942150508231,0.0,0.09256067392099589,5.354618920335549e-07,0.0,0.0,0.0,1600074.155183412,266.59590068923416,0.0,1.0,1284565.081773048,2597.8970838920754,,,,,,,,,,,,,,,,,,2.0,15247.221581091313,1553.3275698298594,0.37167849778930306,6.175347969391544,2.9277667570298758
2536.0,-30.007163998718102,5.009109566409551,35.05423306880324,24.61780960382896,5.002103179388328,-26.506237280908014,-40.00604589292777,1.5011764617739716,-6.554108792771842,-6.554108792764983,40.10839890185975,41072.05516697936,25753.969621920885,25753.969621920885,66826.02478890025,77200.10276079761,77190.74089671126,25753.969621920885,102944.71051863214,102944.71051863214,102944.71051863214,130463.43628017577,125949.17837621637,4514.257903959403,0.0,90978.44428067938,54850.444001327145,40142.222532613596,27518.72576154363,67660.94829415722,20877.236667772744,1553.3274443797761,0.0,0.87835449485546,2.7232591531673003,0.0014947059257719628,1.0,1.0,-6.554108792771842,333677.7421042659,1559212.387862714,4.672809094277254,1559212.387862714,4.672809094277254,0.7586556459292126,0.09256116608220422,3.915554369813483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915554369813483,1.2847161384966417,1.2850158303532409,3.047797293490385,6457.916739256074,15247.21782976142,6454.138059223192,0.0003300114455093349,23235.137527923824,2369.3246447995825,19291.850569937043,1967.221280451229,0.8302877719898251,0.8302877719898251,35413.08719902316,35382.83765553947,1.001068765869987,0.8,4276.544760455021,4272.891774033241,1.001068765869987,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.898394464755,4632.441516551485,6.188034204817006,5.009109566409551,-3.743566570193447,8.752676136602998,2.927772034504572,3.5,0.8365062955727349,0.6,0.00023326262211999336,1.0000182283484003,0.000233258370205154,198.92812766072865,0.0,8.496708129040228e-07,2.4079670837700005,0.01430045996628798,7.880174274790293e-05,0.00015446087937209043,0.000604799971190622,0.09256116589956727,0.09256116589956727,0.09256116589956727,0.0925606341707895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.3522356103,595.6030673092819,0.0,0.09256116589956727,0.09256116608220422,0.09256116608220422,0.37167834267741584,0.37167834267741584,0.5,10.003385813074507,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27518.72576154363,20877.236667772744,0.7586556459292126,0.9876601861737567,0.6070274833928996,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515371342306946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.4156763691,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6479194379609,260.6479194379609,-12.502080562039055,244.8940901687322,276.40174870738366,123980.08202809042,123998.88452342266,-18.802495332253553,0.0,nan,276.40174870738366,3.2517487073836833,270.10021699953535,-3.049783000464629,263.7986852917525,-9.351314708247457,257.49715358402165,-15.652846415978331,251.1956218763404,-21.95437812365958,244.8940901687322,-28.255909831267786,1.0,1.0,28837.30492052088,28837.30492052088,275.6285024900443,2.4785024900443204,275.6285024900443,275.6285024900443,77190.35488049638,77190.74089671126,-0.38601621487759985,0.0,8545.783548066482,8545.783548066482,0.8860121801827759,3935.1321416625506,275.6285024900443,2.4785024900443204,1.0,0.002,0.1292515335798632,0.004902873987978222,0.00019963004392805367,0.001800369955190114,0.09981502196402683,0.09981502196402683,0.0,-8.818323675441331e-13,0.9999942103425072,0.9999942103425072,0.0,0.09256063018475547,5.358974487465035e-07,0.0,0.0,0.0,1600074.1440615368,266.59589120722814,0.0,1.0,1284565.114132414,2597.896952964826,,,,,,,,,,,,,,,,,,2.0,15247.21782976142,1553.3274443797761,0.37167834267741584,6.175347969391544,2.927772034504572
2537.0,-30.00737483002951,5.009076610564332,35.0542305575393,24.617780686263018,5.002085791196281,-26.506428767735645,-40.006230609118916,1.5011397293067195,-6.554118088783866,-6.554118088785437,40.108393683207,41071.91389701223,25753.954780041044,25753.954780041044,66825.86867705328,77200.05760812515,77190.6966856954,25753.954780041044,102944.65146573645,102944.65146573645,102944.65146573645,130463.36779247923,125949.11924743764,4514.2485450415825,0.0,90978.47531655336,54850.3885664719,40142.31861120163,27518.71632674279,67661.03493794441,20877.229170380233,1553.3272420302658,0.0,0.8783544643072476,2.723258209346932,0.0014947059257719628,1.0,1.0,-6.554118088783866,333677.6196091414,1559212.1623377928,4.672810133817788,1559212.1623377928,4.672810133817788,0.7586556335875182,0.09256112211501806,3.9155544167337184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155544167337184,1.2847163190971413,1.2850160055330813,3.047796901564579,6457.915908812321,15247.214088460692,6454.13683127936,0.00033001152616924745,23235.145175800135,2369.3254246659294,19291.846899530756,1967.220906173949,0.830287340731729,0.8302873407317289,35413.08753850825,35382.83765553947,1.0010687778658316,0.8,4276.544801451818,4272.891774033241,1.0010687778658316,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.9028797107985,4632.441516551485,6.188023969898747,5.009076610564332,-3.743578760794747,8.75265537135908,2.927777293235647,3.5,0.8365077980673278,0.6,0.000233258370205154,1.000021945004836,0.00023325325146142267,198.92830178983326,0.0,8.458254579680275e-07,2.39706934788139,0.014301305791745949,7.880009545896619e-05,0.0001544582747461878,0.0006047897798835058,0.0925611219081375,0.0925611219081375,0.0925611219081375,0.09256058681447588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.4043896378,595.6030500932906,0.0,0.0925611219081375,0.09256112211501806,0.09256112211501806,0.37167818702537553,0.37167818702537553,0.5,10.003369760341402,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27518.71632674279,20877.229170380233,0.7586556335875182,0.9876566141552948,0.6070246181525527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515381834577314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.404778633216,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64781690031697,260.64781690031697,-12.502183099683009,244.89390981112243,276.4017239897065,123980.52677323557,123999.81295346115,-19.286180225541884,0.0,nan,276.4017239897065,3.2517239897065338,270.1001611538699,-3.049838846130058,263.79859831810165,-9.351401681898324,257.49703548238307,-15.652964517616908,251.19547264671814,-21.954527353281833,244.89390981112243,-28.25609018887755,1.0,1.0,28837.30492052088,28837.30492052088,275.62848802059347,2.4784880205934883,275.62848802059347,275.62848802059347,77190.30517260476,77190.6966856954,-0.3915130906389095,0.0,8545.783548066482,8545.783548066482,0.8860121772164563,3935.132188817387,275.62848802059347,2.4784880205934883,1.0,0.002,0.1292520728373804,0.004902870031126793,0.00019963087300225267,0.0018003691261737702,0.09981543650112633,0.09981543650112633,0.0,-8.239771712159616e-13,0.9999941740370927,0.9999941740370927,0.0,0.09256058285735395,5.392576641024092e-07,0.0,0.0,0.0,1600074.133157821,266.5958819112161,0.0,1.0,1284565.1458570329,2597.896824605795,,,,,,,,,,,,,,,,,,2.0,15247.214088460692,1553.3272420302658,0.37167818702537553,6.175347969391544,2.927777293235647
2538.0,-30.007581910269383,5.009043782527573,35.05422803727586,24.61775910286235,5.002070874424237,-26.506616631643492,-40.00641134390605,1.501105596190779,-6.554127093506054,-6.554127093450025,40.108388401097535,41071.76313087225,25753.9394455972,25753.9394455972,66825.70257646946,77200.01421560707,77190.65237636713,25753.9394455972,102944.59182196434,102944.59182196434,102944.59182196434,130463.29823335132,125949.05911876142,4514.2391145899,0.0,90978.50447994411,54850.309341650325,40142.43904254865,27518.70641138698,67661.14545393563,20877.221344185364,1553.3270100117386,0.0,0.878354435580105,2.723257295101364,0.0014947059257719628,1.0,1.0,-6.554127093506054,333677.50095242856,1559211.9340707755,4.6728111113882616,1559211.9340707755,4.6728111113882616,0.758655622545781,0.09256107763094183,3.9155535806975164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155535806975164,1.2847164893287712,1.2850161692279443,3.0477958469601996,6457.91367423219,15247.209626006797,6454.136222138283,0.00033001194357699357,23235.157584981178,2369.3266900502394,19291.845078767314,1967.2207205077489,0.8302868189384368,0.8302868189384368,35413.08148948005,35382.83765553947,1.001068564120944,0.8,4276.544070960864,4272.891774033241,1.001068564120944,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.907349771452,4632.441516551485,6.188013639229969,5.009043782527573,-3.743590709475652,8.752634492003224,2.9277825341663557,3.5,0.8365092954761016,0.6,0.00023325325146142267,1.0000215545960758,0.00023324822389017135,198.928472821127,0.0,1.0182629977681399e-06,2.885757335674908,0.014302324054743716,7.879848370678746e-05,0.0001544547677546352,0.0006047759189374652,0.09256107741730277,0.09256107741730277,0.09256107741730277,0.0925605388873579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.45673061814,595.6030328133879,0.0,0.09256107741730277,0.09256107763094183,0.09256107763094183,0.37167803038576647,0.37167803038576647,0.5,10.003353605180482,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,27518.70641138698,20877.221344185364,0.758655622545781,0.9876525460534074,0.6070213984011592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515394466137632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.893466621004,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6477128243351,260.6477128243351,-12.50228717566489,244.89372634179566,276.4016993070719,123981.03619688496,124000.61172114692,-19.57552426195768,0.0,nan,276.4016993070719,3.251699307071931,270.10010471389717,-3.04989528610281,263.7985101207925,-9.351489879207463,257.49691552772595,-15.653084472274031,251.1953209347276,-21.954679065272387,244.89372634179566,-28.25627365820432,1.0,1.0,28837.30492052088,28837.30492052088,275.6284738309944,2.478473830994403,275.6284738309944,275.6284738309944,77190.26751689399,77190.65237636713,-0.3848594731389312,0.0,8545.783548066482,8545.783548066482,0.8860122300710614,3935.131348601004,275.6284738309944,2.478473830994403,1.0,0.002,0.1292526154790287,0.004902866113672271,0.00019963170742273142,0.001800368292071528,0.09981585371136571,0.09981585371136571,0.0,-5.057404148245404e-13,0.9999941374765746,0.9999941374765746,0.0,0.09256053498945595,5.426414858899741e-07,0.0,0.0,0.0,1600074.1225957717,266.5958729064939,0.0,1.0,1284565.1765875604,2597.8967002689033,,,,,,,,,,,,,,,,,,2.0,15247.209626006797,1553.3270100117386,0.37167803038576647,6.175347969391544,2.9277825341663557
2539.0,-30.007753035984024,5.0090110788996,35.054225523969365,24.617741780262463,5.002056979304691,-26.506772034449114,-40.0065646628849,1.5010759779737934,-6.55413620346161,-6.554136203452206,40.10838356090893,41071.65253768277,25753.924504839073,25753.924504839073,66825.57704252185,77199.98300888081,77190.6138829145,25753.924504839073,102944.53838775358,102944.53838775358,102944.53838775358,130463.23684362939,125949.00712102343,4514.229722605964,0.0,90978.53199951202,54850.24775967393,40142.53804426454,27518.698455875805,67661.23650014034,20877.21492405332,1553.3268735351735,0.0,0.8783544046004276,2.7232563701717427,0.0014947059257719628,1.0,1.0,-6.55413620346161,333677.38090907043,1559211.7249012627,4.672812165611428,1559211.7249012627,4.672812165611428,0.7586556085684208,0.09256103349526845,3.915552720848157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915552720848157,1.2847166382531485,1.2850163117277198,3.0477948243685877,6457.911507483272,15247.205231671658,6454.1355991052,0.0003300123459053556,23235.169715657652,2369.3279270349867,19291.843216479734,1967.220530607265,0.8302863053106688,0.8302863053106687,35413.075268154666,35382.83765553947,1.0010683442878743,0.8,4276.543319663009,4272.891774033241,1.0010683442878743,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.911805865993,4632.441516551485,6.188003423940962,5.0090110788996,-3.743602716559428,8.752613795459027,2.9277877587262067,3.5,0.8365107882074876,0.6,0.00023324822389017135,1.0000178121508414,0.00023324406931162593,198.9286141571276,0.0,1.0001270710251402e-06,2.8343601192852472,0.014303324181814741,7.879711646651308e-05,0.00015445110742365827,0.0006047614539107161,0.09256103331528749,0.09256103331528749,0.09256103331528749,0.09256049605294903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.5110236053,595.6030149204094,0.0,0.09256103331528749,0.09256103349526845,0.09256103349526845,0.37167787239253247,0.37167787239253247,0.5,10.003337488380742,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27518.698455875805,20877.21492405332,0.7586556085684208,0.9876493617195903,0.6070189470687191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406872980015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.842069404614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64761085118295,260.64761085118295,-12.50238914881703,244.8935465461323,276.40167515643594,123981.76357853434,124000.94358435483,-19.180005820493502,0.0,nan,276.40167515643594,3.251675156435965,270.10004943424633,-3.0499505657536474,263.79842371214306,-9.351576287856915,257.4967979900723,-15.653202009927668,251.19517226806792,-21.954827731932056,244.8935465461323,-28.256453453867664,1.0,1.0,28837.30492052088,28837.30492052088,275.6284602166126,2.478460216612632,275.6284602166126,275.6284602166126,77190.24237296049,77190.6138829145,-0.3715099540131632,0.0,8545.783548066482,8545.783548066482,0.8860122844311438,3935.130484452398,275.6284602166126,2.478460216612632,1.0,0.002,0.12925315682289196,0.0049028621824752806,0.00019963253979557102,0.0018003674599857146,0.09981626989778551,0.09981626989778551,0.0,-2.1871436953202483e-13,0.9999941514975184,0.9999941514975184,0.0,0.09256049215183434,5.413434341004601e-07,0.0,0.0,0.0,1600074.111910287,266.59586379653837,0.0,1.0,1284565.2076772214,2597.896574478964,,,,,,,,,,,,,,,,,,2.0,15247.205231671658,1553.3268735351735,0.37167787239253247,6.175347969391544,2.9277877587262067
2540.0,-30.007925940297785,5.008978495573884,35.05422302221007,24.61771691394972,5.002041100097228,-26.506929236258213,-40.00671784216536,1.5010443962419147,-6.554145473164795,-6.554145473184074,40.1083788673274,41071.54525032287,25753.910063919113,25753.910063919113,66825.45531424199,77199.95098208687,77190.57676277061,25753.910063919113,102944.48682668972,102944.48682668972,102944.48682668972,130463.1780455379,125948.95767350373,4514.220372034183,0.0,90978.56236688296,54850.20334613209,40142.62113416764,27518.691218848173,67661.31235301582,20877.20901259569,1553.3267748369037,0.0,0.8783543721964914,2.723255429023284,0.0014947059257719628,1.0,1.0,-6.554145473164795,333677.25876072934,1559211.5220675978,4.672813268301467,1559211.5220675978,4.672813268301467,0.7586555932680554,0.09256098942624418,3.9155529200118173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155529200118173,1.2847167945595444,1.2850164627328409,3.047794608580824,6457.911050254895,15247.201550722832,6454.134143531846,0.0003300123323593299,23235.176289383005,2369.328597368419,19291.838865673573,1967.2200869485068,0.830285883154186,0.830285883154186,35413.0767091768,35382.83765553947,1.001068395206978,0.8,4276.543493683297,4272.891774033241,1.001068395206978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.9162473014185,4632.441516551485,6.187993350567282,5.008978495573884,-3.7436148246568193,8.752593320230703,2.927792966102648,3.5,0.836512276029328,0.6,0.00023324406931162593,1.0000179973088705,0.00023323987162161545,198.92875696228714,0.0,8.264645524474733e-07,2.3422005416361396,0.014304150646367189,7.879575049391713e-05,0.0001544483188177088,0.0006047505657375958,0.0925609892550066,0.0925609892550066,0.0925609892550066,0.0925604547683535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.56562890334,595.6029969330667,0.0,0.0925609892550066,0.09256098942624418,0.09256098942624418,0.37167771331634997,0.37167771331634997,0.5,10.003321453851141,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27518.691218848173,20877.20901259569,0.7586555932680554,0.9876464554158685,0.6070166809067549,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515417125686578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.34990982697,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6475102564641,260.6475102564641,-12.502489743535875,244.89336943093696,276.40165108219367,123982.45564220681,124001.37638002927,-18.92073782244907,0.0,nan,276.40165108219367,3.251651082193689,270.0999947518138,-3.050005248186153,263.79833842151487,-9.351661578485107,257.4966820912607,-15.653317908739268,251.19502576106473,-21.95497423893525,244.89336943093696,-28.25663056906302,1.0,1.0,28837.30492052088,28837.30492052088,275.6284466032014,2.478446603201405,275.6284466032014,275.6284466032014,77190.20596818975,77190.57676277061,-0.37079458085645456,0.0,8545.783548066482,8545.783548066482,0.8860122718399234,3935.1306846118764,275.6284466032014,2.478446603201405,1.0,0.002,0.12925369543154358,0.00490285823174074,0.00019963336787829055,0.0018003666314474007,0.09981668393914528,0.09981668393914528,0.0,-6.743086991556346e-13,0.9999941810378805,0.9999941810378805,0.0,0.09256045081735297,5.386088912134554e-07,0.0,0.0,0.0,1600074.1010374273,266.5958545268352,0.0,1.0,1284565.2393120474,2597.896446483257,,,,,,,,,,,,,,,,,,2.0,15247.201550722832,1553.3267748369037,0.37167771331634997,6.175347969391544,2.927792966102648
2541.0,-30.008098230726205,5.0089460418524325,35.05422052336182,24.617703013960295,5.002027710364023,-26.507085636615994,-40.0068671797402,1.5010151164453416,-6.554154176841678,-6.554154176886956,40.108373948046946,41071.40372592857,25753.894519689424,25753.894519689424,66825.29824561799,77199.91254654333,77190.5379488098,25753.894519689424,102944.43246849922,102944.43246849922,102944.43246849922,130463.11499312337,125948.9039975065,4514.210995616868,0.0,90978.5799614036,54850.117685197474,40142.73586245124,27518.682524624157,67661.41838707539,20877.202087000445,1553.3265932464046,0.0,0.8783543437209499,2.7232545453434365,0.0014947059257719628,1.0,1.0,-6.554154176841678,333677.14407103823,1559211.3094801572,4.672814237310209,1559211.3094801572,4.672814237310209,0.7586555812880647,0.09256094460015866,3.9155511012241395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155511012241395,1.2847169401873846,1.2850166030015255,3.047792847390204,6457.907318503308,15247.197828438546,6454.134919843908,0.00033001316277600376,23235.191575704495,2369.330156139405,19291.841186122278,1967.2203235684233,0.830285436780925,0.830285436780925,35413.063549580314,35382.83765553947,1.0010679302072962,0.8,4276.541904508,4272.891774033241,1.0010679302072962,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.920673198016,4632.441516551485,6.18798303522209,5.0089460418524325,-3.7436264827110395,8.752572524563472,2.927798155264223,3.5,0.8365137586469208,0.6,0.00023323987162161545,1.0000179334353956,0.00023323568890445652,198.92889926060633,0.0,8.350412558968073e-07,2.366506919211552,0.014304985687623086,7.879441880071536e-05,0.0001544454528209001,0.0006047390628719363,0.0925609444032412,0.0925609444032412,0.0925609444032412,0.09256041091160712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6189992171,595.6029793362461,0.0,0.0925609444032412,0.09256094460015866,0.09256094460015866,0.3716775535501794,0.3716775535501794,0.5,10.003305449108678,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,27518.682524624157,20877.202087000445,0.7586555812880647,0.987642586256851,0.6070136379785674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542748496893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.374216204546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6474110716761,260.6474110716761,-12.50258892832386,244.89319463752048,276.4016275060362,123983.09340915308,124001.74895422753,-18.65554507445,0.0,nan,276.4016275060362,3.251627506036243,270.0999409321994,-3.050059067800589,263.79825435845464,-9.351745641545335,257.4965677847465,-15.653432215253474,251.19488121109936,-21.95511878890062,244.89319463752048,-28.256805362479497,1.0,1.0,28837.30492052088,28837.30492052088,275.6284333576141,2.478433357614108,275.6284333576141,275.6284333576141,77190.17784901572,77190.5379488098,-0.3600997940811794,0.0,8545.783548066482,8545.783548066482,0.8860123868245329,3935.1288567302604,275.6284333576141,2.478433357614108,1.0,0.002,0.12925423296453198,0.004902854389377514,0.00019963419453180795,0.0018003658047103278,0.09981709726590397,0.09981709726590397,0.0,-7.578642574612715e-13,0.9999941926564964,0.9999941926564964,0.0,0.09256040706695835,5.375332003143988e-07,0.0,0.0,0.0,1600074.0908284837,266.5958458231583,0.0,1.0,1284565.26901519,2597.896326303234,,,,,,,,,,,,,,,,,,2.0,15247.197828438546,1553.3265932464046,0.3716775535501794,6.175347969391544,2.927798155264223
2542.0,-30.00826997280432,5.008913750321835,35.054218064723464,24.61768698357048,5.002022469212438,-26.507240728609425,-40.00701630776746,1.5009932249716587,-6.554161001252169,-6.554161001232343,40.108370109846916,41071.285611431405,25753.875041254727,25753.875041254727,66825.16065268613,77199.87481967869,77190.51978801536,25753.875041254727,102944.39482927008,102944.39482927008,102944.39482927008,130463.07164910804,125948.86981564385,4514.2018334641925,0.0,90978.60860379085,54850.065790121516,40142.82534852149,27518.67681983796,67661.50216835945,20877.19743481493,1553.3265082593796,0.0,0.8783543213216916,2.7232538524646692,0.0014947059257719628,1.0,1.0,-6.554161001252169,333677.0541447479,1559211.1436119128,4.672814999546036,1559211.1436119128,4.672814999546036,0.7586555695063344,0.09256090030846371,3.915551370195211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915551370195211,1.284717051224462,1.2850167086906148,3.0477927933339912,6457.907203964679,15247.194112688952,6454.133211881278,0.00033001305950547936,23235.197294641825,2369.3307393087166,19291.83608090768,1967.2198029814137,0.830285012701678,0.830285012701678,35413.06549568483,35382.83765553947,1.0010679989736861,0.8,4276.542139522897,4272.891774033241,1.0010679989736861,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.92508612019,4632.441516551485,6.187971793904365,5.008913750321835,-3.7436366870583657,8.7525504373802,2.927803329217541,3.5,0.8365152369192975,0.6,0.00023323568890445652,1.0000178763831729,0.00023323151956844475,198.92904110621015,0.0,8.320633203444469e-07,2.3580674498561622,0.014305817750943431,7.879308899688205e-05,0.00015444259990757449,0.0006047279336846141,0.09256090015535502,0.09256090015535502,0.09256090015535502,0.0925603799367568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6756789665,595.6029607163048,0.0,0.09256090015535502,0.09256090030846371,0.09256090030846371,0.37167739319874077,0.37167739319874077,0.5,10.003289842259038,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27518.67681983796,20877.19743481493,0.7586555695063344,0.9876393297684658,0.6070111406813781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543780748538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.36577673519,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6473138311006,260.6473138311006,-12.502686168899402,244.89302191253205,276.40160574986913,123983.87445118539,124002.16431178777,-18.289860602412723,0.0,nan,276.40160574986913,3.2516057498691566,270.09988898227414,-3.0501110177258397,263.7981722147613,-9.351827785238697,257.49645544729134,-15.653544552708638,251.19473867987557,-21.955261320124407,244.89302191253205,-28.256978087467928,1.0,1.0,28837.30492052088,28837.30492052088,275.6284244081512,2.478424408151227,275.6284244081512,275.6284244081512,77190.15698182861,77190.51978801536,-0.36280618674936704,0.0,8545.783548066482,8545.783548066482,0.8860123698200563,3935.129127046187,275.6284244081512,2.478424408151227,1.0,0.002,0.12925475678946824,0.004902850946729806,0.00019963500078403024,0.001800364998611239,0.09981750039201512,0.09981750039201512,0.0,-6.047306752576809e-13,0.9999943407497841,0.9999943407497841,0.0,0.09256037648316866,5.238252950540858e-07,0.0,0.0,0.0,1600074.082823818,266.5958389987478,0.0,1.0,1284565.2923049368,2597.8962320720498,,,,,,,,,,,,,,,,,,2.0,15247.194112688952,1553.3265082593796,0.37167739319874077,6.175347969391544,2.927803329217541
2543.0,-30.008440914120072,5.008881537109666,35.05421565195667,24.617653141636424,5.0019969778766304,-26.507397124915315,-40.00716938227413,1.5009531887600143,-6.5541722755686465,-6.554172275568659,40.10836651536271,41071.18877723178,25753.865611180237,25753.865611180237,66825.05438841201,77199.85024560496,77190.49098612055,25753.865611180237,102944.3565973008,102944.3565973008,102944.3565973008,130463.03231523199,125948.839345927,4514.192969304993,0.0,90978.64275562516,54850.027465285064,40142.90587815566,27518.6757179312,67661.58159608686,20877.19582408988,1553.326748050919,0.0,0.8783542738641422,2.723252707789669,0.0014947059257719628,1.0,1.0,-6.5541722755686465,333676.9055814202,1559210.9882769273,4.672816614503354,1559210.9882769273,4.672816614503354,0.7586555413524595,0.09256085883527083,3.915551821761754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915551821761754,1.2847172471084043,1.2850168992635498,3.0477926801206556,6457.906964079207,15247.190402181632,6454.131592632703,0.0003300129887836963,23235.203337109826,2369.3313554689753,19291.83124086533,1967.2193094344482,0.8302845884741458,0.8302845884741458,35413.06876293459,35382.83765553947,1.00106811442328,0.8,4276.542534081546,4272.891774033241,1.00106811442328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.929494636555,4632.441516551485,6.187962973512414,5.008881537109666,-3.7436502435633803,8.752531780673046,2.9278084980088983,3.5,0.8365167137168281,0.6,0.00023323151956844475,1.0000177930572123,0.0002332273697405115,198.92918229062366,0.0,8.294020148718371e-07,2.3505253101467862,0.014306647152958303,7.879172402309826e-05,0.00015443979554534648,0.0006047170228000942,0.09256085877664198,0.09256085877664198,0.09256085877664198,0.092560350318289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.7318288451,595.6029422806337,0.0,0.09256085877664198,0.09256085883527083,0.09256085883527083,0.37167723382202233,0.37167723382202233,0.5,10.003274589775955,0.0,0.0,0.0,0.0,0.0,0.0,27518.6757179312,20877.19582408988,0.7586555413524595,0.987636599855608,0.6070089969579885,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515448097162225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.35823459548,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6472164131165,260.6472164131165,-12.502783586883481,244.8928508341191,276.4015819923093,123984.38719458994,124002.71042386007,-18.323229270123598,0.0,nan,276.4015819923093,3.2515819923092977,270.0998357605475,-3.0501642394524993,263.79808952886384,-9.351910471136136,257.4963432972239,-15.653656702776061,251.19459706563538,-21.9554029343646,244.8928508341191,-28.25714916588089,1.0,1.0,28837.30492052088,28837.30492052088,275.62840976351015,2.4784097635101716,275.62840976351015,275.62840976351015,77190.09646397483,77190.49098612055,-0.3945221457252046,0.0,8545.783548066482,8545.783548066482,0.8860123412718083,3935.1295808705627,275.62840976351015,2.4784097635101716,1.0,0.002,0.1292552694712198,0.004902846744619901,0.00019963578800000412,0.001800364212317307,0.09981789400000206,0.09981789400000206,0.0,3.173112814169876e-13,0.9999944611448797,0.9999944611448797,0.0,0.09256034615408393,5.126811869023476e-07,0.0,0.0,0.0,1600074.0695996508,266.59582772443133,0.0,1.0,1284565.3307809276,2597.8960763967743,,,,,,,,,,,,,,,,,,2.0,15247.190402181632,1553.326748050919,0.37167723382202233,6.175347969391544,2.9278084980088983
2544.0,-30.008611647529314,5.008849484484209,35.05421319020298,24.617637984361522,5.001988152611242,-26.507551667515134,-40.0073184055276,1.5009281728588117,-6.554179107376399,-6.55417910739305,40.10836027906199,41071.06534337008,25753.846426666092,25753.846426666092,66824.91177003617,77199.8126719445,77190.43811030033,25753.846426666092,102944.28453696641,102944.28453696641,102944.28453696641,130462.94421961803,125948.7605667383,4514.183652879732,0.0,90978.66666104169,54849.96545425803,40143.001340870724,27518.65968265162,67661.66102352235,20877.183729181706,1553.3261721703482,0.0,0.8783542605517343,2.7232520141602645,0.0014947059257719628,1.0,1.0,-6.554179107376399,333676.815557709,1559210.7187731648,4.672817067518139,1559210.7187731648,4.672817067518139,0.7586555439087446,0.09256081196663771,3.9155512149518974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155512149518974,1.2847173726925571,1.2850170195453607,3.0477919098622785,6457.905331994134,15247.186701991512,6454.130935706614,0.00033001327787896055,23235.21304321883,2369.3323452166474,19291.829277269288,1967.219109203376,0.8302841571276053,0.8302841571276053,35413.06437244243,35382.83765553947,1.0010679592834617,0.8,4276.54200387823,4272.891774033241,1.0010679592834617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.933877397772,4632.441516551485,6.187951847704162,5.008849484484209,-3.743660414737079,8.752509899221288,2.9278136366070973,3.5,0.8365181818877421,0.6,0.0002332273697405115,1.0000177714411727,0.00023322322502768785,198.92932330349882,0.0,8.255218774071998e-07,2.3395290005720044,0.01430747267483571,7.879039519556217e-05,0.00015443697454494933,0.0006047058833129716,0.09256081165506468,0.09256081165506468,0.09256081165506468,0.0925602910239126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.77696638834,595.6029272963547,0.0,0.09256081165506468,0.09256081196663771,0.09256081196663771,0.3716770764972846,0.3716770764972846,0.5,10.00325897172487,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27518.65968265162,20877.183729181706,0.7586555439087446,0.9876333326609394,0.6070064601147149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458338876384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.3472382859,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6471203839755,260.6471203839755,-12.502879616024472,244.89268129032064,276.4015594778227,123985.07200827295,124003.13401152294,-18.062003250005844,0.0,nan,276.4015594778227,3.2515594778226955,270.0997838401995,-3.0502161598004705,263.7980082026604,-9.351991797339565,257.4962325651488,-15.653767434851204,251.19445692770086,-21.955543072299122,244.89268129032064,-28.25731870967934,1.0,1.0,28837.30492052088,28837.30492052088,275.628396744328,2.478396744327995,275.628396744328,275.628396744328,77190.08038907552,77190.43811030033,-0.357721224805573,0.0,8545.783548066482,8545.783548066482,0.886012379634611,3935.128971026657,275.628396744328,2.478396744327995,1.0,0.002,0.12925579384063537,0.004902843295597385,0.00019963659509009216,0.0018003634043726431,0.09981829754504608,0.09981829754504608,0.0,-5.372646771917289e-13,0.9999943348688987,0.9999943348688987,0.0,0.09256028759750307,5.243691346374864e-07,0.0,0.0,0.0,1600074.0615863055,266.5958208926236,0.0,1.0,1284565.354095917,2597.8959820634773,,,,,,,,,,,,,,,,,,2.0,15247.186701991512,1553.3261721703482,0.3716770764972846,6.175347969391544,2.9278136366070973
2545.0,-30.008781676083498,5.008817530905253,35.05421076159774,24.61761929970237,5.001970420642346,-26.507706466402272,-40.007467463705666,1.5008952111088965,-6.554189103298484,-6.554189103294046,40.10835630982301,41070.93538961188,25753.8344720462,25753.8344720462,66824.76986165807,77199.77838679911,77190.4076474739,25753.8344720462,102944.2421195201,102944.2421195201,102944.2421195201,130462.89815594876,125948.72345660752,4514.1746993412335,0.0,90978.68684336334,54849.88977634592,40143.10785224158,27518.656036428652,67661.76388867023,20877.180362296513,1553.326260971424,0.0,0.8783542214528177,2.7232509992804395,0.0014947059257719628,1.0,1.0,-6.554189103298484,333676.68384004297,1559210.547243181,4.67281839803536,1559210.547243181,4.67281839803536,0.7586555220814459,0.0925607696903914,3.9155496902288554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155496902288554,1.2847175354339757,1.2850171769996748,3.0477903369678754,6457.901999219635,15247.18300026841,6454.13144753972,0.00033001400601633066,23235.227245461374,2369.3337934423453,19291.830807172693,1967.2192652101069,0.8302837154709145,0.8302837154709145,35413.05334051065,35382.83765553947,1.0010675694657065,0.8,4276.540671643348,4272.891774033241,1.0010675694657065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.938255682382,4632.441516551485,6.187942465721098,5.008817530905253,-3.7436729597142495,8.752490490619502,2.9278187699602674,3.5,0.8365196485600764,0.6,0.00023322322502768785,1.0000176980976914,0.00023321909749331695,198.92946373439233,0.0,8.245049172971755e-07,2.3366469356201955,0.014308297179753007,7.878906607733305e-05,0.00015443415895035478,0.0006046946232388155,0.09256076957891303,0.09256076957891303,0.09256076957891303,0.09256025770058592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.83180689154,595.6029092680794,0.0,0.09256076957891303,0.0925607696903914,0.0925607696903914,0.371676919203116,0.371676919203116,0.5,10.003243614950827,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27518.656036428652,20877.180362296513,0.7586555220814459,0.9876297338569338,0.6070036166540005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515468568147887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.34435622095,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6470247455384,260.6470247455384,-12.502975254461603,244.89251304289715,276.4015364483694,123985.59984421042,124003.58836015801,-17.98851594762686,0.0,nan,276.4015364483694,3.2515364483694498,270.09973176715704,-3.0502682328429387,263.79792708601855,-9.35207291398143,257.49612240491416,-15.653877595085817,251.19431772387384,-21.95568227612614,244.89251304289715,-28.257486957102827,1.0,1.0,28837.30492052088,28837.30492052088,275.6283831837654,2.478383183765402,275.6283831837654,275.6283831837654,77190.04086347057,77190.4076474739,-0.3667840033303946,0.0,8545.783548066482,8545.783548066482,0.8860124760283098,3935.1274386799996,275.6283831837654,2.478383183765402,1.0,0.002,0.12925630983061337,0.00490283930888705,0.00019963738794002276,0.0018003626113653802,0.09981869397001138,0.09981869397001138,0.0,-6.945971575689214e-13,0.9999944253874818,0.9999944253874818,0.0,0.092560253699966,5.159904254061638e-07,0.0,0.0,0.0,1600074.0498616241,266.5958108967015,0.0,1.0,1284565.3882091125,2597.8958440402453,,,,,,,,,,,,,,,,,,2.0,15247.18300026841,1553.326260971424,0.371676919203116,6.175347969391544,2.9278187699602674
2546.0,-30.00895115140369,5.008785709263913,35.05420832232276,24.61759988162669,5.001955536594897,-26.5078604826143,-40.00761641710994,1.5008648680026433,-6.554197319238995,-6.55419731929475,40.1083511459131,41070.81506068158,25753.818677361676,25753.818677361676,66824.63373804325,77199.74448065402,77190.36544133147,25753.818677361676,102944.18411869314,102944.18411869314,102944.18411869314,130462.82983282828,125948.66423931449,4514.165593513799,0.0,90978.71091980167,54849.82727999526,40143.204044229344,27518.645714135146,67661.8497583645,20877.172298048314,1553.325989563922,0.0,0.8783541965531718,2.7232501651212537,0.0014947059257719628,1.0,1.0,-6.554197319238995,333676.57557747175,1559210.3240836659,4.6728192453583075,1559210.3240836659,4.6728192453583075,0.7586555136078011,0.09256072525194037,3.91554890786075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91554890786075,1.284717685890892,1.2850173221886902,3.047789371051975,6457.899952559749,15247.17930697479,6454.13107901304,0.0003300144023944668,23235.238037036204,2369.334893876727,19291.829705621785,1967.2191528831747,0.8302832824381332,0.8302832824381331,35413.04767978943,35382.83765553947,1.001067369441853,0.8,4276.539988045007,4272.891774033241,1.001067369441853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.942613884738,4632.441516551485,6.187932190954258,5.008785709263913,-3.743684138147517,8.75246984741143,2.927823879771423,3.5,0.8365211085061208,0.6,0.00023321909749331695,1.0000176405361543,0.00023321498345596958,198.9296037085299,0.0,8.210881989491421e-07,2.3269639558218684,0.014309118267951957,7.878773791405353e-05,0.0001544313595792634,0.0006046835413400356,0.09256072502908536,0.09256072502908536,0.09256072502908536,0.09256021055180495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.88124949415,595.6028929364887,0.0,0.09256072502908536,0.09256072525194037,0.09256072525194037,0.3716767628322559,0.3716767628322559,0.5,10.003228179556487,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,27518.645714135146,20877.172298048314,0.7586555136078011,0.9876264686331939,0.6070010679186956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478755202595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.33467324115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6469297359628,260.6469297359628,-12.503070264037206,244.89234597759128,276.4015134945207,123986.18171256337,124004.05194617876,-17.870233615376517,0.0,nan,276.4015134945207,3.2515134945207365,270.09967999101514,-3.0503200089848406,263.79784648759005,-9.352153512409927,257.4960129841966,-15.653987015803352,251.1941794808628,-21.955820519137177,244.89234597759128,-28.2576540224087,1.0,1.0,28837.30492052088,28837.30492052088,275.62837002893815,2.4783700289381727,275.62837002893815,275.62837002893815,77190.00791195857,77190.36544133147,-0.3575293728936231,0.0,8545.783548066482,8545.783548066482,0.8860125254899823,3935.126652400054,275.62837002893815,2.4783700289381727,1.0,0.002,0.12925682824002774,0.004902835634033595,0.00019963818525697136,0.0018003618133981367,0.09981909262848568,0.09981909262848568,0.0,-1.344892079646609e-12,0.9999943992410769,0.9999943992410769,0.0,0.09256020684163249,5.184103078820737e-07,0.0,0.0,0.0,1600074.040224764,266.595802680761,0.0,1.0,1284565.4162477471,2597.8957305949275,,,,,,,,,,,,,,,,,,2.0,15247.17930697479,1553.325989563922,0.3716767628322559,6.175347969391544,2.927823879771423
