time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2547.0,-30.009120075955067,5.0087540108186985,35.054205887540164,24.617574631143384,5.001940798070082,-26.50801398855682,-40.00776526574043,1.500834710830666,-6.554205904323737,-6.554205904338611,40.10834639660655,41070.711200783626,25753.803882009448,25753.803882009448,66824.51508279308,77199.71431491176,77190.32782581718,25753.803882009448,102944.13170782663,102944.13170782663,102944.13170782663,130462.76923649362,125948.61268898161,4514.156547512017,0.0,90978.74343409346,54849.78595047166,40143.286092913106,27518.637528666997,67661.9236215801,20877.16574919315,1553.3258287657118,0.0,0.8783541680738021,2.7232492934833257,0.0014947059257719628,1.0,1.0,-6.554205904323737,333676.46245066775,1559210.1188415198,4.672820214497571,1559210.1188415198,4.672820214497571,0.7586555012923433,0.09256068155114947,3.9155495054592087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155495054592087,1.2847178354502378,1.2850174664972658,3.047789481405447,6457.900186385515,15247.175619096673,6454.1291448906895,0.000330014210170577,23235.242794720747,2369.3353790255337,19291.823924400647,1967.2185633626823,0.8302828636154351,0.8302828636154351,35413.05200363427,35382.83765553947,1.001067522226643,0.8,4276.540510199879,4272.891774033241,1.001067522226643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.946960608361,4632.441516551485,6.187922173387082,5.0087540108186985,-3.7436955733022628,8.752449584120962,2.927828976127794,3.5,0.8365225646079412,0.6,0.00023321498345596958,1.000017583230979,0.00023321088285514953,198.9297432279459,0.0,8.184038191531405e-07,2.3193564234800004,0.01430993667177111,7.878641070567998e-05,0.0001544285727502896,0.0006046727216611679,0.09256068136491391,0.09256068136491391,0.09256068136491391,0.09256016834297677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.93248344434,595.602876042725,0.0,0.09256068136491391,0.09256068155114947,0.09256068155114947,0.3716766067385577,0.3716766067385577,0.5,10.003212788448026,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27518.637528666997,20877.16574919315,0.7586555012923433,0.9876236368408546,0.606998870302359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488909124548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.327065708814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6468353042107,260.6468353042107,-12.50316469578928,244.89217997593062,276.40149063267353,123986.80104559442,124004.56259682847,-17.76155123405531,0.0,nan,276.40149063267353,3.2514906326735513,270.09962850120775,-3.050371498792231,263.79776636982115,-9.35223363017883,257.49590423846416,-15.654095761535814,251.19404210716698,-21.955957892833,244.89217997593062,-28.25782002406936,1.0,1.0,28837.30492052088,28837.30492052088,275.62835704224824,2.4783570422482626,275.62835704224824,275.62835704224824,77189.97364278711,77190.32782581718,-0.35418303006736096,0.0,8545.783548066482,8545.783548066482,0.8860124877095323,3935.1272529865046,275.62835704224824,2.4783570422482626,1.0,0.002,0.12925734519652696,0.0049028319011022534,0.00019963898017841752,0.0018003610188812068,0.09981949008920876,0.09981949008920876,0.0,-9.403758154113984e-13,0.9999944149400684,0.9999944149400684,0.0,0.09256016459419569,5.169569537771122e-07,0.0,0.0,0.0,1600074.0301549167,266.59579409567624,0.0,1.0,1284565.4455461586,2597.895612052498,,,,,,,,,,,,,,,,,,2.0,15247.175619096673,1553.3258287657118,0.3716766067385577,6.175347969391544,2.927828976127794
2548.0,-30.009288558058625,5.008722437419665,35.05420345942977,24.617560242209606,5.001928377160758,-26.5081668645325,-40.00791400959713,1.5008066837995673,-6.554214320830454,-6.5542143208405195,40.108341719507024,41070.587331705414,25753.788875369253,25753.788875369253,66824.37620707467,77199.67743109638,77190.29153732583,25753.788875369253,102944.08041269508,102944.08041269508,102944.08041269508,130462.7098971785,125948.56235973864,4514.147537439863,0.0,90978.76276290359,54849.718173776564,40143.3828768078,27518.62948448342,67662.01236129121,20877.15931331743,1553.3256705131791,0.0,0.8783541402337278,2.7232484389612135,0.0014947059257719628,1.0,1.0,-6.554214320830454,333676.35154526745,1559209.9167202883,4.672821161881955,1559209.9167202883,4.672821161881955,0.7586554891873946,0.09256063798052452,3.915548055471539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915548055471539,1.2847179750178368,1.285017600829026,3.047788021660689,6457.8970933615365,15247.171936603112,6454.12950109791,0.00033001487709187775,23235.256335513735,2369.336759802148,19291.82498912787,1967.2186719346432,0.8302824255758882,0.8302824255758883,35413.04151243949,35382.83765553947,1.0010671515160794,0.8,4276.539243265318,4272.891774033241,1.0010671515160794,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.951293791697,4632.441516551485,6.187912125205715,5.008722437419665,-3.7437068591223914,8.752429296542056,2.9278340566122605,3.5,0.8365240161749316,0.6,0.00023321088285514953,1.0000175372007476,0.0002332067930608039,198.92988238210407,0.0,8.15731468213866e-07,2.311782980918096,0.014310752403239323,7.878508445216939e-05,0.00015442579840298015,0.0006046616346514289,0.09256063779687676,0.09256063779687676,0.09256063779687676,0.09256012693496553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.9837547208,595.6028591403681,0.0,0.09256063779687676,0.09256063798052452,0.09256063798052452,0.37167645089715046,0.37167645089715046,0.5,10.003197462023945,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27518.62948448342,20877.15931331743,0.7586554891873946,0.9876202890664283,0.6069962435111005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549903006131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.31949226625,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6467415961438,260.6467415961438,-12.503258403856194,244.89201494201947,276.40146825044394,123987.37589449532,124005.00132972117,-17.625435225842264,0.0,nan,276.40146825044394,3.2514682504439634,270.0995775886533,-3.0504224113466876,263.79768692691914,-9.352313073080836,257.49579626523285,-15.654203734767123,251.19390560359392,-21.95609439640606,244.89201494201947,-28.257985057980505,1.0,1.0,28837.30492052088,28837.30492052088,275.62834437938426,2.478344379384282,275.62834437938426,275.62834437938426,77189.94702634751,77190.29153732583,-0.3445109783206135,0.0,8545.783548066482,8545.783548066482,0.8860125793784195,3935.125795748897,275.62834437938426,2.478344379384282,1.0,0.002,0.12925785995522862,0.004902828206840565,0.00019963977177447762,0.0018003602272481905,0.09981988588723881,0.09981988588723881,0.0,-9.773319306627393e-13,0.9999944386803896,0.9999944386803896,0.0,0.09256012322123337,5.147592911504653e-07,0.0,0.0,0.0,1600074.020282801,266.5957856791695,0.0,1.0,1284565.4742692648,2597.895495837798,,,,,,,,,,,,,,,,,,2.0,15247.171936603112,1553.3256705131791,0.37167645089715046,6.175347969391544,2.9278340566122605
2549.0,-30.00945641036413,5.008690978286317,35.05420104787104,24.617535375896864,5.001911857364468,-26.508319583585852,-40.0080589815974,1.5007750307552619,-6.554223248983305,-6.554223248925721,40.10833734056053,41070.46783743088,25753.775153750743,25753.775153750743,66824.24299118161,77199.64758908286,77190.25769196957,25753.775153750743,102944.03284572031,102944.03284572031,102944.03284572031,130462.65592669706,125948.51729750705,4514.138629190011,0.0,90978.79300402348,54849.65859180529,40143.482680242436,27518.62308097674,67662.10576121918,20877.15402903852,1553.3256022050641,0.0,0.8783541084844243,2.723247532492255,0.0014947059257719628,1.0,1.0,-6.554223248983305,333676.23389787076,1559209.7274833932,4.672822242295581,1559209.7274833932,4.672822242295581,0.7586554736988501,0.09256059518186095,3.9155482341260344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155482341260344,1.2847181315243434,1.285017752117527,3.047787789435305,6457.896601303815,15247.16825734244,6454.128070278492,0.0003300148725884169,23235.26299870248,2369.3374392583078,19291.820712312874,1967.2182358208843,0.8302820034096529,0.8302820034096529,35413.042805070596,35382.83765553947,1.001067197191715,0.8,4276.5393993656535,4272.891774033241,1.001067197191715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.955614085904,4632.441516551485,6.187902404962835,5.008690978286317,-3.743718512626211,8.752409490912529,2.9278391219882502,3.5,0.8365254634252144,0.6,0.0002332067930608039,1.0000174716689403,0.0002332027186201082,198.93002101626493,0.0,8.13582308143806e-07,2.305692261279546,0.014311565985547467,7.87837918497438e-05,0.0001544230012110601,0.0006046507097004089,0.09256059502977085,0.09256059502977085,0.09256059502977085,0.092560088709036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.035806202,595.6028419989327,0.0,0.09256059502977085,0.09256059518186095,0.09256059518186095,0.37167629537034763,0.37167629537034763,0.5,10.003182272821977,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,27518.62308097674,20877.15402903852,0.7586554736988501,0.9876169569271994,0.6069936395767717,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45155091245027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.31340154661,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64664816480644,260.64664816480644,-12.503351835193541,244.89185077142417,276.40144555836525,123987.94353821712,124005.5169236119,-17.573385394758247,0.0,nan,276.40144555836525,3.251445558365276,270.0995266008726,-3.050473399127384,263.7976076434306,-9.352392356569396,257.49568868604274,-15.654311313957237,251.19376972870316,-21.956230271296818,244.89185077142417,-28.258149228575803,1.0,1.0,28837.30492052088,28837.30492052088,275.62833149082473,2.4783314908247576,275.62833149082473,275.62833149082473,77189.90780300696,77190.25769196957,-0.34988896260620095,0.0,8545.783548066482,8545.783548066482,0.8860125680838005,3935.1259752966644,275.62833149082473,2.4783314908247576,1.0,0.002,0.1292583701835587,0.004902824440317799,0.00019964055616341836,0.0018003594434222415,0.09982027808170918,0.09982027808170918,0.0,-4.1434000327966736e-13,0.9999944876297633,0.9999944876297633,0.0,0.09256008495359098,5.102282699731596e-07,0.0,0.0,0.0,1600074.009810551,266.5957767510167,0.0,1.0,1284565.5047384663,2597.8953725583283,,,,,,,,,,,,,,,,,,2.0,15247.16825734244,1553.3256022050641,0.37167629537034763,6.175347969391544,2.9278391219882502
2550.0,-30.009623778267336,5.008659651055357,35.05419863394517,24.617520812340103,5.0018999554934505,-26.508471404887636,-40.00820758575571,1.5007475823093261,-6.554231165536237,-6.554231165509186,40.10833244964202,41070.34974523244,25753.759342201483,25753.759342201483,66824.10908743393,77199.61118053392,77190.21941944295,25753.759342201483,102943.97876164442,102943.97876164442,102943.97876164442,130462.59242006832,125948.46275525587,4514.129664812453,0.0,90978.81316271382,54849.596935367,40143.57358594091,27518.613658423896,67662.1872443648,20877.146632302592,1553.3253662704046,0.0,0.8783540841692422,2.723246728730512,0.0014947059257719628,1.0,1.0,-6.554231165536237,333676.12958048127,1559209.5161217705,4.672823069729643,1559209.5161217705,4.672823069729643,0.7586554646771516,0.09256055134701997,3.9155469513307133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155469513307133,1.2847182683315712,1.2850178837218798,3.0477864663789114,6457.893797906079,15247.16458508265,6454.128232238745,0.0003300154650955535,23235.27575931488,2369.3387404786426,19291.821196422912,1967.2182851863697,0.8302815682610928,0.8302815682610928,35413.03352357347,35382.83765553947,1.0010668692263218,0.8,4276.538278516243,4272.891774033241,1.0010668692263218,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.959918895016,4632.441516551485,6.187892205612352,5.008659651055357,-3.743729378298798,8.752389029354156,2.9278441692120563,3.5,0.836526905489159,0.6,0.0002332027186201082,1.0000174212712079,0.00023319865600307665,198.93015925051338,0.0,8.105285732242095e-07,2.2970379765174096,0.01431237651412069,7.878246688254199e-05,0.0001544202517375662,0.0006046397459147486,0.09256055114757372,0.09256055114757372,0.09256055114757372,0.09256004476882936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.08538804913,595.60282563546,0.0,0.09256055114757372,0.09256055134701997,0.09256055134701997,0.37167614049945774,0.37167614049945774,0.5,10.003167082365396,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,27518.613658423896,20877.146632302592,0.7586554646771516,0.9876137885713904,0.6069911632756588,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515519181223684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.30474726185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64655542373004,260.64655542373004,-12.503444576269942,244.89168743282505,276.4014234148112,123988.51843076662,124005.96198529385,-17.443554527219646,0.0,nan,276.4014234148112,3.2514234148111996,270.0994762183078,-3.0505237816921635,263.7975290218572,-9.352470978142776,257.49558182546514,-15.65441817453484,251.19363462911426,-21.95636537088572,244.89168743282505,-28.258312567174926,1.0,1.0,28837.30492052088,28837.30492052088,275.6283190957138,2.4783190957138004,275.6283190957138,275.6283190957138,77189.88201931742,77190.21941944295,-0.33740012552880216,0.0,8545.783548066482,8545.783548066482,0.8860126491827063,3935.124686087367,275.6283190957138,2.4783190957138004,1.0,0.002,0.12925888032079214,0.004902820856751578,0.0001996413408266318,0.0018003586588785099,0.0998206704133159,0.0998206704133159,0.0,-2.948583217865508e-13,0.999994488613607,0.999994488613607,0.0,0.09256004121005675,5.101369632264564e-07,0.0,0.0,0.0,1600074.000524853,266.59576883446374,0.0,1.0,1284565.5317553706,2597.895263246989,,,,,,,,,,,,,,,,,,2.0,15247.16458508265,1553.3253662704046,0.37167614049945774,6.175347969391544,2.9278441692120563
2551.0,-30.00979054549458,5.00862843704014,35.054196239035576,24.617495806328975,5.001883796439166,-26.508623111301343,-40.008352383133,1.5007163623896802,-6.554240000571326,-6.554240000571791,40.10832816989329,41070.23550157344,25753.745737369074,25753.745737369074,66823.98123894252,77199.58178628903,77190.18678236862,25753.745737369074,102943.93251973769,102943.93251973769,102943.93251973769,130462.54012543202,125948.41927972379,4514.120845708224,0.0,90978.84401256121,54849.54277263216,40143.668044365615,27518.607605694335,67662.27565005995,20877.14160652731,1553.3253124078958,0.0,0.8783540525473024,2.723245831716213,0.0014947059257719628,1.0,1.0,-6.554240000571326,333676.0131601752,1559209.3311722255,4.672824145809232,1559209.3311722255,4.672824145809232,0.7586554489118582,0.09256050890904557,3.915547256479854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915547256479854,1.2847184227560244,1.2850180329627565,3.0477863375540926,6457.893524941746,15247.160916931978,6454.126656098185,0.00033001540441963885,23235.28182733588,2369.339359244582,19291.8164852333,1967.2178047787268,0.8302811486683512,0.8302811486683512,35413.03573144007,35382.83765553947,1.0010669472421645,0.8,4276.538545141976,4272.891774033241,1.0010669472421645,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.964212919294,4632.441516551485,6.187882552527963,5.00862843704014,-3.7437409185647703,8.75236935560491,2.927849203794527,3.5,0.8365283439412935,0.6,0.00023319865600307665,1.0000173587702545,0.00023319460803145124,198.93029698881386,0.0,8.081770530601277e-07,2.290373768372402,0.01431318469117375,7.878117587673652e-05,0.00015441748012634012,0.0006046289406612235,0.09256050876030612,0.09256050876030612,0.09256050876030612,0.09256000773847692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.137156837,595.6028085908205,0.0,0.09256050876030612,0.09256050890904557,0.09256050890904557,0.3716759860036087,0.3716759860036087,0.5,10.003152051301571,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27518.607605694335,20877.14160652731,0.7586554489118582,0.9876106086728006,0.6069886817579576,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552920893539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.298083053705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64646291500526,260.64646291500526,-12.503537084994718,244.89152484000215,276.4014009901805,123989.08334138084,124006.48319313282,-17.399851751946606,0.0,nan,276.4014009901805,3.251400990180514,270.0994257600458,-3.0505742399541873,263.79745052995486,-9.352549470045119,257.49547529991753,-15.654524700082447,251.19350006993096,-21.956499930069015,244.89152484000215,-28.25847515999783,1.0,1.0,28837.30492052088,28837.30492052088,275.6283064415661,2.478306441566133,275.6283064415661,275.6283064415661,77189.8432885908,77190.18678236862,-0.34349377782200463,0.0,8545.783548066482,8545.783548066482,0.8860126298910387,3935.124992762253,275.6283064415661,2.478306441566133,1.0,0.002,0.12925938523537556,0.0049028171265811694,0.00019964211704659522,0.001800357882149905,0.0998210585232976,0.0998210585232976,0.0,-8.034996279437934e-13,0.9999945450283949,0.9999945450283949,0.0,0.09256000399409772,5.049149478515244e-07,0.0,0.0,0.0,1600073.9901618233,266.59575999942865,0.0,1.0,1284565.5619067803,2597.895141253321,,,,,,,,,,,,,,,,,,2.0,15247.160916931978,1553.3253124078958,0.3716759860036087,6.175347969391544,2.927849203794527
2552.0,-30.009956851929186,5.008597354095335,35.05419384346521,24.61748106814923,5.001872242003157,-26.50877394253738,-40.00850081266833,1.5006893327941917,-6.5542478171952325,-6.554247817189725,40.10832336151336,41070.12253062074,25753.730025959507,25753.730025959507,66823.85255658024,77199.54581738789,77190.14950889093,25753.730025959507,102943.87953485044,102943.87953485044,102943.87953485044,130462.47794495933,125948.36596696425,4514.111977995079,0.0,90978.86476065073,54849.48639363291,40143.75374113091,27518.5984101089,67662.35215123981,20877.134380571133,1553.3250846671554,0.0,0.8783540284598662,2.7232450381005804,0.0014947059257719628,1.0,1.0,-6.5542478171952325,333675.91015961615,1559209.1233775453,4.672824965493274,1559209.1233775453,4.672824965493274,0.7586554398388967,0.09256046546220424,3.9155460959298067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155460959298067,1.2847185575494213,1.2850181625868136,3.0477851144289874,6457.89093328642,15247.157255235916,6454.1266775287395,0.0003300159426331318,23235.294013068284,2369.340601843472,19291.816549290663,1967.21781131076,0.8302807159849287,0.8302807159849287,35413.02733443218,35382.83765553947,1.001066650530564,0.8,4276.537531104994,4272.891774033241,1.001066650530564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.968491538322,4632.441516551485,6.18787241621826,5.008597354095335,-3.743751665895723,8.752349019991058,2.9278542203183626,3.5,0.8365297772338179,0.6,0.00023319460803145124,1.0000173108296402,0.0002331905713091976,198.93043434669872,0.0,8.052641976442796e-07,2.2821187361238886,0.014313989955371394,7.877985250710052e-05,0.00015441475552435073,0.000604618093147327,0.09256046526556075,0.09256046526556075,0.09256046526556075,0.0925599646554046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.1863068198,595.6027923718333,0.0,0.09256046526556075,0.09256046546220424,0.09256046546220424,0.37167583230221035,0.37167583230221035,0.5,10.003137033215667,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27518.5984101089,20877.134380571133,0.7586554398388967,0.9876075902181859,0.6069863258495691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539200671244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.28982802146,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6463710568797,260.6463710568797,-12.503628943120304,244.89136297881177,276.4013791351164,123989.65584549402,124006.93332718224,-17.27748168822957,0.0,nan,276.4013791351164,3.2513791351163945,270.09937590376046,-3.050624096239517,263.7973726724402,-9.352627327559787,257.49536944118216,-15.654630558817814,251.19336620996734,-21.95663379003264,244.89136297881177,-28.258637021188207,1.0,1.0,28837.30492052088,28837.30492052088,275.62829426332615,2.478294263326177,275.62829426332615,275.62829426332615,77189.8178765419,77190.14950889093,-0.33163234902895056,0.0,8545.783548066482,8545.783548066482,0.8860127032615395,3935.123826409456,275.62829426332615,2.478294263326177,1.0,0.002,0.12925988957872683,0.004902813585745749,0.0001996428928020564,0.0018003571065886889,0.09982144640102819,0.09982144640102819,0.0,-6.092548340830284e-13,0.9999945512000721,0.9999945512000721,0.0,0.0925599611187467,5.043434575387639e-07,0.0,0.0,0.0,1600073.980993335,266.59575218280474,0.0,1.0,1284565.5885826556,2597.89503332182,,,,,,,,,,,,,,,,,,2.0,15247.157255235916,1553.3250846671554,0.37167583230221035,6.175347969391544,2.9278542203183626
2553.0,-30.010122727238922,5.008566424330414,35.05419149318284,24.61746447896587,5.001867862422309,-26.50892366826865,-40.00864533064885,1.5006688034547444,-6.554254311986426,-6.554254311952049,40.108319876197015,41070.01471268182,25753.7116215545,25753.7116215545,66823.72633423631,77199.51045702308,77190.13460703583,25753.7116215545,102943.84622859032,102943.84622859032,102943.84622859032,130462.4399398964,125948.33655345587,4514.103386440531,0.0,90978.89523354465,54849.44429109249,40143.8343805024,27518.593711306075,67662.42809180847,20877.13047911543,1553.3250385434935,0.0,0.8783540065048956,2.7232443786897056,0.0014947059257719628,1.0,1.0,-6.554254311986426,333675.824577018,1559208.9727600163,4.672825712610548,1559208.9727600163,4.672825712610548,0.7586554276041371,0.09256042343317925,3.9155467713514516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155467713514516,1.2847186619137172,1.2850182617891255,3.047785392576809,6457.891522648277,15247.15359721216,6454.124513268435,0.00033001565967370115,23235.297787579046,2369.340986736454,19291.81008017178,1967.2171516442193,0.8302803026903599,0.8302803026903599,35413.032221357105,35382.83765553947,1.0010668232119901,0.8,4276.538121258375,4272.891774033241,1.0010668232119901,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.9727595069435,4632.441516551485,6.187861648716191,5.008566424330414,-3.743761382227526,8.75232780655794,2.9278592243584134,3.5,0.8365312069595466,0.6,0.0002331905713091976,1.0000172659769766,0.00023318654511567837,198.9305713486702,0.0,8.03026911253103e-07,2.2757782664912938,0.014314792982282647,7.87785640318933e-05,0.00015441200727730429,0.0006046074365525457,0.09256042330418628,0.09256042330418628,0.09256042330418628,0.09255993718076944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.23975886445,595.602774818816,0.0,0.09256042330418628,0.09256042343317925,0.09256042343317925,0.37167567914525484,0.37167567914525484,0.5,10.003122449842396,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27518.593711306075,20877.13047911543,0.7586554276041371,0.9876046163103377,0.6069840511333047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515549164812125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.283487551824,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6462804225118,260.6462804225118,-12.503719577488198,244.8912018559221,276.4013589892675,123990.36427783575,124007.41158405556,-17.0473062198205,0.0,nan,276.4013589892675,3.251358989267544,270.0993275624999,-3.0506724375000545,263.7972961357795,-9.352703864220473,257.4952647091132,-15.654735290886777,251.19323328248825,-21.956766717511726,244.8912018559221,-28.258798144077872,1.0,1.0,28837.30492052088,28837.30492052088,275.62828602479686,2.478286024796887,275.62828602479686,275.62828602479686,77189.79835636243,77190.13460703583,-0.3362506733974442,0.0,8545.783548066482,8545.783548066482,0.886012660561077,3935.124505208209,275.62828602479686,2.478286024796887,1.0,0.002,0.12926037906070773,0.004902810348051656,0.00019964364614626998,0.0018003563536195337,0.09982182307313499,0.09982182307313499,0.0,-2.3419634287424884e-13,0.999994711757409,0.999994711757409,0.0,0.0925599339512058,4.89481973445011e-07,0.0,0.0,0.0,1600073.973375286,266.59574568801355,0.0,1.0,1284565.6107474947,2597.8949436421194,,,,,,,,,,,,,,,,,,2.0,15247.15359721216,1553.3250385434935,0.37167567914525484,6.175347969391544,2.9278592243584134
2554.0,-30.010287859977936,5.008535570268942,35.05418919055287,24.61744121918457,5.001844454551106,-26.509074628520153,-40.00878998832775,1.5006312231705414,-6.554264921533957,-6.554264921581339,40.108316549937044,41069.88807004189,25753.7025103167,25753.7025103167,66823.59058035859,77199.48128065241,77190.10885940539,25753.7025103167,102943.81136972208,102943.81136972208,102943.81136972208,130462.40433891444,125948.30924242952,4514.095096484913,0.0,90978.91650582412,54849.367896108226,40143.94289968433,27518.59296919236,67662.53586887669,20877.129174573063,1553.3252784407978,0.0,0.8783539616314139,2.723243301511223,0.0014947059257719628,1.0,1.0,-6.554264921533957,333675.6847738465,1559208.8290147579,4.6728272396340005,1559208.8290147579,4.6728272396340005,0.7586554006574917,0.09256038423414253,3.9155452863667746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155452863667746,1.2847188460145933,1.2850184407601384,3.047783799944581,6457.888148051697,15247.149942281723,6454.125076347189,0.0003300164002741282,23235.31203242531,2369.342439306523,19291.811763251855,1967.2173232706232,0.8302798661076629,0.8302798661076629,35413.02147694458,35382.83765553947,1.0010664435539296,0.8,4276.536823744808,4272.891774033241,1.0010664435539296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.977022700104,4632.441516551485,6.187853121209414,5.008535570268942,-3.7437741979073604,8.752309768176302,2.927864222802821,3.5,0.8365326350865203,0.6,0.00023318654511567837,1.000017188705349,0.00023318253700975716,198.93070773749312,0.0,8.009329771411275e-07,2.2698440572179552,0.014315593915259788,7.877727433069074e-05,0.00015440927078498763,0.0006045964923934893,0.092560384182198,0.092560384182198,0.092560384182198,0.0925599101350571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.29222971416,595.6027575926751,0.0,0.092560384182198,0.09256038423414253,0.09256038423414253,0.3716755280238149,0.3716755280238149,0.5,10.003108229535892,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,27518.59296919236,20877.129174573063,0.7586554006574917,0.9876010368552564,0.6069812126112341,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515559103135454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.27755334255,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6461891270664,260.6461891270664,-12.50381087293357,244.89104129237762,276.4013369619222,123990.75701432303,124007.92866217271,-17.171647849691976,0.0,nan,276.4013369619222,3.2513369619222203,270.0992778279181,-3.050722172081862,263.79721869395496,-9.352781306045017,257.4951595600434,-15.654840439956558,251.19310042618213,-21.95689957381785,244.89104129237762,-28.258958707622355,1.0,1.0,28837.30492052088,28837.30492052088,275.62827240226295,2.4782724022629736,275.62827240226295,275.62827240226295,77189.74365991887,77190.10885940539,-0.3651994865213055,0.0,8545.783548066482,8545.783548066482,0.8860127544424797,3935.123012798608,275.62827240226295,2.4782724022629736,1.0,0.002,0.12926085706354526,0.004902806411485304,0.00019964438007276695,0.0018003556202068384,0.09982219003638347,0.09982219003638347,0.0,2.7960533194315573e-13,0.9999948357786868,0.9999948357786868,0.0,0.09255990623183351,4.780023090243323e-07,0.0,0.0,0.0,1600073.9609308424,266.595735078466,0.0,1.0,1284565.6469548075,2597.8947971461116,,,,,,,,,,,,,,,,,,2.0,15247.149942281723,1553.3252784407978,0.3716755280238149,6.175347969391544,2.927864222802821
2555.0,-30.01045257407227,5.0085048658854925,35.05418684413329,24.617420648597204,5.00183296380559,-26.5092240202803,-40.00893443645907,1.5006044102576057,-6.55427153575863,-6.55427153574324,40.10831068359582,41069.78024535713,25753.68462656741,25753.68462656741,66823.46487192455,77199.44945612326,77190.05909611101,25753.68462656741,102943.74372267842,102943.74372267842,102943.74372267842,130462.32182876495,125948.23543576815,4514.086392996804,0.0,90978.94569838671,54849.320975399656,40144.027469985616,27518.578106086534,67662.60557607215,20877.117943142996,1553.3247520047387,0.0,0.8783539480907991,2.7232426299747496,0.0014947059257719628,1.0,1.0,-6.55427153575863,333675.5976175115,1559208.575499559,4.672827700414766,1559208.575499559,4.672827700414766,0.7586554022762322,0.09256034020022244,3.9155455185541586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155455185541586,1.2847189797121914,1.2850185693393568,3.0477836634991857,6457.887858940277,15247.146296698278,6454.123522157487,0.00033001634456930227,23235.318110152195,2369.343059062187,19291.80711767483,1967.216849553602,0.8302794489930255,0.8302794489930255,35413.02315690611,35382.83765553947,1.0010665029160317,0.8,4276.537026619825,4272.891774033241,1.0010665029160317,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.9812614014545,4632.441516551485,6.1878425223604765,5.0085048658854925,-3.7437839684971976,8.75228883438269,2.9278691925348275,3.5,0.8365340550099507,0.6,0.00023318253700975716,1.000017145151325,0.0002331785391284181,198.9308437807073,0.0,7.973353475944283e-07,2.2596483750826097,0.014316391250607382,7.877598651719595e-05,0.0001544065504925612,0.0006045858768165544,0.09256033991926663,0.09256033991926663,0.09256033991926663,0.09255985451402354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.3340679329,595.60274369945,0.0,0.09256033991926663,0.09256034020022244,0.09256034020022244,0.37167537984762306,0.37167537984762306,0.5,10.00309366694384,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27518.578106086534,20877.117943142996,0.7586554022762322,0.9875981615398454,0.6069789937247233,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515568996980999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.267357660414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6460984121683,260.6460984121683,-12.503901587831649,244.89088136712567,276.4013154573791,123991.36162232557,124008.42407518133,-17.062452855777295,0.0,nan,276.4013154573791,3.251315457379121,270.0992286392278,-3.05077136077216,263.79714182112673,-9.352858178873248,257.4950550030778,-15.654944996922154,251.1929681850728,-21.957031814927177,244.89088136712567,-28.259118632874305,1.0,1.0,28837.30492052088,28837.30492052088,275.62825996496105,2.478259964961069,275.62825996496105,275.62825996496105,77189.71860108037,77190.05909611101,-0.3404950306430692,0.0,8545.783548066482,8545.783548066482,0.8860127397634887,3935.1232461469294,275.62825996496105,2.478259964961069,1.0,0.002,0.12926134602815856,0.004902803149487544,0.00019964513256885856,0.0018003548663286298,0.09982256628442927,0.09982256628442927,0.0,-1.1025117450935706e-12,0.9999947173367207,0.9999947173367207,0.0,0.09255985123511215,4.88965110291546e-07,0.0,0.0,0.0,1600073.9531727023,266.59572846424135,0.0,1.0,1284565.6695272345,2597.894705817312,,,,,,,,,,,,,,,,,,2.0,15247.146296698278,1553.3247520047387,0.37167537984762306,6.175347969391544,2.9278691925348275
2556.0,-30.0106167567711,5.008474270264387,35.054184514876596,24.61740063680338,5.001819045574654,-26.509373176533277,-40.0090788147412,1.5005754654877397,-6.554280210236072,-6.5542802101615,40.10830648448211,41069.66820084116,25753.671528563624,25753.671528563624,66823.33972940478,77199.41770366654,77190.02661138047,25753.671528563624,102943.69813994408,102943.69813994408,102943.69813994408,130462.27031549982,125948.19238743647,4514.077928063337,0.0,90978.97168604784,54849.266526410225,40144.11684404179,27518.572175555735,67662.68901959753,20877.113017494776,1553.3246997002082,0.0,0.8783539170325634,2.723241749262766,0.0014947059257719628,1.0,1.0,-6.554280210236072,333675.4833130317,1559208.394035109,4.672828757311982,1559208.394035109,4.672828757311982,0.7586553867805521,0.09256029957153142,3.915545150103556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915545150103556,1.2847191233607829,1.2850187078850244,3.0477830359219835,6457.886529179493,15247.142653997254,6454.122684964237,0.0003300165576506718,23235.326933630604,2369.3439588065858,19291.80461524818,1967.2165943770995,0.8302790260000773,0.8302790260000773,35413.02049102983,35382.83765553947,1.001066408716244,0.8,4276.536704684063,4272.891774033241,1.001066408716244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.985494751748,4632.441516551485,6.18783308135959,5.008474270264387,-3.743795275554405,8.752269545818793,2.9278741559962684,3.5,0.836535473141791,0.6,0.0002331785391284181,1.0000170898607048,0.00023317455420776678,198.9309793851864,0.0,7.953019081122031e-07,2.2538856075899836,0.014317186552515494,7.877469934588341e-05,0.0001544038397825347,0.0006045752060178703,0.09256029943164264,0.09256029943164264,0.09256029943164264,0.09255981819003582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.38336245884,595.6027274633652,0.0,0.09256029943164264,0.09256029957153142,0.09256029957153142,0.371675232519796,0.371675232519796,0.5,10.003079229993087,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,27518.572175555735,20877.113017494776,0.7586553867805521,0.9875950941005367,0.6069765892535829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515578865756489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.26159489292,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6460079998939,260.6460079998939,-12.503992000106052,244.89072203383142,276.4012939661241,123991.91059233675,124008.91612499267,-17.005532655922746,0.0,nan,276.4012939661241,3.2512939661241376,270.09917957956196,-3.050820420438015,263.7970651930635,-9.352934806936503,257.49495080659534,-15.655049193404636,251.1928364201872,-21.95716357981277,244.89072203383142,-28.259277966168554,1.0,1.0,28837.30492052088,28837.30492052088,275.6282474892845,2.478247489284513,275.6282474892845,275.6282474892845,77189.68709172522,77190.02661138047,-0.33951965524465777,0.0,8545.783548066482,8545.783548066482,0.8860127630571016,3935.1228758540738,275.6282474892845,2.478247489284513,1.0,0.002,0.12926183101646,0.004902799535489146,0.00019964587807826437,0.0018003541214794935,0.09982293903913218,0.09982293903913218,0.0,-4.422421630290163e-13,0.9999947602987936,0.9999947602987936,0.0,0.09255981458321809,4.849883133260858e-07,0.0,0.0,0.0,1600073.9429979923,266.5957197897639,0.0,1.0,1284565.6991307088,2597.8945860406716,,,,,,,,,,,,,,,,,,2.0,15247.142653997254,1553.3246997002082,0.371675232519796,6.175347969391544,2.9278741559962684
2557.0,-30.01078043062976,5.008443792407403,35.0541821908591,24.6173862827942,5.001805491793605,-26.50952183838786,-40.009223158098735,1.5005468997216787,-6.5542883662844815,-6.554288366321897,40.10830197741166,41069.5452249111,25753.65740620606,25753.65740620606,66823.20263111716,77199.38266066767,77189.99112643981,25753.65740620606,102943.64853264586,102943.64853264586,102943.64853264586,130462.21293871247,125948.14348133313,4514.069457379341,0.0,90978.99004512298,54849.19681448907,40144.21470070434,27518.564406066613,67662.77910677095,20877.10680120987,1553.324547203321,0.0,0.8783538899577753,2.7232409211866173,0.0014947059257719628,1.0,1.0,-6.5542883662844815,333675.3758399717,1559208.1992611738,4.672829678654378,1559208.1992611738,4.672829678654378,0.7586553750822627,0.09256025864861775,3.9155435651618995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155435651618995,1.284719265209795,1.2850188446473436,3.0477814657216107,6457.883202113321,15247.139016451387,6454.123223712184,0.00033001728659816035,23235.34102764125,2369.345395995702,19291.80622560185,1967.2167585874738,0.8302785916785947,0.8302785916785947,35413.009023390674,35382.83765553947,1.0010660035027192,0.8,4276.5353198324165,4272.891774033241,1.0010660035027192,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.98971243648,4632.441516551485,6.18782341754746,5.008443792407403,-3.743806171686584,8.752249964093986,2.927879101093711,3.5,0.8365368860267746,0.6,0.00023317455420776678,1.0000170369177084,0.00023317058169975433,198.93111456955816,0.0,7.927241679399894e-07,2.24658029194193,0.014317979276683435,7.877341250536979e-05,0.000154401141702397,0.0006045643968464712,0.09256025848299554,0.09256025848299554,0.09256025848299554,0.09255977810457375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.43104224536,595.6027117372554,0.0,0.09256025848299554,0.09256025864861775,0.09256025864861775,0.3716750862357313,0.3716750862357313,0.5,10.0030648190935,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,27518.564406066613,20877.10680120987,0.7586553750822627,0.9875917530030958,0.6069739636337419,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515588702706392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.25428957727,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6459179146125,260.6459179146125,-12.504082085387495,244.89056327607173,276.40127255332084,123992.4228175498,124009.36684682539,-16.944029275592218,0.0,nan,276.40127255332084,3.2512725533208595,270.09913069776246,-3.0508693022375155,263.7969888422798,-9.353011157720175,257.4948469868211,-15.655153013178904,251.1927051314189,-21.957294868581073,244.89056327607173,-28.259436723928246,1.0,1.0,28837.30492052088,28837.30492052088,275.6282351807909,2.478235180790932,275.6282351807909,275.6282351807909,77189.65744442257,77189.99112643981,-0.3336820172407897,0.0,8545.783548066482,8545.783548066482,0.8860128632578225,3935.121282987709,275.6282351807909,2.478235180790932,1.0,0.002,0.1292623150666036,0.004902796017837474,0.00019964662235133908,0.0018003533772113953,0.09982331117566953,0.09982331117566953,0.0,-4.3726567505730785e-13,0.9999947704341949,0.9999947704341949,0.0,0.09255977459865421,4.840499635367788e-07,0.0,0.0,0.0,1600073.9334313727,266.5957116337155,0.0,1.0,1284565.726964932,2597.8944734224783,,,,,,,,,,,,,,,,,,2.0,15247.139016451387,1553.324547203321,0.3716750862357313,6.175347969391544,2.927879101093711
2558.0,-30.010943511897633,5.0084134301600685,35.05417987295745,24.617360857687913,5.001790060407278,-26.509670154663787,-40.009367431607075,1.5005167033399691,-6.55429656818859,-6.5542965682039425,40.10829750579777,41069.447514128995,25753.643531696904,25753.643531696904,66823.0910458259,77199.3547691746,77189.95578366991,25753.643531696904,102943.59931536681,102943.59931536681,102943.59931536681,130462.15616968018,125948.09515641791,4514.061013262261,0.0,90979.02229954668,54849.15908888302,40144.292456292955,27518.556854313374,67662.84931060633,20877.100738322464,1553.3244062724775,0.0,0.8783538624992567,2.7232400884549692,0.0014947059257719628,1.0,1.0,-6.55429656818859,333675.2677626929,1559208.0060208298,4.672830613054983,1559208.0060208298,4.672830613054983,0.758655362955565,0.09256021798053758,3.915544172645651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915544172645651,1.2847194146606575,1.2850189890292323,3.047781584027741,6457.883452789815,15247.135383626524,6454.121304465337,0.00033001709197865076,23235.34566028764,2369.3458683941653,19291.800488844587,1967.2161736010348,0.8302781792403843,0.8302781792403843,35413.013418760434,35382.83765553947,1.0010661588148286,0.8,4276.5358506247585,4272.891774033241,1.0010661588148286,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.993916926372,4632.441516551485,6.187813832922644,5.0084134301600685,-3.7438170827407253,8.752230512900795,2.927884030723961,3.5,0.8365382944925602,0.6,0.00023317058169975433,1.0000169752567458,0.00023316662363645355,198.9312492646483,0.0,7.902554465539795e-07,2.239583935533978,0.014318769532129988,7.877212630699175e-05,0.0001543984553927626,0.0006045539722786211,0.092560217814367,0.092560217814367,0.092560217814367,0.09255973850964679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.4787445656,595.60269600556,0.0,0.092560217814367,0.09256021798053758,0.09256021798053758,0.3716749407536345,0.3716749407536345,0.5,10.003050439084598,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27518.556854313374,20877.100738322464,0.758655362955565,0.987589079186933,0.6069718897825258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515598509181984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.24729322086,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64582798004983,260.64582798004983,-12.504172019950147,244.89040507449164,276.40125088577423,123992.9791484025,124009.89482914432,-16.91568074183312,0.0,nan,276.40125088577423,3.2512508857742546,270.0990817234123,-3.0509182765876517,263.79691256112073,-9.353087438879243,257.49474339885234,-15.655256601147642,251.19257423664777,-21.957425763352205,244.89040507449164,-28.25959492550834,1.0,1.0,28837.30492052088,28837.30492052088,275.62822284321203,2.478222843212052,275.62822284321203,275.62822284321203,77189.62044369693,77189.95578366991,-0.3353399729821831,0.0,8545.783548066482,8545.783548066482,0.8860128248524287,3935.121893508879,275.62822284321203,2.478222843212052,1.0,0.002,0.1292627980889249,0.004902792494398587,0.00019964736501809706,0.001800352633895503,0.09982368250904852,0.09982368250904852,0.0,-1.086400067129567e-12,0.9999947815255218,0.9999947815255218,0.0,0.09255973495740236,4.830231352288047e-07,0.0,0.0,0.0,1600073.9238109656,266.5957034318114,0.0,1.0,1284565.7549556445,2597.8943601711217,,,,,,,,,,,,,,,,,,2.0,15247.135383626524,1553.3244062724775,0.3716749407536345,6.175347969391544,2.927884030723961
2559.0,-30.011106211653534,5.008383193651725,35.05417755400986,24.617345735337608,5.00177913795716,-26.509817676689988,-40.009507758636005,1.5004906031656007,-6.5543041538269335,-6.554304153838522,40.10829284000932,41069.32001666113,25753.628449927193,25753.628449927193,66822.94846658832,77199.32026284469,77189.91937108725,25753.628449927193,102943.54782101445,102943.54782101445,102943.54782101445,130462.09578145726,125948.04324290925,4514.052538548018,0.0,90979.04431218209,54849.08800667031,40144.395895013084,27518.54796044282,67662.9438554559,20877.09374686789,1553.324186808226,0.0,0.8783538391216751,2.723239318292417,0.0014947059257719628,1.0,1.0,-6.5543041538269335,333675.1678060355,1559207.8043883229,4.672831408583232,1559207.8043883229,4.672831408583232,0.7586553540862024,0.09256017688349558,3.915543287851377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915543287851377,1.2847195449210926,1.2850191142347758,3.047780586300545,6457.8813387256105,15247.131757217438,6454.121014435608,0.0003300175081383786,23235.35653263231,2369.346977064779,19291.79962192632,1967.2160851999736,0.8302777534242883,0.8302777534242883,35413.00701694637,35382.83765553947,1.0010659326042266,0.8,4276.5350775307825,4272.891774033241,1.0010659326042266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.998107834526,4632.441516551485,6.187803978442152,5.008383193651725,-3.7438275054328787,8.752210699084603,2.927888944433361,3.5,0.8365396984095318,0.6,0.00023316662363645355,1.0000169355671278,0.00023316267489432118,198.93138364479327,0.0,7.873824770923914e-07,2.2314419400798373,0.01431955691460708,7.877087531010447e-05,0.00015439574832634906,0.0006045432360320265,0.09256017669946894,0.09256017669946894,0.09256017669946894,0.09255969679176101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.52559189557,595.6026805423631,0.0,0.09256017669946894,0.09256017688349558,0.09256017688349558,0.37167479589972224,0.37167479589972224,0.5,10.003036041660184,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27518.54796044282,20877.09374686789,0.7586553540862024,0.9875855920389451,0.6069691573632229,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515608280165249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.23915122541,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6457386133877,260.6457386133877,-12.504261386612257,244.89024743485345,276.40122979208354,123993.54207165416,124010.35093647683,-16.80886482268029,0.0,nan,276.40122979208354,3.2512297920835636,270.0990333205373,-3.0509666794627037,263.7968368490525,-9.353163150947466,257.49464037759947,-15.65535962240051,251.19244390620023,-21.957556093799752,244.89024743485345,-28.259752565146528,1.0,1.0,28837.30492052088,28837.30492052088,275.6282109966946,2.4782109966945995,275.6282109966946,275.6282109966946,77189.59645301865,77189.91937108725,-0.3229180686030304,0.0,8545.783548066482,8545.783548066482,0.8860128807895171,3935.1210042906337,275.6282109966946,2.4782109966945995,1.0,0.002,0.12926328159979955,0.004902789083454375,0.00019964810869223107,0.0018003518905234444,0.09982405434611553,0.09982405434611553,0.0,-7.843244283212147e-13,0.9999947762497664,0.9999947762497664,0.0,0.09255969337224997,4.835112456168576e-07,0.0,0.0,0.0,1600073.9149134052,266.59569584617304,0.0,1.0,1284565.7808432193,2597.8942554291416,,,,,,,,,,,,,,,,,,2.0,15247.131757217438,1553.324186808226,0.37167479589972224,6.175347969391544,2.927888944433361
