time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2560.0,-30.011268257890244,5.008353064637933,35.05417525500894,24.61732596801596,5.001763974181879,-26.50996503468416,-40.00965189244596,1.5004607511090269,-6.554312644812285,-6.554312644795152,40.108288777097954,41069.213207885696,25753.6155326424,25753.6155326424,66822.8287405281,77199.28929025335,77189.88853060502,25753.6155326424,102943.50406324743,102943.50406324743,102943.50406324743,130462.04642198705,125948.00222222123,4514.044199765814,0.0,90979.06887315396,54849.03655412316,40144.48035447866,27518.54235873962,67663.02271321829,20877.089071946208,1553.3241452742116,0.0,0.878353808540111,2.7232384562110528,0.0014947059257719628,1.0,1.0,-6.554312644812285,333675.0559195629,1559207.6288094781,4.672832449259699,1559207.6288094781,4.672832449259699,0.7586553386362722,0.092560137170775,3.9155426703431297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155426703431297,1.2847196927123097,1.2850192569871637,3.047779755034818,6457.8795773732845,15247.128133015265,6454.120482920349,0.00033001783330952327,23235.36646969581,2369.3479903632547,19291.79803319164,1967.2159231941225,0.8302773299638946,0.8302773299638946,35413.002549045465,35382.83765553947,1.001065774729208,0.8,4276.534537979455,4272.891774033241,1.001065774729208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.002287931504,4632.441516551485,6.187794660113421,5.008353064637933,-3.743838594163664,8.752191658801596,2.927893845470278,3.5,0.8365410987057936,0.6,0.00023316267489432118,1.0000168675635774,0.0002331587420744156,198.93151748533023,0.0,7.85528736049896e-07,2.2261884379654053,0.01432034244334313,7.876959039538878e-05,0.00015439308449893238,0.0006045327103614622,0.09256013703830275,0.09256013703830275,0.09256013703830275,0.09255966179305578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.574679474,595.6026643802576,0.0,0.09256013703830275,0.092560137170775,0.092560137170775,0.37167465134157723,0.37167465134157723,0.5,10.003021784253017,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,27518.54235873962,20877.089071946208,0.7586553386362722,0.9875826716129539,0.606966871432166,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515618028302806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.233897723294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64564938521124,260.64564938521124,-12.504350614788734,244.8900903293104,276.4012084412713,123994.05573931866,124010.83855718623,-16.78281786758985,0.0,nan,276.4012084412713,3.2512084412713307,270.0989848187855,-3.0510151812144954,263.7967611963479,-9.353238803652062,257.4945375739493,-15.65546242605069,251.19231395160304,-21.957686048396937,244.8900903293104,-28.25990967068958,1.0,1.0,28837.30492052088,28837.30492052088,275.62819889688427,2.478198896884294,275.62819889688427,275.62819889688427,77189.56094748652,77189.88853060502,-0.3275831185019342,0.0,8545.783548066482,8545.783548066482,0.8860129198286626,3935.1203836948453,275.62819889688427,2.478198896884294,1.0,0.002,0.12926376053683888,0.004902785527026003,0.00019964884493059367,0.001800351154495894,0.09982442246529684,0.09982442246529684,0.0,-5.735121579031333e-13,0.9999948256640029,0.9999948256640029,0.0,0.09255965823352534,4.789372496607078e-07,0.0,0.0,0.0,1600073.9049539177,266.5956873551877,0.0,1.0,1284565.8098204825,2597.894138186201,,,,,,,,,,,,,,,,,,2.0,15247.128133015265,1553.3241452742116,0.37167465134157723,6.175347969391544,2.927893845470278
2561.0,-30.011429856463508,5.008323059377145,35.05417295521264,24.617305467277788,5.001751311787503,-26.51011173963966,-40.0097921147011,1.5004331951295642,-6.554320209693515,-6.554320209697883,40.10828415664231,41069.09945229214,25753.600698914597,25753.600698914597,66822.70015120674,77199.25863054207,77189.85236478606,25753.600698914597,102943.45306370065,102943.45306370065,102943.45306370065,130461.98664772662,125947.95085043783,4514.035797288786,0.0,90979.09684650043,54848.981310142066,40144.572818175955,27518.53358402597,67663.10640220193,20877.082168957248,1553.323930717463,0.0,0.8783537851025127,2.7232376881563147,0.0014947059257719628,1.0,1.0,-6.554320209693515,333674.95623647375,1559207.4291364562,4.672833246830349,1559207.4291364562,4.672833246830349,0.7586553296966387,0.0925600964138026,3.9155427038543635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155427038543635,1.2847198297304265,1.285019388984395,3.0477794560670586,6457.878943896477,15247.124516481934,6454.11917949906,0.0003300178675480403,23235.373415016737,2369.34869858889,19291.79413717818,1967.2155259113135,0.8302769141084745,0.8302769141084745,35413.00279151166,35382.83765553947,1.0010657832968453,0.8,4276.534567260086,4272.891774033241,1.0010657832968453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.006452701925,4632.441516551485,6.187784904128553,5.008323059377145,-3.7438489616226427,8.752172020999787,2.9278987285405362,3.5,0.8365424938687246,0.6,0.0002331587420744156,1.00001682098773,0.00023315482018004615,198.93165095628203,0.0,7.823618318111181e-07,2.2172134313527088,0.01432112480517494,7.876834036974423e-05,0.0001543904017046714,0.0006045222109398703,0.09256009623502244,0.09256009623502244,0.09256009623502244,0.09255962043293299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.6211497029,595.6026490419137,0.0,0.09256009623502244,0.0925600964138026,0.0925600964138026,0.3716745074443302,0.3716745074443302,0.5,10.003007510521574,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27518.53358402597,20877.082168957248,0.7586553296966387,0.9875795496884275,0.6069644395007505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515627737297268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.22492271668,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.645560538429,260.645560538429,-12.504439461570996,244.8899337608164,276.40118731619964,123994.62014268523,124011.33122361089,-16.71108092569513,0.0,nan,276.40118731619964,3.251187316199662,270.0989366050351,-3.051063394964899,263.7966858939079,-9.353314106092057,257.49443518282266,-15.655564817177321,251.19218447179225,-21.957815528207732,244.8899337608164,-28.260066239183573,1.0,1.0,28837.30492052088,28837.30492052088,275.6281870999742,2.478187099974207,275.6281870999742,275.6281870999742,77189.53107705794,77189.85236478606,-0.3212877281184774,0.0,8545.783548066482,8545.783548066482,0.8860129177100675,3935.1204173736355,275.6281870999742,2.478187099974207,1.0,0.002,0.12926423990044963,0.004902782136646152,0.00019964958220771616,0.001800350417280919,0.09982479110385807,0.09982479110385807,0.0,-5.113648220145262e-13,0.9999948210562204,0.9999948210562204,0.0,0.09255961705026704,4.793635355618645e-07,0.0,0.0,0.0,1600073.8960807025,266.59567979030646,0.0,1.0,1284565.8356372188,2597.894033730857,,,,,,,,,,,,,,,,,,2.0,15247.124516481934,1553.323930717463,0.3716745074443302,6.175347969391544,2.9278987285405362
2562.0,-30.011590927905978,5.008293169579876,35.05417066728774,24.617290694173448,5.0017386800930055,-26.51025796710291,-40.00993230203164,1.5004057194441194,-6.5543281355518275,-6.554328135561731,40.10827989927057,41068.973964550205,25753.586833453042,25753.586833453042,66822.56079800325,77199.22467562104,77189.82002585888,25753.586833453042,102943.40685931192,102943.40685931192,102943.40685931192,130461.9335324183,125947.90605992095,4514.027472497352,0.0,90979.11674960342,54848.90953733481,40144.67468029845,27518.52667310639,67663.20135340485,20877.076586166328,1553.3238134020853,0.0,0.8783537583255959,2.7232368834521146,0.0014947059257719628,1.0,1.0,-6.5543281355518275,333674.8517967811,1559207.2451537666,4.672834158036503,1559207.2451537666,4.672834158036503,0.7586553173491409,0.09256005640424605,3.915541435926915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915541435926915,1.284719966350423,1.2850195205974488,3.047778145030326,6457.876165966961,15247.120903515255,6454.119352441038,0.0003300184555887446,23235.386022180144,2369.3499841617827,19291.794654113328,1967.2155786240285,0.8302764858607331,0.8302764858607331,35412.99361758648,35382.83765553947,1.0010654591326411,0.8,4276.5334594012475,4272.891774033241,1.0010654591326411,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.010606481784,4632.441516551485,6.187775397147047,5.008293169579876,-3.7438595812509705,8.752152750830845,2.9279035987279287,3.5,0.8365438853508368,0.6,0.00023315482018004615,1.0000167661397452,0.00023315091113928826,198.93178399201193,0.0,7.801889217922733e-07,2.2110554043593025,0.014321904994096732,7.876709067376979e-05,0.00015438772950627638,0.0006045115520805016,0.09256005625274268,0.09256005625274268,0.09256005625274268,0.09255958326968221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.66896883666,595.6026332827445,0.0,0.09256005625274268,0.09256005640424605,0.09256005640424605,0.3716743638745642,0.3716743638745642,0.5,10.002993321175497,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27518.52667310639,20877.076586166328,0.7586553173491409,0.9875761043139102,0.6069617331590178,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563741948234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.21876468969,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6454720544146,260.6454720544146,-12.50452794558538,244.8897777230564,276.4011663859304,123995.13981949865,124011.78266830662,-16.64284880796799,0.0,nan,276.4011663859304,3.2511663859304463,270.0988886532654,-3.051111346734558,263.7966109206411,-9.353389079358863,257.4943331880641,-15.655666811935873,251.19205545553012,-21.957944544469854,244.8897777230564,-28.26022227694358,1.0,1.0,28837.30492052088,28837.30492052088,275.6281753899135,2.478175389913531,275.6281753899135,275.6281753899135,77189.5023855603,77189.82002585888,-0.3176402985700406,0.0,8545.783548066482,8545.783548066482,0.8860129978690001,3935.11914310655,275.6281753899135,2.478175389913531,1.0,0.002,0.12926471647669854,0.004902778692216777,0.0001996503150316196,0.0018003496844472072,0.0998251575158098,0.0998251575158098,0.0,-5.21173382228568e-13,0.9999948511663213,0.9999948511663213,0.0,0.09255957982791034,4.7657633572095235e-07,0.0,0.0,0.0,1600073.8867840774,266.59567186444815,0.0,1.0,1284565.8626858671,2597.8939242911715,,,,,,,,,,,,,,,,,,2.0,15247.120903515255,1553.3238134020853,0.3716743638745642,6.175347969391544,2.9279035987279287
2563.0,-30.011784688281004,5.008263387111656,35.05416838629975,24.617260868567996,5.00172116291841,-26.5104341030234,-40.010103257931746,1.5003705779470091,-6.554336446101729,-6.554336446128427,40.10827552362316,41068.854402218014,25753.573954510197,25753.573954510197,66822.42835672821,77199.1864213808,77189.78462906147,25753.573954510197,102943.35858357167,102943.35858357167,102943.35858357167,130461.87812177851,125947.85895284225,4514.019168936268,0.0,90979.14968240699,54848.86998950336,40144.75521433737,27518.519538206845,67663.27475254421,20877.07081876155,1553.3236945076594,0.0,0.8783537299127254,2.723236039690745,0.0014947059257719628,1.0,1.0,-6.554336446101729,333674.74228800135,1559207.0560598138,4.672835124913443,1559207.0560598138,4.672835124913443,0.7586553044678048,0.09256001655661662,3.915541982686047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915541982686047,1.28472013880194,1.2850196880668912,3.047778161504861,6457.876200874524,15247.117295722142,6454.117593601063,0.00033001831756753836,23235.39118842384,2369.350510972028,19291.78939682294,1967.215042529604,0.8302760749917715,0.8302760749917716,35412.99757359158,35382.83765553947,1.001065598919613,0.8,4276.533937135165,4272.891774033241,1.001065598919613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.014747314204,4632.441516551485,6.187766146462906,5.008263387111656,-3.7438704742424376,8.752133861354093,2.9279084537380475,3.5,0.8365452724965851,0.6,0.00023315091113928826,1.0000201688376498,0.00023314620885125326,198.93194402712447,0.0,7.776324516645823e-07,2.203810368017426,0.014322682626548396,7.876556671706296e-05,0.0001543853444222253,0.0006045022975966683,0.09256001640247943,0.09256001640247943,0.09256001640247943,0.09255954451244437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.71605946793,595.6026177546679,0.0,0.09256001640247943,0.09256001655661662,0.09256001655661662,0.37167422076918777,0.37167422076918777,0.5,10.002979164306796,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27518.519538206845,20877.07081876155,0.7586553044678048,0.9875730756619286,0.606959307725108,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647070096622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.21151965335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64538045135527,260.64538045135527,-12.504619548644712,244.8896164288564,276.40114447401083,123995.4879906586,124012.71749694449,-17.229506285884135,0.0,nan,276.40114447401083,3.2511444740108573,270.09883886488626,-3.0511611351137162,263.7965332558092,-9.353466744190769,257.49422764678144,-15.655772353218538,251.19192203778715,-21.958077962212826,244.8896164288564,-28.260383571143564,1.0,1.0,28837.30492052088,28837.30492052088,275.62816293732783,2.478162937327852,275.62816293732783,275.62816293732783,77189.44958054149,77189.78462906147,-0.3350485199771356,0.0,8545.783548066482,8545.783548066482,0.8860129633026471,3935.1196925994773,275.62816293732783,2.478162937327852,1.0,0.002,0.12926519203823816,0.00490277518166454,0.0001996510461304495,0.0018003489531530112,0.09982552306522474,0.09982552306522474,0.0,-7.16539241135683e-13,0.9999948621248628,0.9999948621248628,0.0,0.09255954099480886,4.7556180776773155e-07,0.0,0.0,0.0,1600073.8770362304,266.59566355389825,0.0,1.0,1284565.8910473506,2597.893809539702,,,,,,,,,,,,,,,,,,2.0,15247.117295722142,1553.3236945076594,0.37167422076918777,6.175347969391544,2.9279084537380475
2564.0,-30.011942454200767,5.008233738934827,35.05416609381634,24.617252696212404,5.00171326075405,-26.510576882705536,-40.01024323571471,1.5003476894299852,-6.554343233808083,-6.554343233794187,40.10827063046087,41068.73892217309,25753.55785702351,25753.55785702351,66822.2967791966,77199.1538497697,77189.74635896758,25753.55785702351,102943.30421599108,102943.30421599108,102943.30421599108,130461.81318800952,125947.80243663894,4514.010751370574,0.0,90979.17046965138,54848.798146797126,40144.85813650472,27518.508972018426,67663.36710852315,20877.062673014196,1553.323376301324,0.0,0.8783537117274435,2.723235350542254,0.0014947059257719628,1.0,1.0,-6.554343233808083,333674.65284587705,1559206.8446016745,4.672835743750262,1559206.8446016745,4.672835743750262,0.7586552997563409,0.0925599752981427,3.915540419389863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915540419389863,1.2847202555762116,1.285019798826951,3.047776667640146,6457.873035554452,15247.113027691697,6454.117717939678,0.00033001898220257905,23235.40577416084,2369.351998303278,19291.789768479382,1967.215080428014,0.8302755697915551,0.8302755697915551,35412.9862625636,35382.83765553947,1.00106519924007,0.8,4276.5325711961505,4272.891774033241,1.00106519924007,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.018873270419,4632.441516551485,6.187756144600794,5.008233738934827,-3.7438801913399526,8.75211393027478,2.9279132913094346,3.5,0.8365466546598385,0.6,0.00023314620885125326,1.0000164221082042,0.00023314238016185928,198.9320743330202,0.0,9.354353001779122e-07,2.651023640704203,0.014323618061848575,7.876431892970322e-05,0.00015438188992155004,0.0006044885300096256,0.09255997509150016,0.09255997509150016,0.09255997509150016,0.0925595002114803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.7610809589,595.6026028740488,0.0,0.09255997509150016,0.0925599752981427,0.0925599752981427,0.37167407803040525,0.37167407803040525,0.5,10.002964917550171,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27518.508972018426,20877.062673014196,0.7586552997563409,0.987569783100247,0.6069567725813029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515658679288355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.65873292604,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6452904426622,260.6452904426622,-12.504709557337776,244.88945713856026,276.40112374691853,123996.11918108388,124013.04880507043,-16.929623986568423,0.0,nan,276.40112374691853,3.2511237469185517,270.0987904251608,-3.051209574839163,263.79645710343533,-9.353542896564647,257.4941237817657,-15.655876218234255,251.19179046013275,-21.958209539867227,244.88945713856026,-28.260542861439717,1.0,1.0,28837.30492052088,28837.30492052088,275.62815167141923,2.478151671419255,275.62815167141923,275.62815167141923,77189.43815847846,77189.74635896758,-0.30820048911846243,0.0,8545.783548066482,8545.783548066482,0.8860130621349179,3935.118121486812,275.62815167141923,2.478151671419255,1.0,0.002,0.12926567038366932,0.00490277193615671,0.0001996517821537623,0.0018003482169698308,0.09982589107688114,0.09982589107688114,0.0,-8.764070198730156e-13,0.9999948320437851,0.9999948320437851,0.0,0.09255949695224311,4.783458995891081e-07,0.0,0.0,0.0,1600073.8690746003,266.5956567661919,0.0,1.0,1284565.914211808,2597.893715815562,,,,,,,,,,,,,,,,,,2.0,15247.113027691697,1553.323376301324,0.37167407803040525,6.175347969391544,2.9279132913094346
2565.0,-30.012101963011926,5.008204185664518,35.054163834705605,24.617227271106117,5.001696465128187,-26.51072212019634,-40.010383213497676,1.500316622412229,-6.554352053452419,-6.554352053454648,40.108267007288234,41068.63669683919,25753.546430991133,25753.546430991133,66822.18312783033,77199.12707134186,77189.71970304732,25753.546430991133,102943.26613403845,102943.26613403845,102943.26613403845,130461.77158071844,125947.76898966992,4514.002591048525,0.0,90979.20114337349,54848.75384334231,40144.94144447908,27518.505446679992,67663.44689115908,20877.05947549272,1553.3234409393617,0.0,0.8783536776900287,2.7232344550934724,0.0014947059257719628,1.0,1.0,-6.554352053452419,333674.5366287731,1559206.688026006,4.672836902027945,1559206.688026006,4.672836902027945,0.7586552807507743,0.09255993678938468,3.915540812396707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915540812396707,1.2847204088028632,1.285019947170277,3.0477766100449144,6457.872913517067,15247.109474291496,6454.116093177299,0.00033001888664548746,23235.41127583983,2369.3525593184045,19291.784911955903,1967.214585200441,0.8302751641850855,0.8302751641850856,35412.98910611403,35382.83765553947,1.00106529971802,0.8,4276.532914588146,4272.891774033241,1.00106529971802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.022991440185,4632.441516551485,6.18774727673468,5.008204185664518,-3.7438914284256772,8.752095614090194,2.9279181197546107,3.5,0.8365480342156031,0.6,0.00023314238016185928,1.0000166035516507,0.00023313850923457942,198.93220607860067,0.0,7.616491231215431e-07,2.1585136149264534,0.014324379710971696,7.876307116061759e-05,0.0001543793090012417,0.0006044784849839642,0.09255993669374558,0.09255993669374558,0.09255993669374558,0.09255947004109717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.81104830204,595.6025864474366,0.0,0.09255993669374558,0.09255993678938468,0.09255993678938468,0.37167393508966273,0.37167393508966273,0.5,10.00295091873023,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27518.505446679992,20877.05947549272,0.7586552807507743,0.9875669389902353,0.6069545461214927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668131878179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.16622290026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6452007715089,260.6452007715089,-12.504799228491095,244.88929910592523,276.4011024372429,123996.66880534166,124013.53494168588,-16.866136344202715,0.0,nan,276.4011024372429,3.2511024372429347,270.0987417709018,-3.0512582290981527,263.79638110457705,-9.353618895422926,257.49402043831543,-15.655979561684546,251.19165977209087,-21.958340227909105,244.88929910592523,-28.260700894074745,1.0,1.0,28837.30492052088,28837.30492052088,275.6281397325691,2.4781397325691046,275.6281397325691,275.6281397325691,77189.39672074713,77189.71970304732,-0.3229823001893237,0.0,8545.783548066482,8545.783548066482,0.8860130372888534,3935.1185164586905,275.6281397325691,2.4781397325691046,1.0,0.002,0.12926614068860423,0.004902768357993513,0.0001996525049248161,0.001800347495018206,0.09982625246240805,0.09982625246240805,0.0,-5.697785993019622e-14,0.9999949189174183,0.9999949189174183,0.0,0.09255946648470209,4.7030468258209297e-07,0.0,0.0,0.0,1600073.8587296067,266.59564794654756,0.0,1.0,1284565.9443106868,2597.893594034575,,,,,,,,,,,,,,,,,,2.0,15247.109474291496,1553.3234409393617,0.37167393508966273,6.175347969391544,2.9279181197546107
2566.0,-30.012260942088037,5.008174762678397,35.0541615663184,24.61721165981146,5.001686614296711,-26.510866186444428,-40.01052301665766,1.5002918588382095,-6.554358936137248,-6.5543589361323775,40.10826222242669,41068.526760353816,25753.53083111702,25753.53083111702,66822.05759147083,77199.09411664595,77189.68220439363,25753.53083111702,102943.21303551065,102943.21303551065,102943.21303551065,130461.708368452,125947.71409567587,4513.994272776137,0.0,90979.2250382803,54848.70061308474,40145.02713910618,27518.495332941355,67663.52247204754,20877.05165186676,1553.323146106578,0.0,0.8783536585775165,2.723233756302256,0.0014947059257719628,1.0,1.0,-6.554358936137248,333674.4459351553,1559206.4812480758,4.672837552418037,1559206.4812480758,4.672837552418037,0.7586552752713782,0.09255989593505369,3.915540317286569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915540317286569,1.284720532631402,1.2850200660543685,3.047775930899653,6457.871474489753,15247.105880716506,6454.115354733031,0.0003300191296844435,23235.42031648087,2369.353481207229,19291.78270469657,1967.214360122628,0.8302747461388903,0.8302747461388903,35412.98552380835,35382.83765553947,1.001065173135869,0.8,4276.5324819828065,4272.891774033241,1.001065173135869,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.0270918810575,4632.441516551485,6.1877374324052115,5.008174762678397,-3.7439011789754177,8.752075941653814,2.927922927416292,3.5,0.8365494078332263,0.6,0.00023313850923457942,1.0000165484317287,0.00023313465122172007,198.932337386802,0.0,7.700521033521916e-07,2.182327660900111,0.014325149763075048,7.876182496637085e-05,0.00015437668426820857,0.0006044681313011899,0.09255989573863205,0.09255989573863205,0.09255989573863205,0.09255942670748064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.8557453208,595.6025716776458,0.0,0.09255989573863205,0.09255989593505369,0.09255989593505369,0.37167379284577684,0.37167379284577684,0.5,10.002936847908506,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27518.495332941355,20877.05165186676,0.7586552752713782,0.9875639805639098,0.6069522433940625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515677688905788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.19003694623,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6451120560286,260.6451120560286,-12.504887943971369,244.8891422569172,276.4010818552852,123997.27115430814,124013.95753949897,-16.686385190837594,0.0,nan,276.4010818552852,3.2510818552852356,270.0986939355456,-3.0513060644543657,263.79630601580004,-9.353693984199936,257.4939180961295,-15.656081903870472,251.19153017649407,-21.958469823505908,244.8891422569172,-28.260857743082767,1.0,1.0,28837.30492052088,28837.30492052088,275.62812846191997,2.4781284619199937,275.62812846191997,275.62812846191997,77189.37455334548,77189.68220439363,-0.3076510481478181,0.0,8545.783548066482,8545.783548066482,0.8860130685899327,3935.118018873002,275.62812846191997,2.4781284619199937,1.0,0.002,0.1292666131545646,0.004902765118836629,0.0001996532318282329,0.0018003467675412306,0.09982661591411644,0.09982661591411644,0.0,-6.305364216863119e-13,0.9999948955634052,0.9999948955634052,0.0,0.09255942346893366,4.724661200263386e-07,0.0,0.0,0.0,1600073.8506565697,266.59564106386273,0.0,1.0,1284565.9677992784,2597.8934989990007,,,,,,,,,,,,,,,,,,2.0,15247.105880716506,1553.323146106578,0.37167379284577684,6.175347969391544,2.927922927416292
2567.0,-30.012419361466357,5.0081454431668675,35.0541593218942,24.617197166103892,5.0016723465059965,-26.51101019066109,-40.010662854742236,1.500263175838377,-6.554367164784082,-6.554367164749079,40.10825837626242,41068.40753990928,25753.51838777391,25753.51838777391,66821.92592768319,77199.06111612402,77189.65370175889,25753.51838777391,102943.1720895328,102943.1720895328,102943.1720895328,130461.6624319122,125947.67629032378,4513.986141588424,0.0,90979.24304356532,54848.6322464529,40145.12310790269,27518.4903423794,67663.6134502821,20877.047435962722,1553.323126876496,0.0,0.8783536285935611,2.723232920857203,0.0014947059257719628,1.0,1.0,-6.554367164784082,333674.3375057247,1559206.315036363,4.672838572758423,1559206.315036363,4.672838572758423,0.7586552596532292,0.0925598570499189,3.9155387179946133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155387179946133,1.284720674767039,1.2850202032664175,3.0477743488518434,6457.868122320286,15247.102292436914,6454.1159344186035,0.00033001986686645684,23235.43440534828,2369.354917871881,19291.784437415536,1967.2145368107904,0.8302743172718561,0.8302743172718561,35412.9739523366,35382.83765553947,1.0010647642534802,0.8,4276.531084592159,4272.891774033241,1.0010647642534802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.031183830313,4632.441516551485,6.187728359130883,5.0081454431668675,-3.7439119285797333,8.7520573717466,2.9279277251249196,3.5,0.8365507786071199,0.6,0.00023313465122172007,1.0000164901926902,0.00023313080684979307,198.93246823287507,0.0,7.674835157787286e-07,2.175048283716917,0.014325917246590826,7.876057847904361e-05,0.00015437407274267645,0.0006044576588784665,0.0925598569301438,0.0925598569301438,0.0925598569301438,0.09255939400617272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.9040976973,595.6025557652546,0.0,0.0925598569301438,0.0925598570499189,0.0925598570499189,0.3716736507373613,0.3716736507373613,0.5,10.002922960410164,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,27518.4903423794,20877.047435962722,0.7586552596532292,0.9875607068603074,0.6069496653483567,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515687214206086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.18275756905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64502377179787,260.64502377179787,-12.50497622820211,244.8889864328533,276.40106111088727,123997.77158955466,124014.37686063077,-16.6052710761413,0.0,nan,276.40106111088727,3.251061110887292,270.09864617520736,-3.0513538247926135,263.796231239539,-9.35376876046098,257.4938163039342,-15.656183696065796,251.191401368366,-21.958598631633976,244.8889864328533,-28.261013567146676,1.0,1.0,28837.30492052088,28837.30492052088,275.62811689801697,2.4781168980169923,275.62811689801697,275.62811689801697,77189.34161910787,77189.65370175889,-0.3120826510130428,0.0,8545.783548066482,8545.783548066482,0.8860131696978644,3935.1164115845863,275.62811689801697,2.4781168980169923,1.0,0.002,0.12926707964951462,0.004902761662490365,0.00019965394895715506,0.0018003460506523358,0.09982697447857752,0.09982697447857752,0.0,-3.9050923952843597e-13,0.9999949600729791,0.9999949600729791,0.0,0.09255939055499429,4.6649492460064357e-07,0.0,0.0,0.0,1600073.8410047854,266.5956328352159,0.0,1.0,1284565.9958812466,2597.8933853784943,,,,,,,,,,,,,,,,,,2.0,15247.102292436914,1553.323126876496,0.3716736507373613,6.175347969391544,2.9279277251249196
2568.0,-30.012577373342815,5.008116279656428,35.054157101318935,24.61718557113784,5.001668982640111,-26.51115273773989,-40.010798641573615,1.500244347007736,-6.554372482391045,-6.554372482394819,40.10825457567992,41068.289197296464,25753.499679768473,25753.499679768473,66821.78887706494,77199.0254143644,77189.63430937665,25753.499679768473,102943.13398914512,102943.13398914512,102943.13398914512,130461.61703267644,125947.63896306955,4513.978069606887,0.0,90979.2676108026,54848.574061491614,40145.21505478999,27518.483043531312,67663.6980983213,20877.04174079749,1553.3229277974242,0.0,0.878353614222044,2.723232380966786,0.0014947059257719628,1.0,1.0,-6.554372482391045,333674.26743527706,1559206.150793947,4.672839061814639,1559206.150793947,4.672839061814639,0.7586552539168758,0.0925598171023355,3.9155385767637814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155385767637814,1.2847207707800734,1.2850202943626354,3.047774011146635,6457.867406763473,15247.098710070632,6454.114703863016,0.00033001992351135514,23235.44151772796,2369.355643132768,19291.78075920254,1967.2141617374475,0.8302739048226596,0.8302739048226597,35412.97293047899,35382.83765553947,1.0010647281457514,0.8,4276.530961190892,4272.891774033241,1.0010647281457514,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.035260575322,4632.441516551485,6.187717803286591,5.008116279656428,-3.7439204465459994,8.752036726202427,2.927932505010072,3.5,0.836552144288592,0.6,0.00023313080684979307,1.000016447795975,0.00023312697242491436,198.93259874252436,0.0,7.647703962430403e-07,2.167359302952776,0.01432668201698707,7.875936812118987e-05,0.0001543714387286032,0.0006044473234923722,0.09255981694892543,0.09255981694892543,0.09255981694892543,0.0925593622787868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.9514759549,595.6025401718713,0.0,0.09255981694892543,0.0925598171023355,0.0925598171023355,0.3716735093383537,0.3716735093383537,0.5,10.002909320691934,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27518.483043531312,20877.04174079749,0.7586552539168758,0.9875574459434218,0.606947157065235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515696705983727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.17506858829,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64493686872237,260.64493686872237,-12.505063131277609,244.8888316168954,276.4010421206937,123998.44470877787,124014.79020000208,-16.345491224211113,0.0,nan,276.4010421206937,3.2510421206937394,270.09860001986004,-3.0513999801399336,263.79615791904246,-9.35384208095752,257.4937158182815,-15.65628418171849,251.19127371756096,-21.958726282439017,244.8888316168954,-28.261168383104575,1.0,1.0,28837.30492052088,28837.30492052088,275.6281093111373,2.4781093111373025,275.6281093111373,275.6281093111373,77189.3256383523,77189.63430937665,-0.3086710243514972,0.0,8545.783548066482,8545.783548066482,0.8860131786265386,3935.1162696476003,275.6281093111373,2.4781093111373025,1.0,0.002,0.12926753735447002,0.004902758771758464,0.00019965465370415275,0.0018003453460696732,0.09982732685207638,0.09982732685207638,0.0,-2.261741141595941e-13,0.9999950550370117,0.9999950550370117,0.0,0.09255935939746573,4.5770486977550817e-07,0.0,0.0,0.0,1600073.8347675044,266.59562751760893,0.0,1.0,1284566.0140286817,2597.893311953406,,,,,,,,,,,,,,,,,,2.0,15247.098710070632,1553.3229277974242,0.3716735093383537,6.175347969391544,2.927932505010072
2569.0,-30.012734753492445,5.008087233485876,35.054154957220675,24.6171697852202,5.0016594335010724,-26.511295334786425,-40.010938270110614,1.500220014806095,-6.554379748082795,-6.554379748083467,40.10825234006659,41068.18639489537,25753.485558909913,25753.485558909913,66821.67195380529,77198.99311667572,77189.63045283385,25753.485558909913,102943.11601174377,102943.11601174377,102943.11601174377,130461.59994987461,125947.62946602122,4513.970483853396,0.0,90979.29210055657,54848.52787546164,40145.29358343882,27518.483938130837,67663.77752156966,20877.041830551294,1553.3231641278198,0.0,0.8783535833303356,2.7232316432897328,0.0014947059257719628,1.0,1.0,-6.554379748082795,333674.171694808,1559206.0541827378,4.672840113045523,1559206.0541827378,4.672840113045523,0.7586552325153034,0.09255978078576015,3.9155382087601693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155382087601693,1.2847208925154903,1.2850204112000119,3.0477734359044515,6457.866187894312,15247.095130587324,6454.1138207982,0.0003300201102085695,23235.449956026503,2369.3565035997517,19291.778119662707,1967.2138925792915,0.8302734896966806,0.8302734896966806,35412.970267835924,35382.83765553947,1.0010646340602436,0.8,4276.530639645578,4272.891774033241,1.0010646340602436,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.039335777746,4632.441516551485,6.187708351895586,5.008087233485876,-3.743930411524393,8.75201764501027,2.927937283089701,3.5,0.8365535094542003,0.6,0.00023312697242491436,1.0000163820587877,0.0002331231533877108,198.93272873055002,0.0,7.627921058055439e-07,2.1617528278529115,0.014327444809092876,7.875812353760504e-05,0.00015436884888730932,0.0006044371260605844,0.0925597807418035,0.0925597807418035,0.0925597807418035,0.09255934803317083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0032482518,595.6025232264205,0.0,0.0925597807418035,0.09255978078576015,0.09255978078576015,0.3716733693680908,0.3716733693680908,0.5,10.002896339248025,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27518.483938130837,20877.041830551294,0.7586552325153034,0.9875545587519714,0.6069449253229141,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515706173357499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.16946211318,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64485059081903,260.64485059081903,-12.505149409180945,244.88867767863803,276.4010235031479,123999.0154064682,124015.2433105671,-16.227904098891727,0.0,nan,276.4010235031479,3.2510235031479056,270.098554338166,-3.0514456618339523,263.7960851732096,-9.353914826790401,257.49361600830645,-15.65638399169353,251.1911468434463,-21.958853156553687,244.88867767863803,-28.261322321361945,1.0,1.0,28837.30492052088,28837.30492052088,275.6281015941684,2.478101594168436,275.6281015941684,275.6281015941684,77189.29227764123,77189.63045283385,-0.33817519262083806,0.0,8545.783548066482,8545.783548066482,0.8860132018918856,3935.11589980397,275.6281015941684,2.478101594168436,1.0,0.002,0.12926797326624112,0.004902755618275787,0.00019965532399216103,0.0018003446757597463,0.09982766199608051,0.09982766199608051,0.0,-2.4809277895943005e-13,0.9999952904803697,0.9999952904803697,0.0,0.09255934487365557,4.3591210458447735e-07,0.0,0.0,0.0,1600073.8262452157,266.5956202519172,0.0,1.0,1284566.0388243673,2597.893211629322,,,,,,,,,,,,,,,,,,2.0,15247.095130587324,1553.3231641278198,0.3716733693680908,6.175347969391544,2.927937283089701
2570.0,-30.01289149698484,5.008058269623103,35.05415282238242,24.617140273936116,5.001636167553552,-26.511438730529935,-40.01107419664038,1.5001834012218087,-6.554388892234783,-6.554388892172618,40.10824831997011,41068.07684954634,25753.475709996794,25753.475709996794,66821.55255954314,77198.97077105891,77189.59509959751,25753.475709996794,102943.07080959431,102943.07080959431,102943.07080959431,130461.54945174891,125947.58658886964,4513.962862879266,0.0,90979.32269858765,54848.47110165285,40145.39066326089,27518.4786421546,67663.86930541549,20877.037344588163,1553.3231509252587,0.0,0.878353549043883,2.723230714895055,0.0014947059257719628,1.0,1.0,-6.554388892234783,333674.05120178126,1559205.8804531381,4.67284127979807,1559205.8804531381,4.67284127979807,0.7586552155033511,0.09255974380010568,3.915538353656192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915538353656192,1.2847210716673247,1.2850205854869607,3.047773123682454,6457.865526333365,15247.09155849255,6454.112558048389,0.00033002015327714666,23235.45691070408,2369.3572127794996,19291.77434521902,1967.213507693149,0.8302730787416411,0.8302730787416411,35412.97131621258,35382.83765553947,1.001064671105032,0.8,4276.530766249329,4272.891774033241,1.001064671105032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.043399712206,4632.441516551485,6.1876999436809275,5.008058269623103,-3.74394178550646,8.752000055129562,2.927942047961012,3.5,0.8365548708460034,0.6,0.0002331231533877108,1.0000163158081345,0.0002331193498571261,198.93285819287806,0.0,7.597314920271759e-07,2.1530790484050164,0.014328204540584904,7.875691196945006e-05,0.00015436624141826073,0.0006044269387829509,0.09255974368209634,0.09255974368209634,0.09255974368209634,0.09255931207840139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0462297722,595.6025090520234,0.0,0.09255974368209634,0.09255974380010568,0.09255974380010568,0.3716732330502882,0.3716732330502882,0.5,10.002883391357358,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,27518.4786421546,20877.037344588163,0.7586552155033511,0.987551454646048,0.606942483058081,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515715602892705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.160788333735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6447636353096,260.6447636353096,-12.505236364690404,244.8885244437714,276.4010028269957,123999.42899541443,124015.78434881712,-16.355353402703255,0.0,nan,276.4010028269957,3.251002826995716,270.0985071502678,-3.051492849732199,263.79601147357437,-9.35398852642561,257.4935157969262,-15.656484203073774,251.19102012032212,-21.958979879677855,244.8885244437714,-28.26147555622859,1.0,1.0,28837.30492052088,28837.30492052088,275.6280883131577,2.478088313157741,275.6280883131577,275.6280883131577,77189.23774811113,77189.59509959751,-0.35735148638195824,0.0,8545.783548066482,8545.783548066482,0.8860131927314966,3935.116045424473,275.6280883131577,2.478088313157741,1.0,0.002,0.12926840847463483,0.004902752126031495,0.00019965599242309867,0.0018003440071370559,0.09982799621154934,0.09982799621154934,0.0,-4.3984564254695435e-13,0.9999952980807706,0.9999952980807706,0.0,0.09255930859166643,4.3520843924304064e-07,0.0,0.0,0.0,1600073.8155195876,266.5956111077652,0.0,1.0,1284566.0700306848,2597.893085367622,,,,,,,,,,,,,,,,,,2.0,15247.09155849255,1553.3231509252587,0.3716732330502882,6.175347969391544,2.927942047961012
2571.0,-30.013047938971148,5.008029447814041,35.054150635666126,24.617129831481748,5.00162798697661,-26.511580346375773,-40.0112136156298,1.5001603946017799,-6.554394761201024,-6.554394761213718,40.10824255498456,41067.96744856569,25753.45871297753,25753.45871297753,66821.42616154322,77198.9353876745,77189.54499441468,25753.45871297753,102943.00370739221,102943.00370739221,102943.00370739221,130461.46703288132,125947.51217308846,4513.9548597928615,0.0,90979.34094493368,54848.415248724814,40145.472995787626,27518.463325489112,67663.93632127673,20877.025839033482,1553.3225838801475,0.0,0.8783535391588398,2.7232301190261663,0.0014947059257719628,1.0,1.0,-6.554394761201024,333673.97386609006,1559205.6313181738,4.67284161618165,1559205.6313181738,4.67284161618165,0.7586552196646836,0.09255970328896211,3.9155370401437914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155370401437914,1.2847211871383772,1.2850206960982027,3.047771827337389,6457.86277953373,15247.087993906134,6454.112732835483,0.0003300207350023775,23235.46936529366,2369.358482794192,19291.77486766934,1967.2135609682555,0.8302726561867981,0.830272656186798,35412.961812461246,35382.83765553947,1.0010643352863677,0.8,4276.529618560123,4272.891774033241,1.0010643352863677,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.047443532121,4632.441516551485,6.1876898479374045,5.008029447814041,-3.7439506587863134,8.751980106600353,2.9279467892515516,3.5,0.8365562255004433,0.6,0.0002331193498571261,1.0000162844442788,0.00023311555369988135,198.93298740632528,0.0,7.566472104385318e-07,2.144338194382799,0.014328961187795343,7.875566928948847e-05,0.00015436368056763764,0.0006044167089155096,0.09255970302934143,0.09255970302934143,0.09255970302934143,0.09255925699483519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.08285895933,595.602496857679,0.0,0.09255970302934143,0.09255970328896211,0.09255970328896211,0.3716730996653535,0.3716730996653535,0.5,10.002870010932657,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27518.463325489112,20877.025839033482,0.7586552196646836,0.9875486085271011,0.6069402651003025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515724994293808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.152047479714,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6446775242072,260.6446775242072,-12.505322475792752,244.8883719736188,276.40098307494316,123999.99189018311,124016.18842067006,-16.19653048698168,0.0,nan,276.40098307494316,3.2509830749431785,270.0984608545904,-3.0515391454095493,263.79593863428335,-9.354061365716632,257.4934164140157,-15.656583585984265,251.1908941937921,-21.959105806207873,244.8883719736188,-28.261628026381175,1.0,1.0,28837.30492052088,28837.30492052088,275.6280765809699,2.478076580969912,275.6280765809699,275.6280765809699,77189.22358532307,77189.54499441468,-0.3214090916153509,0.0,8545.783548066482,8545.783548066482,0.8860132757723141,3935.1147253445106,275.6280765809699,2.478076580969912,1.0,0.002,0.1292688577103483,0.004902749170090916,0.000199656683863029,0.001800343315615772,0.09982834193151449,0.09982834193151449,0.0,-5.211989693998387e-13,0.9999951465324437,0.9999951465324437,0.0,0.09255925405344517,4.4923551693357844e-07,0.0,0.0,0.0,1600073.8086355876,266.59560523879895,0.0,1.0,1284566.0900597489,2597.893004329432,,,,,,,,,,,,,,,,,,2.0,15247.087993906134,1553.3225838801475,0.3716730996653535,6.175347969391544,2.9279467892515516
2572.0,-30.013203899374794,5.008000753681389,35.054148496659614,24.617118655610852,5.001622501581698,-26.51172125928127,-40.011349157989,1.5001398614661137,-6.554401246229247,-6.55440124623814,40.108239556148305,41067.85172359122,25753.443333180992,25753.443333180992,66821.29505677221,77198.9003744176,77189.53202527117,25753.443333180992,102942.97535845215,102942.97535845215,102942.97535845215,130461.43571991319,125947.48844777621,4513.947272136982,0.0,90979.36289179801,54848.35635224407,40145.5628217266,27518.460361461046,67664.02318318764,20877.02319591006,1553.3226184319535,0.0,0.8783535154051884,2.7232294606094007,0.0014947059257719628,1.0,1.0,-6.554401246229247,333673.88841253304,1559205.5017245535,4.672842424507762,1559205.5017245535,4.672842424507762,0.75865520533074,0.09255966713264963,3.9155364249621853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155364249621853,1.2847212910240935,1.28502079513088,3.0477711020426717,6457.8612427212565,15247.08443013511,6454.112075958208,0.0003300210043484439,23235.478620959744,2369.3594266094688,19291.772904219208,1967.213360752062,0.8302722409521152,0.830272240952115,35412.95736139303,35382.83765553947,1.001064178006189,0.8,4276.529081041539,4272.891774033241,1.001064178006189,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.051482726534,4632.441516551485,6.187680147654031,5.008000753681389,-3.7439599702473774,8.751960723928766,2.927951525121857,3.5,0.8365575786062448,0.6,0.00023311555369988135,1.0000162343354735,0.00023311176928521594,198.93311622215612,0.0,7.551809013626959e-07,2.14018267446188,0.014329716368696706,7.875446118038232e-05,0.00015436109251949903,0.0006044064803570564,0.09255966703966947,0.09255966703966947,0.09255966703966947,0.0925592341718103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1309645981,595.6024810671144,0.0,0.09255966703966947,0.09255966713264963,0.09255966713264963,0.3716729667691444,0.3716729667691444,0.5,10.002857024516988,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27518.460361461046,20877.02319591006,0.75865520533074,0.9875454032029118,0.6069377756685812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515734367641522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.147891959794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64459239277267,260.64459239277267,-12.505407607227312,244.88822023682727,276.4009645488674,124000.59746242609,124016.60972726505,-16.012264838958203,0.0,nan,276.4009645488674,3.2509645488674437,270.09841568636625,-3.0515843136337253,263.7958668239201,-9.35413317607987,257.49331796151097,-15.65668203848901,251.19076909914415,-21.95923090085583,244.88822023682727,-28.26177976317271,1.0,1.0,28837.30492052088,28837.30492052088,275.6280685783382,2.4780685783381955,275.6280685783382,275.6280685783382,77189.20378245908,77189.53202527117,-0.32824281208741013,0.0,8545.783548066482,8545.783548066482,0.8860133146643576,3935.1141070869962,275.6280685783382,2.4780685783381955,1.0,0.002,0.1292692936955972,0.004902746158222067,0.00019965735458475026,0.0018003426449074735,0.09982867729237513,0.09982867729237513,0.0,-5.077761128235991e-13,0.9999952896798614,0.9999952896798614,0.0,0.09255923114698551,4.359856641171409e-07,0.0,0.0,0.0,1600073.8010289758,266.59559875377073,0.0,1.0,1284566.112191251,2597.8929147847184,,,,,,,,,,,,,,,,,,2.0,15247.08443013511,1553.3226184319535,0.3716729667691444,6.175347969391544,2.927951525121857
