time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2573.0,-30.01335926390994,5.00797217594982,35.054146416250134,24.617102939542406,5.00161224337318,-26.51186211318633,-40.011484700348205,1.5001150926335658,-6.554408274853699,-6.5544082748140875,40.1082369685521,41067.73983238296,25753.429354655822,25753.429354655822,66821.16918703879,77198.86882753231,77189.52257929418,25753.429354655822,102942.95193395,102942.95193395,102942.95193395,130461.41132128771,125947.47134619979,4513.939975087925,0.0,90979.3866547322,54848.299609356014,40145.6522726402,27518.459387337713,67664.11165997792,20877.021957684083,1553.3227595720641,0.0,0.878353487138682,2.7232287470020817,0.0014947059257719628,1.0,1.0,-6.554408274853699,333673.7957959932,1559205.3899017381,4.672843386404337,1559205.3899017381,4.672843386404337,0.7586551871901082,0.09255963252286843,3.9155359414203317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155359414203317,1.2847214146987513,1.2850209139721982,3.04777043226797,6457.859823549035,15247.080870797057,6454.11134031551,0.0003300212434784317,23235.487559266305,2369.3603380630802,19291.77070533395,1967.2131365281673,0.830271826925379,0.830271826925379,35412.9538627874,35382.83765553947,1.0010640543816391,0.8,4276.528658543961,4272.891774033241,1.0010640543816391,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.055513798254,4632.441516551485,6.1876707961431014,5.00797217594982,-3.743969670030567,8.751941845980387,2.92795625147153,3.5,0.8365589289918657,0.6,0.00023311176928521594,1.0000161723300494,0.00023310799938571275,198.93324454597445,0.0,7.528454024656379e-07,2.1335638705876177,0.014330469214099173,7.875325308840837e-05,0.00015435851619680758,0.0006043963180329125,0.0925596324595895,0.0925596324595895,0.0925596324595895,0.09255921534874169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.17877777625,595.6024653918383,0.0,0.0925596324595895,0.09255963252286843,0.09255963252286843,0.37167283571627174,0.37167283571627174,0.5,10.002844511255484,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,27518.459387337713,20877.021957684083,0.7586551871901082,0.9875422516861665,0.6069353284168478,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515743712146327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.14127315592,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6445076831713,260.6445076831713,-12.50549231682868,244.88806915959358,276.4009462068915,124001.13572771272,124017.06865134508,-15.932923632343673,0.0,nan,276.4009462068915,3.2509462068915127,270.0983707973478,-3.0516292026521796,263.79579538784316,-9.35420461215682,257.4932199783878,-15.656780021612178,251.19064456896373,-21.959355431036244,244.88806915959358,-28.261930840406393,1.0,1.0,28837.30492052088,28837.30492052088,275.6280604444245,2.4780604444245,275.6280604444245,275.6280604444245,77189.17047768537,77189.52257929418,-0.352101608805242,0.0,8545.783548066482,8545.783548066482,0.886013345234079,3935.1136211274334,275.6280604444245,2.4780604444245,1.0,0.002,0.12926971391193176,0.00490274311470307,0.0001996580007282279,0.0018003419990633503,0.09982900036411395,0.09982900036411395,0.0,-2.0842182146818544e-13,0.9999954600468047,0.9999954600468047,0.0,0.092559212306469,4.2021639942526565e-07,0.0,0.0,0.0,1600073.7927847528,266.5955917251463,0.0,1.0,1284566.136177891,2597.892817734072,,,,,,,,,,,,,,,,,,2.0,15247.080870797057,1553.3227595720641,0.37167283571627174,6.175347969391544,2.92795625147153
2574.0,-30.01351394806131,5.007943675735622,35.05414433509412,24.617079155892156,5.001588522778888,-26.512003700973956,-40.0116203474812,1.500078275851036,-6.554417376856293,-6.554417376848844,40.10823278701683,41067.62337943949,25753.420075488546,25753.420075488546,66821.04345492803,77198.84375992695,77189.48383096304,25753.420075488546,102942.9039064516,102942.9039064516,102942.9039064516,130461.35720732377,125947.42460724447,4513.932600079303,0.0,90979.40870190965,54848.23008754278,40145.75401596318,27518.453300872177,67664.20731683535,20877.016906210505,1553.3227075200286,0.0,0.8783534536950967,2.723227822887597,0.0014947059257719628,1.0,1.0,-6.554417376856293,333673.6758584832,1559205.2091966423,4.67284452447465,1559205.2091966423,4.67284452447465,0.7586551714208742,0.09255959741950383,3.9155347109657437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155347109657437,1.2847215946997548,1.285021089171641,3.0477690474883175,6457.85688936712,15247.077318197558,6454.111649714499,0.0003300218740098587,23235.500491699157,2369.3616568042253,19291.771630148236,1967.2132308329794,0.8302714046138231,0.8302714046138231,35412.9449599892,35382.83765553947,1.00106373979792,0.8,4276.527583426879,4272.891774033241,1.00106373979792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.059534027767,4632.441516551485,6.187662589863554,5.007943675735622,-3.7439809273546,8.751924603090222,2.927960965111976,3.5,0.8365602757462788,0.6,0.00023310799938571275,1.0000161015268823,0.0002331042460514286,198.9333723079728,0.0,7.499583397823753e-07,2.1253819349432517,0.014331219172438955,7.875204407973636e-05,0.0001543559553059764,0.0006043861008448275,0.09255959729717127,0.09255959729717127,0.09255959729717127,0.09255917731333081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.21929604345,595.6024520105369,0.0,0.09255959729717127,0.09255959741950383,0.09255959741950383,0.37167270791151097,0.37167270791151097,0.5,10.002831912385073,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27518.453300872177,20877.016906210505,0.7586551714208742,0.9875389974206121,0.6069327493506536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515753020960576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.133091220276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.644422156703,260.644422156703,-12.505577843296976,244.8879186171358,276.40092569641195,124001.48375685043,124017.57032401786,-16.086567167461673,0.0,nan,276.40092569641195,3.2509256964119686,270.09832428046883,-3.051675719531147,263.7957228645753,-9.354277135424695,257.4931214487223,-15.656878551277657,251.1905200329039,-21.959479967096087,244.8879186171358,-28.26208138286418,1.0,1.0,28837.30492052088,28837.30492052088,275.6280468081851,2.478046808185127,275.6280468081851,275.6280468081851,77189.1176184812,77189.48383096304,-0.3662124818365555,0.0,8545.783548066482,8545.783548066482,0.8860134230239379,3935.1123845205725,275.6280468081851,2.478046808185127,1.0,0.002,0.12927013743521448,0.0049027396795963876,0.0001996586511286319,0.0018003413485909447,0.09982932556431595,0.09982932556431595,0.0,-2.804232540620788e-13,0.9999954243215508,0.9999954243215508,0.0,0.09255917389654865,4.2352295518348417e-07,0.0,0.0,0.0,1600073.7821085607,266.5955826231437,0.0,1.0,1284566.1672403566,2597.892692054427,,,,,,,,,,,,,,,,,,2.0,15247.077318197558,1553.3227075200286,0.37167270791151097,6.175347969391544,2.927960965111976
2575.0,-30.013668276473762,5.007915311581881,35.05414219351732,24.617063404899113,5.001578063214008,-26.512143642505162,-40.01175571521742,1.5000534294877046,-6.554423278150352,-6.554423278230535,40.1082268828793,41067.515091440364,25753.40379575674,25753.40379575674,66820.9188871971,77198.81258623718,77189.4305215548,25753.40379575674,102942.83431731153,102942.83431731153,102942.83431731153,130461.27168406526,125947.34689494083,4513.924789124423,0.0,90979.43229526759,54848.176470243794,40145.83980558199,27518.437366753722,67664.27717233571,20877.004954817476,1553.3221117013188,0.0,0.8783534441642431,2.723227223736995,0.0014947059257719628,1.0,1.0,-6.554423278150352,333673.5980968736,1559204.954049326,4.672844848805361,1559204.954049326,4.672844848805361,0.7586551764032916,0.09255955865937286,3.9155342114567406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155342114567406,1.2847217186729545,1.2850212083515,3.047768364577247,6457.855442360509,15247.073774049595,6454.110940514102,0.0003300221208678134,23235.50948145578,2369.362573504284,19291.76951030079,1967.2130146686984,0.8302709921509368,0.8302709921509368,35412.94134585496,35382.83765553947,1.0010636120911347,0.8,4276.527146977868,4272.891774033241,1.0010636120911347,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.063533576203,4632.441516551485,6.187652732352319,5.007915311581881,-3.7439897421081874,8.751905053690068,2.927965654507276,3.5,0.8365616155735074,0.6,0.0002331042460514286,1.0000160645169967,0.00023310050140446184,198.9334997762914,0.0,7.466634465473024e-07,2.116044207515055,0.014331965835885502,7.875083757840431e-05,0.00015435340847302426,0.0006043760515310832,0.09255955840106508,0.09255955840106508,0.09255955840106508,0.09255912044103917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2540845781,595.6024404079191,0.0,0.09255955840106508,0.09255955865937286,0.09255955865937286,0.37167258224281485,0.37167258224281485,0.5,10.002818774189583,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,27518.437366753722,20877.004954817476,0.7586551764032916,0.9875361369339593,0.6069305223913729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515762289020309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.123753492844,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64433719977853,260.64433719977853,-12.505662800221444,244.8877686942226,276.40090570547625,124002.0310249561,124018.01046787386,-15.979442917768399,0.0,nan,276.40090570547625,3.2509057054762707,270.09827830313543,-3.051721696864547,263.79565090084986,-9.354349099150113,257.49302349860136,-15.656976501398617,251.1903960963856,-21.95960390361438,244.8877686942226,-28.26223130577739,1.0,1.0,28837.30492052088,28837.30492052088,275.62803466870855,2.478034668708574,275.62803466870855,275.62803466870855,77189.09793076923,77189.4305215548,-0.3325907855614787,0.0,8545.783548066482,8545.783548066482,0.8860134546031069,3935.1118825140243,275.62803466870855,2.478034668708574,1.0,0.002,0.129270578567409,0.004902736751355075,0.0001996593300392839,0.0018003406694093926,0.09982966501964194,0.09982966501964194,0.0,-5.513237436027829e-13,0.999995234074174,0.999995234074174,0.0,0.0925591175273818,4.411319910568595e-07,0.0,0.0,0.0,1600073.7751866393,266.5955767218496,0.0,1.0,1284566.187379741,2597.8926105698833,,,,,,,,,,,,,,,,,,2.0,15247.073774049595,1553.3221117013188,0.37167258224281485,6.175347969391544,2.927965654507276
2576.0,-30.013822178874534,5.007887076832919,35.0541400832083,24.617051775008463,5.001573936908152,-26.512282567298566,-40.01189094325525,1.500034325299414,-6.554429385240212,-6.554429385238659,40.1082235000787,41067.41108525729,25753.388215649287,25753.388215649287,66820.79930090658,77198.77846049154,77189.41223078973,25753.388215649287,102942.80044643903,102942.80044643903,102942.80044643903,130461.23288785873,125947.31560838244,4513.917279476289,0.0,90979.45630452243,54848.13048233937,40145.9175802034,27518.4324414197,67664.3500216231,20877.000922158113,1553.322043999438,0.0,0.8783534239214702,2.723226603692336,0.0014947059257719628,1.0,1.0,-6.554429385240212,333673.51762349886,1559204.8078615966,4.672845537657945,1559204.8078615966,4.672845537657945,0.7586551656458034,0.09255952342372992,3.915534007863867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915534007863867,1.2847218157682465,1.2850213006583464,3.0477679757640215,6457.85461851194,15247.070231872129,6454.1098037435,0.00033002220690155683,23235.516821409652,2369.36332197128,19291.76611241739,1967.2126681810191,0.8302705836369254,0.8302705836369254,35412.93987278444,35382.83765553947,1.0010635600396376,0.8,4276.526969087362,4272.891774033241,1.0010635600396376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.067527616277,4632.441516551485,6.187643051144564,5.007887076832919,-3.743998684571748,8.751885761404667,2.9279703374471233,3.5,0.8365629535563209,0.6,0.00023310050140446184,1.0000160201920172,0.00023309676714949353,198.93362689288705,0.0,7.449357265219278e-07,2.1111478489631432,0.014332710771612025,7.874963233923368e-05,0.00015435086906522816,0.0006043660769682438,0.0925595233092726,0.0925595233092726,0.0925595233092726,0.09255909319913862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2999351769,595.6024253318142,0.0,0.0925595233092726,0.09255952342372992,0.09255952342372992,0.3716724560005445,0.3716724560005445,0.5,10.002805870403625,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27518.4324414197,20877.000922158113,0.7586551656458034,0.9875333063799925,0.6069283318635827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515771535776838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.118857134294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.644253323317,260.644253323317,-12.505746676682975,244.88761940936226,276.40088723741223,124002.6566359265,124018.43285499352,-15.776219066980902,0.0,nan,276.40088723741223,3.2508872374122575,270.09823367170947,-3.051766328290512,263.79558010607343,-9.354419893926547,257.49292654045814,-15.657073459541834,251.19027297488643,-21.95972702511355,244.88761940936226,-28.26238059063772,1.0,1.0,28837.30492052088,28837.30492052088,275.62802642137416,2.4780264213741816,275.62802642137416,275.62802642137416,77189.08324507346,77189.41223078973,-0.3289857162744738,0.0,8545.783548066482,8545.783548066482,0.8860134674743337,3935.1116779031863,275.62802642137416,2.4780264213741816,1.0,0.002,0.1292710117393554,0.004902733819766859,0.00019965999657082552,0.0018003400028116978,0.09982999828541275,0.09982999828541275,0.0,-6.174765559974205e-13,0.999995320066901,0.999995320066901,0.0,0.09255909025135262,4.3317237730299856e-07,0.0,0.0,0.0,1600073.768023328,266.59557061475977,0.0,1.0,1284566.20822145,2597.892526243737,,,,,,,,,,,,,,,,,,2.0,15247.070231872129,1553.322043999438,0.3716724560005445,6.175347969391544,2.9279703374471233
2577.0,-30.013975351076514,5.007858901223228,35.05413800587669,24.617022124025993,5.001550315798523,-26.512422784391287,-40.012026380840666,1.4999977491826257,-6.554439258822754,-6.554439258813191,40.108220230491995,41067.31479596848,25753.381097333102,25753.381097333102,66820.69589330158,77198.75751110542,77189.38372062602,25753.381097333102,102942.76481795912,102942.76481795912,102942.76481795912,130461.19576303239,125947.28580842049,4513.909954611901,0.0,90979.48683754321,54848.085478101275,40146.00151049104,27518.430945073276,67664.43245556433,20876.999128899748,1553.322228710961,0.0,0.8783533828229952,2.72322560124095,0.0014947059257719628,1.0,1.0,-6.554439258822754,333673.3875189278,1559204.6665662634,4.6728469362208775,1559204.6665662634,4.6728469362208775,0.7586551417328331,0.09255949042907306,3.915534176024316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915534176024316,1.2847219945700006,1.2850214747040523,3.047767682482041,6457.853997082617,15247.06669308482,6454.108529407268,0.0003300222407925023,23235.523621433516,2369.3640153807382,19291.76230334111,1967.2122797633353,0.8302701767196459,0.8302701767196459,35412.94108948813,35382.83765553947,1.001063603032317,0.8,4276.527116018573,4272.891774033241,1.001063603032317,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.071514628978,4632.441516551485,6.187635413474834,5.007858901223228,-3.7440104681796935,8.751869369402922,2.9279750121504895,3.5,0.8365642891858541,0.6,0.00023309676714949353,1.0000159442027334,0.00023309305066663796,198.933753406513,0.0,7.428688845898458e-07,2.105290418927623,0.014333453640496614,7.874842524953281e-05,0.00015434834189996072,0.0006043562077219821,0.09255949037198838,0.09255949037198838,0.09255949037198838,0.09255906580274265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3455296718,595.6024103445483,0.0,0.09255949037198838,0.09255949042907306,0.09255949042907306,0.3716723301141596,0.3716723301141596,0.5,10.002793133298768,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27518.430945073276,20876.999128899748,0.7586551417328331,0.9875305750503881,0.6069261694160762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515780757019614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.11299970426,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64416862500076,260.64416862500076,-12.505831374999218,244.8874705954502,276.40086665468857,124003.04348941243,124018.97428973888,-15.930800326427594,0.0,nan,276.40086665468857,3.2508666546885934,270.0981874427536,-3.0518125572463646,263.79550823087436,-9.354491769125616,257.4928290190248,-15.657170980975195,251.1901498072129,-21.959850192787087,244.8874705954502,-28.26252940454978,1.0,1.0,28837.30492052088,28837.30492052088,275.6280132116323,2.4780132116323443,275.6280132116323,275.6280132116323,77189.02831052458,77189.38372062602,-0.35541010144515894,0.0,8545.783548066482,8545.783548066482,0.8860134568431597,3935.1118469044377,275.6280132116323,2.4780132116323443,1.0,0.002,0.12927143996065849,0.004902730225774706,0.000199660653910725,0.0018003393457824736,0.0998303269553625,0.0998303269553625,0.0,-3.0680145923778213e-13,0.999995373554988,0.999995373554988,0.0,0.09255906220768026,4.282213928069295e-07,0.0,0.0,0.0,1600073.7564421087,266.5955607411772,0.0,1.0,1284566.2419170898,2597.8923899102174,,,,,,,,,,,,,,,,,,2.0,15247.06669308482,1553.322228710961,0.3716723301141596,6.175347969391544,2.9279750121504895
2578.0,-30.01412830366182,5.007830865050396,35.054135871268464,24.61701133232566,5.00154261160587,-26.51256121212885,-40.01216153902931,1.4999755203023903,-6.554444802831426,-6.554444802820594,40.10821442540382,41067.20524980333,25753.364435665822,25753.364435665822,66820.56968546915,77198.72352932881,77189.33244008686,25753.364435665822,102942.69687575268,102942.69687575268,102942.69687575268,130461.11197568642,125947.20987053974,4513.902105146682,0.0,90979.50612154331,54848.02913843102,40146.085536791434,27518.41509993375,67664.50063672519,20876.987264840198,1553.3216283811976,0.0,0.8783533748526402,2.7232250383654257,0.0014947059257719628,1.0,1.0,-6.554444802831426,333673.31446533266,1559204.4156994293,4.672847207448544,1559204.4156994293,4.672847207448544,0.758655147435815,0.09255945184146258,3.915533095510241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915533095510241,1.2847221062234553,1.285021581608638,3.0477665765558184,6457.851653757658,15247.063163795743,6454.108443705414,0.0003300227196002396,23235.534958410964,2369.3651714307093,19291.762047172535,1967.2122536414104,0.8302697605931025,0.8302697605931025,35412.93327156483,35382.83765553947,1.0010633267830837,0.8,4276.526171912831,4272.891774033241,1.0010633267830837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.075476719753,4632.441516551485,6.1876255199395755,5.007830865050396,-3.744018956587524,8.75184982163792,2.9279796576362878,3.5,0.8365656164675108,0.6,0.00023309305066663796,1.0000159213618973,0.00023308933956690833,198.93387973888676,0.0,7.393338839291824e-07,2.095272227055303,0.014334192974380542,7.874722066701241e-05,0.00015434582999962555,0.0006043462055175312,0.09255945158746329,0.09255945158746329,0.09255945158746329,0.09255901005907465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3813148124,595.6023984227077,0.0,0.09255945158746329,0.09255945184146258,0.09255945184146258,0.3716722050579018,0.3716722050579018,0.5,10.002779887729876,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27518.41509993375,20876.987264840198,0.758655147435815,0.9875277147793211,0.6069239388949829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515789934522783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.102981512384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64408472122176,260.64408472122176,-12.505915278778218,244.8873223494913,276.4008470930842,124003.59840066596,124019.37975871314,-15.781358047190476,0.0,nan,276.4008470930842,3.2508470930842464,270.09814214428906,-3.051857855710921,263.79543719553214,-9.354562804467832,257.49273224680945,-15.657267753190524,251.19002729812428,-21.9599727018757,244.8873223494913,-28.262677650508664,1.0,1.0,28837.30492052088,28837.30492052088,275.6280016669418,2.47800166694185,275.6280016669418,275.6280016669418,77189.01558629438,77189.33244008686,-0.31685379247937817,0.0,8545.783548066482,8545.783548066482,0.886013525153711,3935.110760987792,275.6280016669418,2.47800166694185,1.0,0.002,0.12927188461671774,0.0049027273474174455,0.00019966133841054455,0.0018003386609362839,0.09983066920527227,0.09983066920527227,0.0,-6.531715272817262e-13,0.9999951959946894,0.9999951959946894,0.0,0.09255900718536439,4.446560981884176e-07,0.0,0.0,0.0,1600073.7499392626,266.59555519716855,0.0,1.0,1284566.2608371617,2597.892313359061,,,,,,,,,,,,,,,,,,2.0,15247.063163795743,1553.3216283811976,0.3716722050579018,6.175347969391544,2.9279796576362878
2579.0,-30.014280622233528,5.007802910607393,35.05413375874578,24.616991250682645,5.001526156646019,-26.512699944339953,-40.01229296028612,1.4999454788727602,-6.554453332870196,-6.554453332912306,40.10821079166211,41067.087966470295,25753.354571755106,25753.354571755106,66820.4425382254,77198.69632422035,77189.30285001265,25753.354571755106,102942.65742176776,102942.65742176776,102942.65742176776,130461.06852800596,125947.1740052862,4513.894522719753,0.0,90979.53005773727,54847.962824185815,40146.18581505717,27518.411106238196,67664.59692129536,20876.98375208126,1553.3216630160705,0.0,0.8783533424257818,2.723224172322615,0.0014947059257719628,1.0,1.0,-6.554453332870196,333673.2020647442,1559204.2586675985,4.672848310920272,1559204.2586675985,4.672848310920272,0.7586551298867914,0.09255941731214845,3.9155324604743873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155324604743873,1.2847222544103525,1.2850217250620979,3.047765730711573,6457.849861515201,15247.059633800582,6454.107978708571,0.00033002305609719203,23235.54483997679,2369.3661790699975,19291.760657265855,1967.2121119103726,0.8302693476795239,0.8302693476795239,35412.92867684281,35382.83765553947,1.0010631644268762,0.8,4276.52561704637,4272.891774033241,1.0010631644268762,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.079434632354,4632.441516551485,6.187617265894387,5.007802910607393,-3.744029688061652,8.751832598669045,2.927984298226189,3.5,0.8365669423503397,0.6,0.00023308933956690833,1.000015855384523,0.00023308564390439742,198.93400554773274,0.0,7.382634673132584e-07,2.0922386663657746,0.014334931237847856,7.874604940582155e-05,0.00015434329016108676,0.0006043361626821524,0.09255941721576982,0.09255941721576982,0.09255941721576982,0.09255897927010631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.4270838622,595.6023833608024,0.0,0.09255941721576982,0.09255941731214845,0.09255941731214845,0.37167207850574124,0.37167207850574124,0.5,10.002766749156585,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,27518.411106238196,20876.98375208126,0.7586551298867914,0.9875244304779964,0.6069213419572693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515799098878408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.0999479517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64400072962525,260.64400072962525,-12.50599927037473,244.8871745981817,276.4008268611989,124004.05120392548,124019.84907904979,-15.797875124305701,0.0,nan,276.4008268611989,3.2508268611989024,270.0980964085263,-3.0519035914736605,263.79536595587695,-9.354634044123031,257.4926355032693,-15.657364496730679,251.18990505069831,-21.960094949301663,244.8871745981817,-28.262825401818276,1.0,1.0,28837.30492052088,28837.30492052088,275.62798967431513,2.477989674315154,275.62798967431513,275.62798967431513,77188.97836224604,77189.30285001265,-0.32448776661476586,0.0,8545.783548066482,8545.783548066482,0.8860135653009414,3935.1101227767595,275.62798967431513,2.477989674315154,1.0,0.002,0.1292723260718193,0.004902723941307124,0.0001996620167413258,0.001800337982718172,0.0998310083706629,0.0998310083706629,0.0,-5.405021048787706e-13,0.999995230572485,0.999995230572485,0.0,0.09255897585671674,4.4145543170453324e-07,0.0,0.0,0.0,1600073.7399339518,266.5955466671298,0.0,1.0,1284566.2899476772,2597.8921955771016,,,,,,,,,,,,,,,,,,2.0,15247.059633800582,1553.3216630160705,0.37167207850574124,6.175347969391544,2.927984298226189
2580.0,-30.014432473082632,5.007775072780649,35.054131627285635,24.616975639387988,5.001514758151476,-26.51283774996349,-40.01242801370097,1.499920035187656,-6.554459977656791,-6.554459977659631,40.10820602116398,41066.987066561414,25753.340609248142,25753.340609248142,66820.32767580956,77198.66608392764,77189.26278608684,25753.340609248142,102942.60339533498,102942.60339533498,102942.60339533498,130461.00401972834,125947.11730798637,4513.886711741972,0.0,90979.55267713664,54847.9146572245,40146.264466569046,27518.400624393358,67664.6650909624,20876.975683346278,1553.3213439635979,0.0,0.8783533245485986,2.723223497686935,0.0014947059257719628,1.0,1.0,-6.554459977656791,333673.1145062008,1559204.0525107486,4.672848919272976,1559204.0525107486,4.672848919272976,0.75865512564855,0.09255938012463898,3.91553180062601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91553180062601,1.2847223810586623,1.285021846991782,3.0477649166502854,6457.848136617017,15247.056111408407,6454.107471056918,0.000330023375477425,23235.554532488015,2369.3671674310817,19291.759139861093,1967.2119571781489,0.8302689360345286,0.8302689360345286,35412.92390259273,35382.83765553947,1.0010629957269839,0.8,4276.525040499795,4272.891774033241,1.0010629957269839,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.0833737176545,4632.441516551485,6.187608055108409,5.007775072780649,-3.7440389761121984,8.751814048892847,2.9279889167443,3.5,0.8365682619269429,0.6,0.00023308564390439742,1.0000158067169318,0.00023308195964383944,198.93413097039885,0.0,7.351929464472751e-07,2.083536810231578,0.014335666430794303,7.874484579065163e-05,0.0001543407981137458,0.0006043263031483705,0.09255937993886633,0.09255937993886633,0.09255937993886633,0.09255893544460457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.46830386354,595.6023697223936,0.0,0.09255937993886633,0.09255938012463898,0.09255938012463898,0.37167195105971157,0.37167195105971157,0.5,10.00275341397642,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27518.400624393358,20876.975683346278,0.75865512564855,0.9875217380590329,0.6069192393305218,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515808225257252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.091246095566,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64391716837486,260.64391716837486,-12.506082831625122,244.88702737833856,276.4008069585426,124004.5682032401,124020.28513426716,-15.71693102705971,0.0,nan,276.4008069585426,3.2508069585426256,270.0980510424305,-3.0519489575694934,263.7952951263429,-9.354704873657056,257.49253921030027,-15.657460789699712,251.18978329429402,-21.96021670570596,244.88702737833856,-28.26297262166142,1.0,1.0,28837.30492052088,28837.30492052088,275.62797834141656,2.4779783414165877,275.62797834141656,275.62797834141656,77188.9540716793,77189.26278608684,-0.30871440753981005,0.0,8545.783548066482,8545.783548066482,0.8860136070168289,3935.10945962914,275.62797834141656,2.4779783414165877,1.0,0.002,0.12927277385608416,0.004902720849924691,0.00019966270562101198,0.0018003372935311945,0.099831352810506,0.099831352810506,0.0,-8.477936234985162e-13,0.9999951621903646,0.9999951621903646,0.0,0.09255893233997796,4.4778466101821626e-07,0.0,0.0,0.0,1600073.732139946,266.5955400223432,0.0,1.0,1284566.3126243802,2597.892103826528,,,,,,,,,,,,,,,,,,2.0,15247.056111408407,1553.3213439635979,0.37167195105971157,6.175347969391544,2.9279889167443
2581.0,-30.014583835069708,5.007747334468268,35.054129502927545,24.616954719554656,5.001501347864329,-26.51297531678175,-40.0125592603348,1.49989282969624,-6.554467458955969,-6.554467458954871,40.10820196260237,41066.88151973533,25753.328649427553,25753.328649427553,66820.21016916289,77198.63942771617,77189.23017577318,25753.328649427553,102942.55882520073,102942.55882520073,102942.55882520073,130460.95274629841,125947.07378388978,4513.878962408641,0.0,90979.58081762778,54847.863774386184,40146.352270268435,27518.393921097682,67664.74619136611,20876.970284180275,1553.3212246367389,0.0,0.8783532994256938,2.7232227381214806,0.0014947059257719628,1.0,1.0,-6.554467458955969,333673.01592492854,1559203.877119577,4.672849774194431,1559203.877119577,4.672849774194431,0.7586551142497604,0.09255934388744427,3.9155319705936846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155319705936846,1.284722515924607,1.2850219771556648,3.04776472900508,6457.847739019344,15247.052593308988,6454.106052746807,0.000330023352312783,23235.560710753994,2369.36779743888,19291.754900437256,1967.2115248772268,0.8302685328143836,0.8302685328143836,35412.92513237252,35382.83765553947,1.0010630391817068,0.8,4276.525189010097,4272.891774033241,1.0010630391817068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.087303067731,4632.441516551485,6.187599339986372,5.007747334468268,-3.744048879392182,8.75179621386045,2.927993523850911,3.5,0.8365695782431174,0.6,0.00023308195964383944,1.0000157558486265,0.00023307828729762667,198.9342559894236,0.0,7.329251723711372e-07,2.077109938499803,0.014336399355966674,7.874367611834985e-05,0.00015433828352548958,0.000604316483430607,0.09255934375245033,0.09255934375245033,0.09255934375245033,0.09255889987011853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5128769671,595.6023550285422,0.0,0.09255934375245033,0.09255934388744427,0.09255934388744427,0.3716718219851574,0.3716718219851574,0.5,10.002740097366177,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27518.393921097682,20876.970284180275,0.7586551142497604,0.9875188178521391,0.6069169520505109,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515817323622753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.08481922383,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64383382078177,260.64383382078177,-12.506166179218212,244.88688065948202,276.40078698221106,124005.08224921538,124020.75899381212,-15.676744596748794,0.0,nan,276.40078698221106,3.250786982211082,270.0980057175936,-3.0519942824063833,263.7952244530053,-9.354775546994688,257.4924431884546,-15.657556811545362,251.189661923944,-21.96033807605599,244.88688065948202,-28.26311934051796,1.0,1.0,28837.30492052088,28837.30492052088,275.6279670441677,2.4779670441677126,275.6279670441677,275.6279670441677,77188.92293648291,77189.23017577318,-0.30723929026862606,0.0,8545.783548066482,8545.783548066482,0.8860135962714022,3935.1096304466532,275.6279670441677,2.4779670441677126,1.0,0.002,0.12927322111872566,0.004902717610247375,0.00019966339335181847,0.0018003366060357303,0.09983169667590923,0.09983169667590923,0.0,-6.124510620875157e-13,0.9999951678254954,0.9999951678254954,0.0,0.09255889662454257,4.4726290169940393e-07,0.0,0.0,0.0,1600073.7233647527,266.595532541044,0.0,1.0,1284566.3381558557,2597.8920005254777,,,,,,,,,,,,,,,,,,2.0,15247.052593308988,1553.3212246367389,0.3716718219851574,6.175347969391544,2.927993523850911
2582.0,-30.01473486276738,5.007719738458207,35.05412739737754,24.61694801403212,5.001499699688191,-26.5131114065248,-40.01269406927747,1.4998762434074635,-6.554472554971198,-6.554472554976094,40.10819825644171,41066.781485265325,25753.31157567461,25753.31157567461,66820.09306093994,77198.60307270422,77189.20955417516,25753.31157567461,102942.52112984977,102942.52112984977,102942.52112984977,130460.90780195812,125947.03654862371,4513.871253334412,0.0,90979.6003177803,54847.81950360942,40146.42312685654,27518.386672108343,67664.80979896488,20876.964642661493,1553.3210218581116,0.0,0.8783532858964,2.7232222207305257,0.0014947059257719628,1.0,1.0,-6.554472554971198,333672.94877461577,1559203.7169579305,4.67285023459039,1559203.7169579305,4.67285023459039,0.7586551090882679,0.09255930673891154,3.9155311632042236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155311632042236,1.284722601092806,1.285022057625524,3.0477638985051008,6457.845979289545,15247.049079941411,6454.105573384863,0.00033002368100708014,23235.570482173956,2369.3687938464163,19291.753467592327,1967.2113787677065,0.8302681219896332,0.8302681219896332,35412.919290607286,35382.83765553947,1.0010628327607776,0.8,4276.524483548573,4272.891774033241,1.0010628327607776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.0912184482595,4632.441516551485,6.187589416955676,5.007719738458207,-3.7440569515010687,8.751776689959275,2.9279981145813108,3.5,0.8365708898803745,0.6,0.00023307828729762667,1.0000157210703653,0.00023307462311507633,198.93438073247663,0.0,7.305554615727109e-07,2.0703941780970627,0.014337129911428248,7.87424747154105e-05,0.00015433581258221616,0.0006043066837641139,0.09255930659715063,0.09255930659715063,0.09255930659715063,0.09255886877584993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.55827654933,595.6023400832293,0.0,0.09255930659715063,0.09255930673891154,0.09255930673891154,0.37167169155523855,0.37167169155523855,0.5,10.002726962792549,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27518.386672108343,20876.964642661493,0.7586551090882679,0.9875161588344867,0.6069149031420695,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515826392708213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.07810346343,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6437517476732,260.6437517476732,-12.50624825232677,244.88673451519645,276.40076898028013,124005.70557759222,124021.14260648839,-15.437028896142468,0.0,nan,276.40076898028013,3.2507689802801565,270.09796208718865,-3.052037912811329,263.7951551941335,-9.354844805866492,257.4923483011095,-15.657651698890504,251.18954140813094,-21.960458591869042,244.88673451519645,-28.263265484803526,1.0,1.0,28837.30492052088,28837.30492052088,275.62795953507367,2.477959535073694,275.62795953507367,275.62795953507367,77188.91426856875,77189.20955417516,-0.2952856064075604,0.0,8545.783548066482,8545.783548066482,0.8860136473148967,3935.1088190202445,275.62795953507367,2.477959535073694,1.0,0.002,0.12927366186098407,0.004902714831356905,0.00019966407199048096,0.0018003359276435788,0.09983203599524049,0.09983203599524049,0.0,-3.6594035093817645e-13,0.9999952382711728,0.9999952382711728,0.0,0.09255886599659241,4.4074231912807785e-07,0.0,0.0,0.0,1600073.7173873787,266.5955274450288,0.0,1.0,1284566.355547055,2597.8919301601986,,,,,,,,,,,,,,,,,,2.0,15247.049079941411,1553.3210218581116,0.37167169155523855,6.175347969391544,2.9279981145813108
2583.0,-30.01491645389013,5.007692191866921,35.054125337015364,24.616914032399677,5.001473418146757,-26.513277466572276,-40.01285213800145,1.4998344309831906,-6.554482597239087,-6.554482597281575,40.108195348166284,41066.65557302328,25753.30560531554,25753.30560531554,66819.96117833882,77198.57271939014,77189.18479458123,25753.30560531554,102942.49039989678,102942.49039989678,102942.49039989678,130460.87723259508,125947.01337367143,4513.863858923653,0.0,90979.63108591422,54847.76296409479,40146.52013535493,27518.38683269831,67664.90696805324,20876.964033465243,1553.3212891976634,0.0,0.878353242508048,2.7232212011540566,0.0014947059257719628,1.0,1.0,-6.554482597239087,333672.8164474501,1559203.5912763905,4.672851711077125,1559203.5912763905,4.672851711077125,0.7586550825231697,0.09255927306120953,3.9155311892055997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155311892055997,1.2847228042438237,1.2850222561161904,3.0477634368063127,6457.845001005216,15247.045568225365,6454.1045574527725,0.0003300238079968675,23235.578185848284,2369.3695794025775,19291.75043090332,1967.2110691116052,0.8302677160258071,0.8302677160258071,35412.91947873699,35382.83765553947,1.0010628394084098,0.8,4276.524506267437,4272.891774033241,1.0010628394084098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.09513100954,4632.441516551485,6.187582165876381,5.007692191866921,-3.744068757396839,8.75176094926376,2.9280027020090564,3.5,0.8365722005740162,0.6,0.00023307462311507633,1.000018902593987,0.0002330702174833848,198.93453071992266,0.0,7.289318865429114e-07,2.065792966462611,0.01433785884331479,7.874106604536168e-05,0.00015433355706971464,0.0006042978562475101,0.09255927302844945,0.09255927302844945,0.09255927302844945,0.09255884547972455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.60604839696,595.602324405646,0.0,0.09255927302844945,0.09255927306120953,0.09255927306120953,0.37167156064408313,0.37167156064408313,0.5,10.0027141364526,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,27518.38683269831,20876.964033465243,0.7586550825231697,0.987512791673336,0.6069121707713595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515835441774996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.07350225179,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.643665699429,260.643665699429,-12.506334300570984,244.88658333793953,276.4007480610489,124005.88260674727,124022.06731256716,-16.184705819900714,0.0,nan,276.4007480610489,3.2507480610489097,270.0979151163506,-3.0520848836493997,263.7950821716887,-9.354917828311272,257.4922492270659,-15.657750772934094,251.18941628248032,-21.960583717519654,244.88658333793953,-28.26341666206045,1.0,1.0,28837.30492052088,28837.30492052088,275.62794659548047,2.477946595480489,275.62794659548047,275.62794659548047,77188.841273604,77189.18479458123,-0.3435209772287635,0.0,8545.783548066482,8545.783548066482,0.886013645671079,3935.1088451516275,275.62794659548047,2.477946595480489,1.0,0.002,0.12927409307631832,0.004902711193975128,0.0001996647338853319,0.0018003352660000786,0.09983236694266595,0.09983236694266595,0.0,-1.1458932760999296e-13,0.9999953411966456,0.9999953411966456,0.0,0.09255884184575772,4.3121545182109615e-07,0.0,0.0,0.0,1600073.7056082934,266.5955174027609,0.0,1.0,1284566.3898183615,2597.8917914975677,,,,,,,,,,,,,,,,,,2.0,15247.045568225365,1553.3212891976634,0.37167156064408313,6.175347969391544,2.9280027020090564
2584.0,-30.015064396422158,5.007664823310986,35.05412322420868,24.616913857776694,5.001476191638801,-26.513410337619266,-40.01298296554012,1.49982213279813,-6.5544856865933525,-6.554485686587253,40.10818971646627,41066.54871368077,25753.284320695922,25753.284320695922,66819.8330343767,77198.53744271534,77189.14247312587,25753.284320695922,102942.4267938218,102942.4267938218,102942.4267938218,130460.79642625037,125946.94049957025,4513.855926680119,0.0,90979.65089064042,54847.70210068483,40146.60976661732,27518.369632428577,67664.9793990459,20876.951347809372,1553.320565362261,0.0,0.878353247188747,2.7232208874965447,0.0014947059257719628,1.0,1.0,-6.5544856865933525,333672.77573896985,1559203.347903582,4.672851551794976,1559203.347903582,4.672851551794976,0.758655095729482,0.092559232281252,3.915530017945146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915530017945146,1.2847228708678446,1.2850223170954302,3.0477623670699985,6457.842734362331,15247.04143918778,6454.104130615849,0.00033002424555056805,23235.590194347726,2369.370803928735,19291.74915505919,1967.2109390117107,0.8302672320220249,0.830267232022025,35412.9110042284,35382.83765553947,1.0010625399585373,0.8,4276.523482871337,4272.891774033241,1.0010625399585373,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.099017056073,4632.441516551485,6.187571274772717,5.007664823310986,-3.74407527397393,8.751740097284916,2.9280072583514483,3.5,0.836573502386128,0.6,0.0002330702174833848,1.0000153999625638,0.0002330666282660346,198.93465291504427,0.0,8.764322730774198e-07,2.483809061901408,0.014338735275587867,7.873990015975639e-05,0.00015433031732362841,0.0006042849901596669,0.09255923201376126,0.09255923201376126,0.09255923201376126,0.0925587921804603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.64242995944,595.6023122983644,0.0,0.09255923201376126,0.092559232281252,0.092559232281252,0.3716714304587176,0.3716714304587176,0.5,10.002700941084804,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27518.369632428577,20876.951347809372,0.758655095729482,0.98750984080428,0.6069099418695726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515846322112687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.49151834723,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64358209914104,260.64358209914104,-12.506417900858935,244.88643411896214,276.40073007945324,124006.60950125688,124022.33377578248,-15.724274525600027,0.0,nan,276.40073007945324,3.2507300794532625,270.09787088728046,-3.0521291127195127,263.79501169513554,-9.354988304864435,257.4921525030363,-15.657847496963655,251.18929331097868,-21.960706689021293,244.88643411896214,-28.263565881037835,1.0,1.0,28837.30492052088,28837.30492052088,275.6279385538547,2.477938553854699,275.6279385538547,275.6279385538547,77188.85206369447,77189.14247312587,-0.29040943139989395,0.0,8545.783548066482,8545.783548066482,0.8860137197186444,3935.107668034872,275.6279385538547,2.477938553854699,1.0,0.002,0.12927453561683774,0.004902708770018622,0.00019966541612470104,0.0018003345832542123,0.09983270806235052,0.09983270806235052,0.0,-6.210865155509282e-13,0.9999952188351092,0.9999952188351092,0.0,0.0925587897403003,4.4254095170039116e-07,0.0,0.0,0.0,1600073.701984633,266.5955143134066,0.0,1.0,1284566.4003614206,2597.8917488400657,,,,,,,,,,,,,,,,,,2.0,15247.04143918778,1553.320565362261,0.3716714304587176,6.175347969391544,2.9280072583514483
2585.0,-30.015244869230465,5.007637486699422,35.05412117760711,24.61687991106885,5.001448928601381,-26.513575489332847,-40.01314085964111,1.4997795488582855,-6.5544965137362965,-6.554496513750102,40.108187398568184,41066.42477919033,25753.280398349816,25753.280398349816,66819.70517754015,77198.50728115448,77189.12334879965,25753.280398349816,102942.40374714947,102942.40374714947,102942.40374714947,130460.7767537968,125946.92811558899,4513.848638207817,0.0,90979.68033085654,54847.646549978075,40146.70420097608,27518.373006647333,67665.07720762341,20876.953004384537,1553.3210043445292,0.0,0.8783531972972715,2.723219788233307,0.0014947059257719628,1.0,1.0,-6.5544965137362965,333672.6330695502,1559203.2477350552,4.672853249580277,1559203.2477350552,4.672853249580277,0.7586550629043913,0.09255919967140913,3.9155298464350867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155298464350867,1.2847230774730507,1.2850225191374018,3.047761743438614,6457.841412962261,15247.037978190592,6454.103375014729,0.00033002446294183265,23235.598730958325,2369.371674420758,19291.74689651688,1967.2107087044894,0.8302668297853333,0.8302668297853333,35412.909763288764,35382.83765553947,1.0010624961094812,0.8,4276.523333013352,4272.891774033241,1.0010624961094812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.102909749586,4632.441516551485,6.187564545322422,5.007637486699422,-3.7440876355817703,8.751725122281192,2.928011822490186,3.5,0.8365748064257674,0.6,0.0002330666282660346,1.0000187862333945,0.00023306224990421248,198.9348019791639,0.0,7.140197077980734e-07,2.02353185189974,0.014339449295295665,7.87384930884257e-05,0.00015432813517760892,0.0006042764194325963,0.0925591996687399,0.0925591996687399,0.0925591996687399,0.0925587757183956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.6925375957,595.6022958901898,0.0,0.0925591996687399,0.09255919967140913,0.09255919967140913,0.37167129925220244,0.37167129925220244,0.5,10.002688222407151,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27518.373006647333,20876.953004384537,0.7586550629043913,0.9875065238233701,0.6069072330056194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585518634996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.03124113723,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64349481382857,260.64349481382857,-12.50650518617141,244.88628061029033,276.40070901750465,124006.80012070727,124023.2175064931,-16.417385785852282,0.0,nan,276.40070901750465,3.2507090175046756,270.09782333598093,-3.0521766640190435,263.7949376544966,-9.35506234550337,257.49205197305093,-15.657948026949043,251.18916629164826,-21.960833708351714,244.88628061029033,-28.26371938970965,1.0,1.0,28837.30492052088,28837.30492052088,275.6279254888249,2.477925488824951,275.6279254888249,275.6279254888249,77188.77682204888,77189.12334879965,-0.34652675077086315,0.0,8545.783548066482,8545.783548066482,0.8860137305615802,3935.1074956672624,275.6279254888249,2.477925488824951,1.0,0.002,0.1292749633393806,0.004902705006074032,0.00019966607230283856,0.0018003339278157577,0.09983303615141928,0.09983303615141928,0.0,1.185961051586304e-13,0.9999953789273759,0.9999953789273759,0.0,0.09255877194862543,4.2772278371120757e-07,0.0,0.0,0.0,1600073.6892849284,266.5955034862637,0.0,1.0,1284566.4373112652,2597.8915993399874,,,,,,,,,,,,,,,,,,2.0,15247.037978190592,1553.3210043445292,0.37167129925220244,6.175347969391544,2.928011822490186
