time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.015391668868855,5.007610305025642,35.05411905777818,24.616875720117264,5.001444909747612,-26.513708011001597,-40.01326788039876,1.49976125211172,-6.554500759646487,-6.554500759637615,40.10818119557072,41066.30342098931,25753.261903025355,25753.261903025355,66819.56532401466,77198.47555784787,77189.06916627483,25753.261903025355,102942.33106930018,102942.33106930018,102942.33106930018,130460.68535425383,125946.84470877388,4513.840645479961,0.0,90979.69928719541,54847.56678067228,40146.81389613682,27518.35428495365,67665.16818109047,20876.939150916656,1553.320235807166,0.0,0.8783531978804753,2.723219357152664,0.0014947059257719628,1.0,1.0,-6.554500759646487,333672.5771211431,1559202.979674234,4.6728532297341,1559202.979674234,4.6728532297341,0.7586550756173542,0.09255915863435563,3.915528311961893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915528311961893,1.2847231721001275,1.2850226081612586,3.047760324553972,6457.838406515965,15247.033860572119,6454.103462391898,0.00033002509191271074,23235.612678180234,2369.3730966415887,19291.747157693084,1967.2107353370504,0.8302663426563872,0.8302663426563871,35412.898660798935,35382.83765553947,1.001062103798957,0.8,4276.52199225776,4272.891774033241,1.001062103798957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.106771755789,4632.441516551485,6.187554360159125,5.007610305025642,-3.7440949975135758,8.751705302539218,2.928016350651216,3.5,0.8365761001860618,0.6,0.00023306224990421248,1.0000152810340768,0.00023305868852645123,198.93492323058834,0.0,8.710085420792882e-07,2.4684382082527025,0.014340320303837745,7.87373611613845e-05,0.00015432488874282798,0.0006042634711129122,0.09255915834028251,0.09255915834028251,0.09255915834028251,0.09255871533262792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.7266139555,595.6022845044894,0.0,0.09255915834028251,0.09255915863435563,0.09255915863435563,0.37167116901439784,0.37167116901439784,0.5,10.002674932171145,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27518.35428495365,20876.939150916656,0.7586550756173542,0.9875031293085278,0.6069046235292679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515865999710007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.47614749359,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64340968780493,260.64340968780493,-12.506590312195044,244.88612961945225,276.4006897562935,124007.46026010529,124023.47150911299,-16.011249007729077,0.0,nan,276.4006897562935,3.250689756293525,270.0977777288464,-3.052222271153596,263.79486570143706,-9.355134298562916,257.4919536740668,-15.658046325933185,251.18904164673359,-21.960958353266392,244.88612961945225,-28.26387038054773,1.0,1.0,28837.30492052088,28837.30492052088,275.6279149026733,2.4779149026733194,275.6279149026733,275.6279149026733,77188.77732088583,77189.06916627483,-0.2918453890015371,0.0,8545.783548066482,8545.783548066482,0.8860138275715973,3935.1059535217023,275.6279149026733,2.4779149026733194,1.0,0.002,0.12927540929531264,0.0049027023567983375,0.00019966675934277972,0.0018003332399583697,0.09983337967138986,0.09983337967138986,0.0,-6.988506995320165e-13,0.9999951819335834,0.9999951819335834,0.0,0.09255871267818186,4.4595617376604934e-07,0.0,0.0,0.0,1600073.6843046811,266.5954992403535,0.0,1.0,1284566.451801311,2597.8915407129,,,,,,,,,,,,,,,,,,2.0,15247.033860572119,1553.320235807166,0.37167116901439784,6.175347969391544,2.928016350651216
2587.0,-30.015539966156272,5.007583191757647,35.05411697881023,24.616849806066625,5.001427341211224,-26.513843235423124,-40.01339870793743,1.4997306105369799,-6.554509516617145,-6.554509516649703,40.10817813241746,41066.213203561565,25753.253616426937,25753.253616426937,66819.4668199885,77198.4531828791,77189.04572568912,25753.253616426937,102942.29934211606,102942.29934211606,102942.29934211606,130460.65217329828,125946.81905462273,4513.833118675559,0.0,90979.73021735509,54847.5302714328,40146.88882880254,27518.352831182212,67665.24165998475,20876.937456220494,1553.3203961440702,0.0,0.8783531620514827,2.723218468071205,0.0014947059257719628,1.0,1.0,-6.554509516617145,333672.4617304615,1559202.8472990536,4.672854448979274,1559202.8472990536,4.672854448979274,0.7586550541122488,0.09255912369874697,3.915528864776379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915528864776379,1.2847233227853858,1.2850227543060144,3.0477603973804963,6457.838560826632,15247.030411523721,6454.101697759835,0.0003300249287128503,23235.61729701386,2369.3735676315423,19291.74188308976,1967.2101974771977,0.8302659506088976,0.8302659506088976,35412.902660619446,35382.83765553947,1.0010622451340692,0.8,4276.522475282901,4272.891774033241,1.0010622451340692,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.110634764767,4632.441516551485,6.187546626300205,5.007583191757647,-3.744105756794116,8.751688948551763,2.9280208799907914,3.5,0.8365773942830833,0.6,0.00023305868852645123,1.0000154369509497,0.00023305509086644495,198.9350457191515,0.0,7.084824115285367e-07,2.007839154271873,0.014341028786249273,7.87361953264934e-05,0.00015432249319995785,0.0006042541766086915,0.09255912363840481,0.09255912363840481,0.09255912363840481,0.0925586908924219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.77438820613,595.6022688185216,0.0,0.09255912363840481,0.09255912369874697,0.09255912369874697,0.37167103713875466,0.37167103713875466,0.5,10.002661949985745,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27518.352831182212,20876.937456220494,0.7586550541122488,0.9875006012060634,0.6069026311901421,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874795491528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.0155484396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6433249605229,260.6433249605229,-12.506675039477102,244.8859803067887,276.4006696143945,124007.97825772439,124023.91450658695,-15.936248862553933,0.0,nan,276.4006696143945,3.2506696143944964,270.09773175279645,-3.0522682472035285,263.7947938912298,-9.355206108770176,257.49185602970584,-15.658143970294134,251.1889181682219,-21.961081831778074,244.8859803067887,-28.26401969321128,1.0,1.0,28837.30492052088,28837.30492052088,275.62790340271954,2.477903402719562,275.62790340271954,275.62790340271954,77188.73491846018,77189.04572568912,-0.3108072289469419,0.0,8545.783548066482,8545.783548066482,0.8860137926224423,3935.106509100261,275.62790340271954,2.477903402719562,1.0,0.002,0.129275845520242,0.004902698932581745,0.00019966742950224282,0.0018003325703192317,0.0998337147511214,0.0998337147511214,0.0,-1.7852559708320115e-13,0.9999952870665416,0.9999952870665416,0.0,0.09255868747375601,4.362249909585254e-07,0.0,0.0,0.0,1600073.6740331831,266.59549048338283,0.0,1.0,1284566.481686269,2597.891419797567,,,,,,,,,,,,,,,,,,2.0,15247.030411523721,1553.3203961440702,0.37167103713875466,6.175347969391544,2.9280208799907914
2588.0,-30.01568784101005,5.007556200847402,35.054114876730154,24.61683883974331,5.001419216176185,-26.513977135294105,-40.01352939577771,1.4997085106178252,-6.554515380747375,-6.554515380707689,40.10817330905844,41066.10747064294,25753.23898097404,25753.23898097404,66819.34645161699,77198.42120166177,77189.0059906423,25753.23898097404,102942.24497161634,102942.24497161634,102942.24497161634,130460.58632635491,125946.761014339,4513.825312015906,0.0,90979.74952958956,54847.47571774065,40146.970902054345,27518.341354738564,67665.31225679291,20876.92872235477,1553.3200105895505,0.0,0.8783531486088498,2.7232178726954253,0.0014947059257719628,1.0,1.0,-6.554515380747375,333672.38445878326,1559202.6388571868,4.672854906426296,1559202.6388571868,4.672854906426296,0.7586550531236809,0.09255908496123838,3.915527837873316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915527837873316,1.284723433590464,1.2850228605146792,3.0477593351982737,6457.83631018996,15247.026927579102,6454.101570111746,0.0003300253852018202,23235.62832310353,2369.3746919797823,19291.74150154108,1967.2101585700602,0.8302655401988427,0.8302655401988426,35412.89523058986,35382.83765553947,1.0010619825912759,0.8,4276.521578019866,4272.891774033241,1.0010619825912759,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.114476733205,4632.441516551485,6.187537398343608,5.007556200847402,-3.744114309977424,8.751670510824827,2.9280253846633224,3.5,0.8365786813323778,0.6,0.00023305509086644495,1.000015392996222,0.00023305150350553196,198.93516785893124,0.0,7.157006578305472e-07,2.028295664291771,0.014341744486907103,7.87350307524213e-05,0.00015432006011402365,0.0006042444913187432,0.09255908476161842,0.09255908476161842,0.09255908476161842,0.09255864626553707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.8144840751,595.6022555430671,0.0,0.09255908476161842,0.09255908496123838,0.09255908496123838,0.3716709050614031,0.3716709050614031,0.5,10.002648794961766,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27518.341354738564,20876.92872235477,0.7586550531236809,0.9874977920449781,0.6069004354076608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515883681017896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.03600494962,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64324145639375,260.64324145639375,-12.506758543606225,244.88583252599653,276.4006503869287,124008.55570054476,124024.26188837823,-15.706187833482936,0.0,nan,276.4006503869287,3.2506503869287258,270.0976868146678,-3.0523131853321956,263.7947232424312,-9.355276757568788,257.4917596702424,-15.658240329757575,251.18879609809576,-21.961203901904213,244.88583252599653,-28.264167474003443,1.0,1.0,28837.30492052088,28837.30492052088,275.62789288899467,2.4778928889946883,275.62789288899467,275.62789288899467,77188.71875248541,77189.0059906423,-0.28723815688863397,0.0,8545.783548066482,8545.783548066482,0.8860138575436679,3935.1054770626824,275.62789288899467,2.4778928889946883,1.0,0.002,0.12927628714709524,0.004902696008323397,0.0001996681091919124,0.0018003318901004563,0.09983405459595619,0.09983405459595619,0.0,-7.076314360865421e-13,0.9999952287009995,0.9999952287009995,0.0,0.09255864333416883,4.416270695581266e-07,0.0,0.0,0.0,1600073.6671548446,266.5954846192526,0.0,1.0,1284566.501698817,2597.891338826281,,,,,,,,,,,,,,,,,,2.0,15247.026927579102,1553.3200105895505,0.3716709050614031,6.175347969391544,2.9280253846633224
2589.0,-30.015835142892374,5.007529296596241,35.05411279744847,24.616818024683766,5.001404588206262,-26.514111169783686,-40.01366008361799,1.4996806151978113,-6.554523072382096,-6.554523072333241,40.10816976170895,41066.01487185478,25753.228549546744,25753.228549546744,66819.24342140152,77198.39608453671,77188.97865406476,25753.228549546744,102942.2072036115,102942.2072036115,102942.2072036115,130460.54407182468,125946.72635474334,4513.81771708134,0.0,90979.77649965572,54847.43505068302,40147.04605441411,27518.33686821318,67665.3829226273,20876.92491068725,1553.3200009695215,0.0,0.8783531203996049,2.7232170917761573,0.0014947059257719628,1.0,1.0,-6.554523072382096,333672.2831060839,1559202.4855589385,4.672855866374803,1559202.4855589385,4.672855866374803,0.7586550382992978,0.09255904860540813,3.9155278274514074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155278274514074,1.2847235714837972,1.2850229938311437,3.0477589999607084,6457.835599861787,15247.023447153992,6454.100384959621,0.00033002544412032495,23235.635272926636,2369.375400664512,19291.737959042068,1967.2097973356924,0.8302651394050817,0.8302651394050817,35412.895155183425,35382.83765553947,1.0010619799267624,0.8,4276.521568913657,4272.891774033241,1.0010619799267624,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.118311639507,4632.441516551485,6.187529190971568,5.007529296596241,-3.744124229942482,8.751653526538723,2.9280298810583276,3.5,0.8365799660166651,0.6,0.00023305150350553196,1.0000153333709745,0.00023304793009516496,198.93528952558685,0.0,7.136522453967136e-07,2.0224904634542864,0.0143424581391525,7.873386619427274e-05,0.00015431763731125922,0.000604235003158789,0.09255904850464675,0.09255904850464675,0.09255904850464675,0.0925586161772503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.8598533514,595.6022406154001,0.0,0.09255904850464675,0.09255904860540813,0.09255904860540813,0.37167077200604465,0.37167077200604465,0.5,10.002635825969127,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27518.33686821318,20876.92491068725,0.7586550382992978,0.9874952381161679,0.6068984331147901,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515892541243658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.030199748784,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6431584139362,260.6431584139362,-12.506841586063786,244.88568603840181,276.4006307896068,124009.06866549184,124024.68801775355,-15.619352261713905,0.0,nan,276.4006307896068,3.2506307896068165,270.09764183929394,-3.052358160706035,263.79465288900394,-9.355347110996036,257.49166393875447,-15.658336061245507,251.18867498855582,-21.96132501144416,244.88568603840181,-28.264313961598162,1.0,1.0,28837.30492052088,28837.30492052088,275.62788199853105,2.4778819985310747,275.62788199853105,275.62788199853105,77188.6840017548,77188.97865406476,-0.29465230996720493,0.0,8545.783548066482,8545.783548066482,0.8860138582025452,3935.1054665886645,275.62788199853105,2.4778819985310747,1.0,0.002,0.12927672277968055,0.004902692780581917,0.00019966877887355654,0.0018003312211021668,0.09983438943677826,0.09983438943677826,0.0,-2.4276587684557427e-14,0.9999952934671689,0.9999952934671689,0.0,0.09255861297320706,4.3563220107983813e-07,0.0,0.0,0.0,1600073.6581329296,266.5954769276179,0.0,1.0,1284566.527948104,2597.8912326210043,,,,,,,,,,,,,,,,,,2.0,15247.023447153992,1553.3200009695215,0.37167077200604465,6.175347969391544,2.9280298810583276
2590.0,-30.015982090569466,5.0075025052730995,35.054110710271146,24.616801679972582,5.001394751858271,-26.51424440632386,-40.01378685990346,1.4996570677604049,-6.554529321298446,-6.554529321265797,40.10816537600264,41065.90701843509,25753.215020467782,25753.215020467782,66819.12203890287,77198.36787067984,77188.94364472748,25753.215020467782,102942.15866519525,102942.15866519525,102942.15866519525,130460.48623375851,125946.6762290706,4513.810004687918,0.0,90979.80178240259,54847.38059787812,40147.134649471634,27518.327568563258,67665.4622180349,20876.91772165505,1553.3197279814372,0.0,0.8783531032046156,2.7232164573338986,0.0014947059257719628,1.0,1.0,-6.554529321298446,333672.2007641115,1559202.296031098,4.672856451512937,1559202.296031098,4.672856451512937,0.7586550334368681,0.09255901038375178,3.9155277213026065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155277213026065,1.2847236890098728,1.2850231067935265,3.0477586385289395,6457.834834031239,15247.01997327825,6454.099241121747,0.0003300255176021882,23235.642359884936,2369.37612333314,19291.73454003412,1967.2094486939086,0.8302647390261197,0.8302647390261196,35412.89438715694,35382.83765553947,1.0010619527882683,0.8,4276.52147616547,4272.891774033241,1.0010619527882683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.122130472823,4632.441516551485,6.187520263261034,5.0075025052730995,-3.7441330406854285,8.751635545958528,2.92803435861064,3.5,0.8365812453173257,0.6,0.00023304793009516496,1.0000152965181819,0.00023304436532779353,198.93541089981113,0.0,7.1087742595407e-07,2.0146266251538343,0.014343169016578453,7.873273650717005e-05,0.0001543151935879949,0.0006042254183119722,0.09255901021561587,0.09255901021561587,0.09255901021561587,0.09255857653471557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.90136552666,595.6022269008637,0.0,0.09255901021561587,0.09255901038375178,0.09255901038375178,0.3716706387888918,0.3716706387888918,0.5,10.002622816145555,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,27518.327568563258,20876.91772165505,0.7586550334368681,0.9874922870340426,0.6068961279849173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515901367148925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.022335910486,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64307621701164,260.64307621701164,-12.506923782988338,244.885540713621,276.40061172053777,124009.63041406217,124025.09073060846,-15.460316546296806,0.0,nan,276.40061172053777,3.2506117205377905,270.097597519079,-3.052402480920989,263.7945833176537,-9.355416682346288,257.4915691162595,-15.658430883740493,251.18855491491897,-21.96144508508101,244.885540713621,-28.26445928637898,1.0,1.0,28837.30492052088,28837.30492052088,275.6278716529189,2.477871652918907,275.6278716529189,275.6278716529189,77188.66157762217,77188.94364472748,-0.2820671053050319,0.0,8545.783548066482,8545.783548066482,0.886013864913315,3935.1053599091197,275.6278716529189,2.477871652918907,1.0,0.002,0.12927715958616115,0.004902689807436958,0.00019966945096021552,0.0018003305487579804,0.09983472548010776,0.09983472548010776,0.0,-2.8180409394895634e-13,0.9999952807811933,0.9999952807811933,0.0,0.09255857357752924,4.3680622253595455e-07,0.0,0.0,0.0,1600073.650803257,266.59547067870153,0.0,1.0,1284566.5492738038,2597.8911463366485,,,,,,,,,,,,,,,,,,2.0,15247.01997327825,1553.3197279814372,0.3716706387888918,6.175347969391544,2.92803435861064
2591.0,-30.01612850632011,5.007475809806851,35.05410863900767,24.61678582420575,5.00138280000128,-26.514377375683168,-40.013917338196165,1.49963166948425,-6.554536411521951,-6.554536411510349,40.10816166030311,41065.81100807897,25753.20350116618,25753.20350116618,66819.01450924514,77198.339754393,77188.91540292777,25753.20350116618,102942.11890409395,102942.11890409395,102942.11890409395,130460.44073707917,125946.63831212628,4513.802424952892,0.0,90979.82428542303,54847.33506256922,40147.21024761535,27518.32183298522,67665.53208060058,20876.91304822918,1553.3196444723749,0.0,0.8783530788973627,2.7232157374752837,0.0014947059257719628,1.0,1.0,-6.554536411521951,333672.1073362581,1559202.1354581884,4.672857278678383,1559202.1354581884,4.672857278678383,0.758655021731913,0.09255897339428523,3.9155270935533983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155270935533983,1.284723815175758,1.285023228408836,3.0477578505989866,6457.833164502218,15247.016501588356,6454.0987197639615,0.0003300258244893043,23235.651832217947,2369.3770892422945,19291.732981660807,1967.2092897840555,0.8302643334890822,0.8302643334890822,35412.88984515528,35382.83765553947,1.0010617922949983,0.8,4276.520927665609,4272.891774033241,1.0010617922949983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.12594011501,4632.441516551485,6.187511832103417,5.007475809806851,-3.7441424708036863,8.751618280610538,2.9280388253891525,3.5,0.8365825215397579,0.6,0.00023304436532779353,1.0000152411651895,0.00023304081351425886,198.93553183481058,0.0,7.091584617968091e-07,2.009755080732157,0.01434387817504025,7.873157384760671e-05,0.00015431279148018682,0.0006042159159225276,0.09255897327357922,0.09255897327357922,0.09255897327357922,0.09255854453012301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.9454048655,595.6022123974113,0.0,0.09255897327357922,0.09255897339428523,0.09255897339428523,0.3716705051550766,0.3716705051550766,0.5,10.002609954159311,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27518.32183298522,20876.91304822918,0.758655021731913,0.9874896783439596,0.606894082487417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515910171841448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.017464366065,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64299456792793,260.64299456792793,-12.507005432072049,244.88539641288116,276.40059272310884,124010.13826901656,124025.49554308705,-15.357274070472313,0.0,nan,276.40059272310884,3.2505927231088663,270.09755346098945,-3.052446539010532,263.7945141989016,-9.355485801098382,257.4914749368429,-15.658525063157072,251.18843567484367,-21.961564325156303,244.88539641288116,-28.264603587118813,1.0,1.0,28837.30492052088,28837.30492052088,275.6278612579101,2.477861257910149,275.6278612579101,275.6278612579101,77188.63362070956,77188.91540292777,-0.2817822182114469,0.0,8545.783548066482,8545.783548066482,0.8860139045998714,3935.1047290211654,275.6278612579101,2.477861257910149,1.0,0.002,0.1292775915471979,0.004902686702463892,0.0001996701152178476,0.001800329884473627,0.09983505760892379,0.09983505760892379,0.0,-3.085253406920341e-13,0.9999953331268894,0.9999953331268894,0.0,0.09255854143330115,4.319609840809239e-07,0.0,0.0,0.0,1600073.6424867697,266.595463588478,0.0,1.0,1284566.5734706388,2597.891048435632,,,,,,,,,,,,,,,,,,2.0,15247.016501588356,1553.3196444723749,0.3716705051550766,6.175347969391544,2.9280388253891525
2592.0,-30.016274491022276,5.007449217805247,35.05410657298476,24.616769898589723,5.001371148954046,-26.514509927021955,-40.01404404463244,1.499606585102446,-6.554543049918777,-6.554543049919294,40.10815766919566,41065.70224860646,25753.191092527253,25753.191092527253,66818.89334113372,77198.31181907895,77188.88443693238,25753.191092527253,102942.07552945963,102942.07552945963,102942.07552945963,130460.39002246113,125946.59517553012,4513.794846931012,0.0,90979.84723787884,54847.27707406693,40147.300182013234,27518.314493001497,67665.61467501473,20876.90724811392,1553.3194736869843,0.0,0.8783530580885344,2.7232150634899877,0.0014947059257719628,1.0,1.0,-6.554543049918777,333672.0198621371,1559201.9629824585,4.6728579867939555,1559201.9629824585,4.6728579867939555,0.7586550133157091,0.09255893587396137,3.915526556620035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915526556620035,1.2847239398466201,1.285023348545416,3.0477571369048353,6457.831652269952,15247.013035656466,6454.098093008434,0.0003300260909686121,23235.660880414143,2369.3780119015305,19291.731108246593,1967.2090987489707,0.8302639295492569,0.8302639295492569,35412.8859602403,35382.83765553947,1.0010616550201274,0.8,4276.520458516655,4272.891774033241,1.0010616550201274,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.12973633444,4632.441516551485,6.187503207242144,5.007449217805247,-3.7441515423214566,8.751600760126703,2.9280432764322897,3.5,0.8365837932663684,0.6,0.00023304081351425886,1.000015196313003,0.00023303727220692902,198.9356524139061,0.0,7.065819144966282e-07,2.0024531456834445,0.014344584756954748,7.873044481330801e-05,0.00015431036870095085,0.0006042063466104021,0.09255893573185557,0.09255893573185557,0.09255893573185557,0.09255850925278043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.98778499995,595.602198419993,0.0,0.09255893573185557,0.09255893587396137,0.09255893587396137,0.37167037165678574,0.37167037165678574,0.5,10.002597160094206,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27518.314493001497,20876.90724811392,0.7586550133157091,0.9874866822987177,0.6068917343888375,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515918944672577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.01016243101,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64291343361435,260.64291343361435,-12.507086566385624,244.88525302717943,276.40057384017706,124010.64542842917,124025.9058812002,-15.260452771034648,0.0,nan,276.40057384017706,3.2505738401770827,270.09750967750995,-3.05249032249003,263.79444551486836,-9.35555448513162,257.4913813522535,-15.658618647746493,251.1883171896978,-21.961682810302165,244.88525302717943,-28.264746972820546,1.0,1.0,28837.30492052088,28837.30492052088,275.6278509959604,2.4778509959604094,275.6278509959604,275.6278509959604,77188.60624645842,77188.88443693238,-0.27819047395314556,0.0,8545.783548066482,8545.783548066482,0.8860139385450128,3935.104189403135,275.6278509959604,2.4778509959604094,1.0,0.002,0.12927802117409318,0.0049026836893124775,0.0001996707760557483,0.0018003292235799862,0.09983538802787414,0.09983538802787414,0.0,-3.6426547542212084e-13,0.9999953583421973,0.9999953583421973,0.0,0.09255850624705446,4.2962690690649335e-07,0.0,0.0,0.0,1600073.6347002506,266.5954569500812,0.0,1.0,1284566.5961255291,2597.890956773385,,,,,,,,,,,,,,,,,,2.0,15247.013035656466,1553.3194736869843,0.37167037165678574,6.175347969391544,2.9280432764322897
2593.0,-30.01641997386891,5.007422728751505,35.054104513759675,24.616753903124504,5.001359680022483,-26.514642008476752,-40.01417061137033,1.4995817147662671,-6.554549652508172,-6.554549652499487,40.10815373324985,41065.59595454259,25753.178737680813,25753.178737680813,66818.77469222341,77198.28409819708,77188.85416341646,25753.178737680813,102942.03290109726,102942.03290109726,102942.03290109726,130460.34027007649,125946.55295760126,4513.787312475227,0.0,90979.8704969687,54847.221623904115,40147.38763673842,27518.307368979218,67665.69500571764,20876.901605637173,1553.3193123448625,0.0,0.8783530372639793,2.72321439314029,0.0014947059257719628,1.0,1.0,-6.554549652508172,333671.93285986874,1559201.7928900865,4.672858695444726,1559201.7928900865,4.672858695444726,0.7586550046741336,0.0925588984728294,3.915526081513146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915526081513146,1.2847240634945736,1.2850234676723464,3.047756473761795,6457.830247149424,15247.009573479389,6454.097394401825,0.00033002632992583294,23235.669640032054,2369.378905133971,19291.72902006469,1967.2088858136765,0.8302635266782902,0.8302635266782902,35412.88252266305,35382.83765553947,1.0010615335520998,0.8,4276.520043388969,4272.891774033241,1.0010615335520998,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.133521224766,4632.441516551485,6.187494612162894,5.007422728751505,-3.744160568918829,8.751583297670335,2.9280477141948174,3.5,0.8365850611985193,0.6,0.00023303727220692902,1.0000151440899205,0.00023303374312296865,198.93577257861196,0.0,7.044922840608364e-07,1.9965311330284103,0.014345289249238809,7.872931703875355e-05,0.00015430795516817547,0.0006041968230459522,0.09255889833026068,0.09255889833026068,0.09255889833026068,0.09255847466005757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.03002990625,595.6021844892555,0.0,0.09255889833026068,0.0925588984728294,0.0925588984728294,0.3716702384167507,0.3716702384167507,0.5,10.002584449408683,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27518.307368979218,20876.901605637173,0.7586550046741336,0.9874837565265135,0.6068894430342082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927691686539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.00424041836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64283278264537,260.64283278264537,-12.507167217354606,244.88511047848561,276.40055508693166,124011.15045936273,124026.31999928635,-15.169539923591163,0.0,nan,276.40055508693166,3.2505550869316835,270.0974661651751,-3.052533834824885,263.7943772434399,-9.35562275656008,257.4912883217443,-15.658711678255656,251.18819940009587,-21.96180059990411,244.88511047848561,-28.264889521514363,1.0,1.0,28837.30492052088,28837.30492052088,275.6278408508711,2.4778408508711323,275.6278408508711,275.6278408508711,77188.57909952934,77188.85416341646,-0.2750638871220872,0.0,8545.783548066482,8545.783548066482,0.8860139685814592,3935.1037119207117,275.6278408508711,2.4778408508711323,1.0,0.002,0.12927844800135527,0.004902680693450681,0.00019967143258427074,0.00180032856663148,0.09983571629213536,0.09983571629213536,0.0,-7.842494015308787e-13,0.9999953885811664,0.9999953885811664,0.0,0.09255847164498177,4.268278476317879e-07,0.0,0.0,0.0,1600073.6269557325,266.5954503474918,0.0,1.0,1284566.6186582139,2597.8908656055723,,,,,,,,,,,,,,,,,,2.0,15247.009573479389,1553.3193123448625,0.3716702384167507,6.175347969391544,2.9280477141948174
2594.0,-30.016564971343968,5.0073963422476355,35.05410246234205,24.616743565443926,5.001348364640063,-26.514773637744277,-40.01430091504005,1.499557031152958,-6.5545562170200355,-6.554556217018073,40.10814984003951,41065.49333586638,25753.16643088713,25753.16643088713,66818.65976675351,77198.25306769765,77188.82442336953,25753.16643088713,102941.99085425666,102941.99085425666,102941.99085425666,130460.29122090223,125946.5113936473,4513.779827254933,0.0,90979.8858434594,54847.16525054781,40147.46732545732,27518.300366645584,67665.7676921029,20876.89605389938,1553.319155738716,0.0,0.8783530164831386,2.723213726656671,0.0014947059257719628,1.0,1.0,-6.5545562170200355,333671.8463593651,1559201.6246459095,4.672859402607935,1559201.6246459095,4.672859402607935,0.7586549959751103,0.09255886122960894,3.9155243356532896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155243356532896,1.2847241862438783,1.285023585916122,3.047754823625628,6457.826750708898,15247.006116489994,6454.098136385085,0.00033002710903089124,23235.683919783318,2369.380361263359,19291.731237902306,1967.209111970174,0.8302631118801261,0.8302631118801262,35412.86989070883,35382.83765553947,1.0010610871974825,0.8,4276.518517932649,4272.891774033241,1.0010610871974825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.137294800117,4632.441516551485,6.187486045465471,5.0073963422476355,-3.7441695489933413,8.751565891240977,2.928052138693281,3.5,0.8365863253409375,0.6,0.00023303374312296865,1.0000150935825514,0.00023303022586201766,198.93589234254205,0.0,7.020610441501445e-07,1.9896409991215094,0.01434599131028296,7.872815598182205e-05,0.0001543055871411466,0.0006041872815784288,0.09255886109004056,0.09255886109004056,0.09255886109004056,0.09255844048555543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.07203732023,595.602170637847,0.0,0.09255886109004056,0.09255886122960894,0.09255886122960894,0.37167010559578445,0.37167010559578445,0.5,10.002571830851219,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27518.300366645584,20876.89605389938,0.7586549959751103,0.9874809973456008,0.6068872745628957,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515936408640675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.99735028445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64275258523173,260.64275258523173,-12.507247414768244,244.88496869984948,276.40053647073677,124011.611263135,124026.69549504085,-15.084231905865899,0.0,nan,276.40053647073677,3.2505364707367903,270.0974229164973,-3.0525770835026833,263.7943093622715,-9.355690637728458,257.4911958080858,-15.658804191914157,251.18808225394966,-21.961917746050318,244.88496869984948,-28.265031300150497,1.0,1.0,28837.30492052088,28837.30492052088,275.62783080626826,2.477830806268287,275.62783080626826,275.62783080626826,77188.55327640825,77188.82442336953,-0.27114696128410287,0.0,8545.783548066482,8545.783548066482,0.886014078955408,3935.101957331556,275.62783080626826,2.477830806268287,1.0,0.002,0.12927887173407238,0.004902677718891641,0.0001996720843488533,0.0018003279149494257,0.09983604217442665,0.09983604217442665,0.0,-7.017212332038891e-13,0.9999954220142943,0.9999954220142943,0.0,0.09255843749646529,4.237331436491716e-07,0.0,0.0,0.0,1600073.6192558757,266.59544378297994,0.0,1.0,1284566.6410609558,2597.890774963539,,,,,,,,,,,,,,,,,,2.0,15247.006116489994,1553.319155738716,0.37167010559578445,6.175347969391544,2.928052138693281
2595.0,-30.016709398824105,5.007370056255021,35.05410041846064,24.616722226515435,5.001335106091815,-26.514904948329324,-40.014427377004154,1.4995306557296066,-6.5545628337030735,-6.554562833754654,40.10814595463559,41065.40047424381,25753.154369066924,25753.154369066924,66818.55484331073,77198.22916643452,77188.79444228712,25753.154369066924,102941.94881135404,102941.94881135404,102941.94881135404,130460.2422279589,125946.46983760472,4513.772390354176,0.0,90979.91498659507,54847.12527901043,40147.54411953849,27518.293416604847,67665.83753614334,20876.89053713187,1553.319002760006,0.0,0.8783529953897138,2.7232130548763434,0.0014947059257719628,1.0,1.0,-6.5545628337030735,333671.7591714224,1559201.4567386124,4.672860120408271,1559201.4567386124,4.672860120408271,0.7586549871052148,0.09255882417879238,3.915524765055687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915524765055687,1.284724316882549,1.2850237120662917,3.0477548479481675,6457.82680224544,15247.00266437478,6454.096440944844,0.00033002697224828755,23235.68881457481,2369.3808603931834,19291.726170117967,1967.2085951999886,0.8302627188748132,0.8302627188748132,35412.87299759716,35382.83765553947,1.0010611969804883,0.8,4276.518893125779,4272.891774033241,1.0010611969804883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.141057104455,4632.441516551485,6.187477554396736,5.007370056255021,-3.7441785513475896,8.751548607602611,2.928056549979199,3.5,0.8365875857083426,0.6,0.00023303022586201766,1.0000150342660468,0.00023302672247627596,198.93601163579845,0.0,6.997094458882317e-07,1.9829765696472486,0.014346691019728849,7.872702917113576e-05,0.0001543031966908819,0.0006041779879704068,0.09255882404352189,0.09255882404352189,0.09255882404352189,0.09255840631424189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.11366269365,595.6021569110546,0.0,0.09255882404352189,0.09255882417879238,0.09255882417879238,0.37166997335840873,0.37166997335840873,0.5,10.002559299369892,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,27518.293416604847,20876.89053713187,0.7586549871052148,0.987478427465262,0.6068852757834993,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515945096522551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.99068585498,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6426726340704,260.6426726340704,-12.507327365929598,244.88482763204894,276.40051763621744,124012.1125696348,124027.15048378738,-15.03791415257471,0.0,nan,276.40051763621744,3.2505176362174666,270.0973796353096,-3.0526203646903696,263.79424163443946,-9.355758365560519,257.49110363360217,-15.658896366397812,251.18796563280492,-21.96203436719506,244.88482763204894,-28.26517236795104,1.0,1.0,28837.30492052088,28837.30492052088,275.6278206812422,2.4778206812422354,275.6278206812422,275.6278206812422,77188.52027850307,77188.79444228712,-0.27416378405177966,0.0,8545.783548066482,8545.783548066482,0.8860140518084199,3935.1023888809655,275.6278206812422,2.4778206812422354,1.0,0.002,0.12927929255921328,0.00490267474796281,0.00019967273160124106,0.001800327268101786,0.09983636580062052,0.09983636580062052,0.0,-2.9697294970376653e-13,0.9999954534310097,0.9999954534310097,0.0,0.0925584033537126,4.2082507978932447e-07,0.0,0.0,0.0,1600073.6114948255,266.5954371662969,0.0,1.0,1284566.6636417347,2597.8906836011415,,,,,,,,,,,,,,,,,,2.0,15247.00266437478,1553.319002760006,0.37166997335840873,6.175347969391544,2.928056549979199
2596.0,-30.016853540893393,5.007343880895833,35.05409837415552,24.616711190342926,5.0013262895204065,-26.51503555784672,-40.01455376911906,1.4995083066102026,-6.554568841703599,-6.554568841667618,40.10814185481822,41065.29252041403,25753.14109916029,25753.14109916029,66818.43361957432,77198.19860823707,77188.76307345837,25753.14109916029,102941.90417261866,102941.90417261866,102941.90417261866,130460.18924552377,125946.42430116452,4513.764944359259,0.0,90979.93378737352,54847.066606584754,40147.6302008764,27518.285072905106,67665.91527378152,20876.8840535361,1553.3187691083185,0.0,0.8783529784131601,2.7232124448946347,0.0014947059257719628,1.0,1.0,-6.554568841703599,333671.68000409985,1559201.279564575,4.672860698113238,1559201.279564575,4.672860698113238,0.758654981523241,0.09255878670350307,3.9155236825096016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155236825096016,1.2847244286588038,1.2850238193674755,3.047753740152071,6457.824454958443,15246.999218845216,6454.096398220681,0.00033002745505873325,23235.700040271793,2369.3820050957047,19291.726042412585,1967.2085821776639,0.8302623122598601,0.8302623122598601,35412.865164967734,35382.83765553947,1.0010609202117422,0.8,4276.517947244101,4272.891774033241,1.0010609202117422,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.144807759066,4632.441516551485,6.187468790406167,5.007343880895833,-3.7441870734014797,8.751530954297312,2.9280609476085067,3.5,0.8365888421738591,0.6,0.00023302672247627596,1.0000150045735372,0.00023302322606214465,198.93613069343905,0.0,6.96949586674195e-07,1.9751551286346685,0.014347387969315523,7.872590299772139e-05,0.00015430081947855458,0.0006041685128989193,0.09255878654659676,0.09255878654659676,0.09255878654659676,0.0925583698701113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.1541031067,595.6021435590717,0.0,0.09255878654659676,0.09255878670350307,0.09255878670350307,0.3716698418168626,0.3716698418168626,0.5,10.002546798618464,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27518.285072905106,20876.8840535361,0.758654981523241,0.9874755015020751,0.606882983171966,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515953750261648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.98286441396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64259331415184,260.64259331415184,-12.507406685848139,244.8846872355224,276.40049939290833,124012.61691377043,124027.53609808664,-14.91918431621787,0.0,nan,276.40049939290833,3.2504993929083525,270.09733696135544,-3.052663038644539,263.794174529844,-9.355825470155992,257.4910120983594,-15.658987901640558,251.18784966692155,-21.962150333078426,244.8846872355224,-28.265312764477585,1.0,1.0,28837.30492052088,28837.30492052088,275.62781100265016,2.477811002650185,275.62781100265016,275.62781100265016,77188.50016682429,77188.76307345837,-0.26290663407417014,0.0,8545.783548066482,8545.783548066482,0.8860141202474074,3935.1013009221497,275.62781100265016,2.477811002650185,1.0,0.002,0.12927971226590534,0.004902671890011916,0.0001996733773759068,0.0018003266218855195,0.0998366886879534,0.0998366886879534,0.0,-7.385736987275404e-13,0.999995465507556,0.999995465507556,0.0,0.09255836699638413,4.197071189305255e-07,0.0,0.0,0.0,1600073.6044477294,266.5954311582964,0.0,1.0,1284566.6841452613,2597.890600643377,,,,,,,,,,,,,,,,,,2.0,15246.999218845216,1553.3187691083185,0.3716698418168626,6.175347969391544,2.9280609476085067
2597.0,-30.017026811830135,5.007317792057664,35.054096346552576,24.616691283322893,5.001310549040997,-26.515193075629,-40.01470293207092,1.4994768130871619,-6.554576086673137,-6.554576086679352,40.108138247709505,41065.15491338125,25753.13070227271,25753.13070227271,66818.28561565396,77198.16171626115,77188.73475364277,25753.13070227271,102941.86545591548,102941.86545591548,102941.86545591548,130460.14526485096,125946.38762586357,4513.75763898738,0.0,90979.95524068811,54846.99520695245,40147.7333708174,27518.279808935484,67666.01317975289,20876.879713015573,1553.318711176467,0.0,0.8783529528535027,2.7232117093257227,0.0014947059257719628,1.0,1.0,-6.554576086673137,333671.5845372697,1559201.1236837134,4.672861567897632,1559201.1236837134,4.672861567897632,0.7586549689140316,0.09255875067929627,3.915522670194844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915522670194844,1.284724583195348,1.2850239694478698,3.0477525855823617,6457.822008563774,15246.995774219135,6454.096424079808,0.0003300279634894283,23235.711526645504,2369.383176379855,19291.726119707244,1967.2085900595255,0.8302619051533885,0.8302619051533885,35412.857840488075,35382.83765553947,1.0010606613986623,0.8,4276.517062727455,4272.891774033241,1.0010606613986623,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.14854951113,4632.441516551485,6.187460729939007,5.007317792057664,-3.7441965164964754,8.751514308554139,2.928065334802243,3.5,0.8365900956577837,0.6,0.00023302322606214465,1.0000180368149774,0.00023301902314113807,198.93627381094103,0.0,6.955630985849206e-07,1.9712258213896652,0.014348083532414109,7.872457395176619e-05,0.00015429865211037848,0.0006041598703186944,0.09255875056829306,0.09255875056829306,0.09255875056829306,0.09255833872368521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.19622375426,595.6021296848822,0.0,0.09255875056829306,0.09255875067929627,0.09255875067929627,0.3716697108358449,0.3716697108358449,0.5,10.002534443543823,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27518.279808935484,20876.879713015573,0.7586549689140316,0.9874718854523472,0.606880071451717,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962386909458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.97893510672,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64251123318246,260.64251123318246,-12.507488766817517,244.88454229392784,276.4004801725629,124012.88309674394,124028.32160377697,-15.438507033010346,0.0,nan,276.4004801725629,3.2504801725629022,270.09729259675686,-3.0527074032431187,263.7941050209993,-9.355894979000652,257.4909174452693,-15.659082554730674,251.18772986957876,-21.962270130421217,244.88454229392784,-28.26545770607214,1.0,1.0,28837.30492052088,28837.30492052088,275.62780044374506,2.477800443745082,275.62780044374506,275.62780044374506,77188.45319339882,77188.73475364277,-0.28156024395138957,0.0,8545.783548066482,8545.783548066482,0.8860141842463399,3935.100283545818,275.62780044374506,2.477800443745082,1.0,0.002,0.12928012727565377,0.0049026688294382835,0.0001996740153885569,0.0018003259842893611,0.09983700769427846,0.09983700769427846,0.0,-3.2208177097592383e-13,0.9999955162557982,0.9999955162557982,0.0,0.09255833566953459,4.150097616851514e-07,0.0,0.0,0.0,1600073.595949728,266.59542391332684,0.0,1.0,1284566.7088701937,2597.890500605685,,,,,,,,,,,,,,,,,,2.0,15246.995774219135,1553.318711176467,0.3716697108358449,6.175347969391544,2.928065334802243
2598.0,-30.01716781445712,5.007291821325601,35.05409430524346,24.61667623082178,5.001302106026929,-26.51532082240261,-40.01482918448744,1.4994551141312689,-6.554581584958555,-6.554581584997522,40.10813379768908,41065.07291988813,25753.116551592568,25753.116551592568,66818.1894714807,77198.1388992414,77188.69963475283,25753.116551592568,102941.8161863454,102941.8161863454,102941.8161863454,130460.08570639514,125946.33550428963,4513.7502021055125,0.0,90979.98515205894,54846.95723127711,40147.8088008687,27518.269520049736,67666.07832091843,20876.871860172203,1553.3183727904106,0.0,0.8783529399736894,2.723211151094617,0.0014947059257719628,1.0,1.0,-6.554581584958555,333671.5120864729,1559200.931377606,4.672862006192276,1559200.931377606,4.672862006192276,0.7586549672013849,0.09255871284209521,3.915522859291997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915522859291997,1.2847246933748429,1.285024074253163,3.0477524713923816,6457.821766608909,15246.991741240005,6454.094651139348,0.0003300278817040383,23235.718043671415,2369.383840931553,19291.720820269562,1967.2080496672731,0.8302614442132096,0.8302614442132096,35412.85920867744,35382.83765553947,1.0010607097441164,0.8,4276.517227952334,4272.891774033241,1.0010607097441164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.152276314157,4632.441516551485,6.187451789822199,5.007291821325601,-3.744204618290396,8.751496439615996,2.9280697044708885,3.5,0.8365913441345396,0.6,0.00023301902314113807,1.0000146778065873,0.00023301560298318564,198.93639027575244,0.0,8.36113444171844e-07,2.3695455007830057,0.01434891964585828,7.872344905551215e-05,0.00015429557408562592,0.0006041478474198501,0.09255871266308445,0.09255871266308445,0.09255871266308445,0.09255829822934962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.2346444457,595.6021169725001,0.0,0.09255871266308445,0.09255871284209521,0.09255871284209521,0.3716695807682897,0.3716695807682897,0.5,10.00252201047369,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27518.269520049736,20876.871860172203,0.7586549672013849,0.987469513965085,0.6068782754799193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972768902277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.377254786115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64243049005637,260.64243049005637,-12.507569509943607,244.88439927359832,276.40046170664255,124013.48437486727,124028.6712483244,-15.18687345712955,0.0,nan,276.40046170664255,3.250461706642568,270.09724921995655,-3.052750780043425,263.79403673331035,-9.355963266689628,257.4908242467021,-15.659175753297859,251.18761176012853,-21.962388239871444,244.88439927359832,-28.265600726401658,1.0,1.0,28837.30492052088,28837.30492052088,275.6277908359277,2.477790835927749,275.6277908359277,275.6277908359277,77188.43689648047,77188.69963475283,-0.26273827235854696,0.0,8545.783548066482,8545.783548066482,0.8860141722915447,3935.1004735884567,275.6277908359277,2.477790835927749,1.0,0.002,0.1292805446475502,0.004902666074401836,0.00019967465776622286,0.0018003253416515469,0.09983732888311143,0.09983732888311143,0.0,-5.822304444125237e-13,0.9999954907319232,0.9999954907319232,0.0,0.09255829547004617,4.1737204905081574e-07,0.0,0.0,0.0,1600073.5895005022,266.5954184150414,0.0,1.0,1284566.7276342174,2597.890424685998,,,,,,,,,,,,,,,,,,2.0,15246.991741240005,1553.3183727904106,0.3716695807682897,6.175347969391544,2.9280697044708885
