time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2599.0,-30.017310668900596,5.007265974461403,35.05409230579044,24.6166689665057,5.001300161531187,-26.515449585858768,-40.014951455499954,1.499439078472119,-6.5545866525188785,-6.5545866525127625,40.108130921792494,41064.958922632155,25753.10166059724,25753.10166059724,66818.0605832294,77198.10555568684,77188.68782410356,25753.10166059724,102941.7894847008,102941.7894847008,102941.7894847008,130460.05504316534,125946.31197716946,4513.743065995877,0.0,90980.00504918114,54846.896973297495,40147.89786209294,27518.26555846454,67666.16342055748,20876.86859474973,1553.318324426743,0.0,0.8783529234389099,2.7232106365943998,0.0014947059257719628,1.0,1.0,-6.5545866525188785,333671.4453113504,1559200.8070941262,4.672862568863898,1559200.8070941262,4.672862568863898,0.7586549577550705,0.09255867714819199,3.9155222543766475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155222543766475,1.284724775446897,1.2850241519501517,3.047751805840762,6457.820356384891,15246.988348926983,6454.093989630686,0.0003300281244722859,23235.72671499608,2369.384725160588,19291.718842975908,1967.2078480394334,0.8302610492713898,0.8302610492713898,35412.854831886245,35382.83765553947,1.0010605550886564,0.8,4276.516699403571,4272.891774033241,1.0010605550886564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.155996417535,4632.441516551485,6.187442681812872,5.007265974461403,-3.744212368164525,8.751478342625928,2.928074066286812,3.5,0.8365925903676606,0.6,0.00023301560298318564,1.0000148705919636,0.00023301213795475954,198.93650827024288,0.0,6.80393877227837e-07,1.92823624806369,0.014349600039735507,7.87223596473291e-05,0.00015429324333585655,0.0006041386279814977,0.09255867705008962,0.09255867705008962,0.09255867705008962,0.09255827611792201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.2787241224,595.6021024971474,0.0,0.09255867705008962,0.09255867714819199,0.09255867714819199,0.3716694510011124,0.3716694510011124,0.5,10.002509982474315,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27518.26555846454,20876.86859474973,0.7586549577550705,0.9874663673177837,0.606875827544795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598121746325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.9359455334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6423512639584,260.6423512639584,-12.507648736041574,244.88425756442717,276.40044496361935,124014.10692781593,124029.00846543844,-14.901537622505067,0.0,nan,276.40044496361935,3.2504449636193726,270.097207483701,-3.0527925162989504,263.79397000382676,-9.35602999617322,257.49073252399,-15.659267476009973,251.1874950441862,-21.962504955813785,244.88425756442717,-28.265742435572804,1.0,1.0,28837.30492052088,28837.30492052088,275.6277843863685,2.477784386368512,275.6277843863685,275.6277843863685,77188.42546250217,77188.68782410356,-0.2623616013879655,0.0,8545.783548066482,8545.783548066482,0.8860142105345272,3935.099865648531,275.6277843863685,2.477784386368512,1.0,0.002,0.129280948297531,0.004902663456830219,0.00019967527912701636,0.00180032472058177,0.09983763956350818,0.09983763956350818,0.0,-2.9121366776352353e-13,0.9999956389809467,0.9999956389809467,0.0,0.0925582734980374,4.036501545936149e-07,0.0,0.0,0.0,1600073.5835564958,266.5954133474811,0.0,1.0,1284566.7449283,2597.8903547137324,,,,,,,,,,,,,,,,,,2.0,15246.988348926983,1553.318324426743,0.3716694510011124,6.175347969391544,2.928074066286812
2600.0,-30.017452753469957,5.007240228711115,35.05409037911495,24.6166578255594,5.001291449304932,-26.515578333189232,-40.01507753329349,1.4994170290335553,-6.554592866225107,-6.554592866229621,40.10812902216303,41064.859394428124,25753.089505184205,25753.089505184205,66817.94889961233,77198.0758583107,77188.68570118131,25753.089505184205,102941.77520636552,102941.77520636552,102941.77520636552,130460.04170832146,125946.30535625614,4513.736352065323,0.0,90980.02425536409,54846.846140430505,40147.97568325953,27518.266501955928,67666.24218521547,20876.86879721177,1553.3185355716978,0.0,0.8783528969730539,2.7232100057281747,0.0014947059257719628,1.0,1.0,-6.554592866225107,333671.36343350535,1559200.7250019899,4.672863469485928,1559200.7250019899,4.672863469485928,0.7586549391011929,0.0925586440316879,3.9155212606034517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155212606034517,1.2847248857422093,1.285024257819326,3.047750770657317,6457.818162955389,15246.984914815817,6454.093846591746,0.00033002856796269587,23235.737517446767,2369.3858267039986,19291.718415422944,1967.2078044411644,0.83026064487678,0.83026064487678,35412.847641561275,35382.83765553947,1.0010603010159984,0.8,4276.515831087674,4272.891774033241,1.0010603010159984,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.159711471576,4632.441516551485,6.18743423857681,5.007240228711115,-3.7442209642761557,8.751461192987271,2.9280784221849885,3.5,0.8365938349099967,0.6,0.00023301213795475954,1.00001479046773,0.00023300869164722497,198.9366256289575,0.0,6.893206561465983e-07,1.9535347395194596,0.014350289360391654,7.872123633614813e-05,0.0001542909016186114,0.0006041293056053486,0.09255864399825352,0.09255864399825352,0.09255864399825352,0.09255826446831703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.324425245,595.6020875424422,0.0,0.09255864399825352,0.0925586440316879,0.0925586440316879,0.3716693229799681,0.3716693229799681,0.5,10.002498597373489,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27518.266501955928,20876.86879721177,0.7586549391011929,0.9874635673829618,0.606873650261614,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989776990492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.96124402485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6422727338081,260.6422727338081,-12.507727266191864,244.8841169994757,276.40042846826924,124014.61325040915,124029.38388867932,-14.770638270174096,0.0,nan,276.40042846826924,3.250428468269263,270.0971661744278,-3.052833825572179,263.7939038806381,-9.356096119361894,257.4906415868812,-15.659358413118753,251.1873792931564,-21.96262070684358,244.8841169994757,-28.26588300052427,1.0,1.0,28837.30492052088,28837.30492052088,275.6277779242341,2.4777779242341467,275.6277779242341,275.6277779242341,77188.39503226383,77188.68570118131,-0.29066891748516355,0.0,8545.783548066482,8545.783548066482,0.8860142733612512,3935.098866906469,275.6277779242341,2.4777779242341467,1.0,0.002,0.12928133057275507,0.004902660721665454,0.00019967586700406662,0.001800324133259937,0.09983793350203331,0.09983793350203331,0.0,2.640036626810893e-13,0.9999958699170116,0.9999958699170116,0.0,0.09255826175680676,3.8227488114325886e-07,0.0,0.0,0.0,1600073.5762681155,266.59540713377487,0.0,1.0,1284566.7661338337,2597.89026891563,,,,,,,,,,,,,,,,,,2.0,15246.984914815817,1553.3185355716978,0.3716693229799681,6.175347969391544,2.9280784221849885
2601.0,-30.01759424237021,5.0072145564105295,35.05408845784031,24.616632575076096,5.0012702469877155,-26.51570779343361,-40.01520371586082,1.4993837981560156,-6.554600559369646,-6.554600559384163,40.10812532552015,41064.77141197769,25753.08071808541,25753.08071808541,66817.8521300631,77198.05615134581,77188.65312194926,25753.08071808541,102941.73384003466,102941.73384003466,102941.73384003466,130459.99480137139,125946.26521173143,4513.729589639955,0.0,90980.05120485008,54846.80465351415,40148.051723706594,27518.260961336717,67666.31268504332,20876.864235330355,1553.318474071382,0.0,0.8783528693238081,2.723209224657408,0.0014947059257719628,1.0,1.0,-6.554600559369646,333671.2620611569,1559200.5652515744,4.672864410378249,1559200.5652515744,4.672864410378249,0.7586549260748143,0.09255861004140183,3.9155210915163194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155210915163194,1.2847250483022012,1.2850244159894104,3.047750253403081,6457.817066955732,15246.981491365981,6454.092954032455,0.0003300287284848819,23235.745403587465,2369.3866308665515,19291.71574750349,1967.2075323890924,0.8302602482692447,0.8302602482692447,35412.84641815188,35382.83765553947,1.001060257786399,0.8,4276.515683346671,4272.891774033241,1.001060257786399,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.163415798112,4632.441516551485,6.187426620573271,5.0072145564105295,-3.7442306691993616,8.751445225609892,2.928082765507754,3.5,0.8365950758593582,0.6,0.00023300869164722497,1.0000147284774734,0.00023300525983450433,198.936742495784,0.0,6.855967918069027e-07,1.9429813079807623,0.014350974957183462,7.872011210630448e-05,0.0001542885795409205,0.0006041201873725675,0.09255860992720366,0.09255860992720366,0.09255860992720366,0.09255823134252596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.36130923673,595.6020753667551,0.0,0.09255860992720366,0.09255861004140183,0.09255861004140183,0.37166919881881477,0.37166919881881477,0.5,10.002487238723619,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27518.260961336717,20876.864235330355,0.7586549260748143,0.9874611084701862,0.6068717177351748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515998290398113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.950690593316,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64219369175106,260.64219369175106,-12.507806308248917,244.88397736004487,276.4004100235863,124014.98575896083,124029.85267987943,-14.866920918612916,0.0,nan,276.4004100235863,3.250410023586312,270.0971234907963,-3.0528765092036565,263.7938369580525,-9.356163041947468,257.4905504253495,-15.659449574650466,251.18726389267698,-21.962736107322996,244.88397736004487,-28.26602263995511,1.0,1.0,28837.30492052088,28837.30492052088,275.62776641876303,2.4777664187630535,275.62776641876303,275.62776641876303,77188.34470752919,77188.65312194926,-0.30841442006931175,0.0,8545.783548066482,8545.783548066482,0.8860142840510045,3935.098696973901,275.62776641876303,2.4777664187630535,1.0,0.002,0.12928171231248306,0.004902657714953409,0.000199676453446991,0.001800323545522698,0.0998382267234955,0.0998382267234955,0.0,-1.030311252980809e-12,0.9999958756876123,0.9999958756876123,0.0,0.09255822830077984,3.817406219839947e-07,0.0,0.0,0.0,1600073.5672444224,266.59539944063033,0.0,1.0,1284566.7923882583,2597.8901626896213,,,,,,,,,,,,,,,,,,2.0,15246.981491365981,1553.318474071382,0.37166919881881477,6.175347969391544,2.928082765507754
2602.0,-30.01776460230326,5.00718900668133,35.05408648340226,24.61661664946007,5.001260739082549,-26.515862068056745,-40.0153486180119,1.4993582051413292,-6.55460555642253,-6.554605556349769,40.10811995031955,41064.632465177034,25753.06604897011,25753.06604897011,66817.69851414714,77198.01727487968,77188.60502285042,25753.06604897011,102941.67107182053,102941.67107182053,102941.67107182053,130459.91722335975,125946.19475808102,4513.722465278723,0.0,90980.0732170494,54846.73438771671,40148.1542548141,27518.246151539217,67666.40040635332,20876.85315947107,1553.3179082558017,0.0,0.8783528626832671,2.7232087173159534,0.0014947059257719628,1.0,1.0,-6.55460555642253,333671.19621514576,1559200.3329633905,4.672864636353099,1559200.3329633905,4.672864636353099,0.7586549318770206,0.09255857291882044,3.915520430058918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915520430058918,1.28472517510473,1.285024538412321,3.04774943772681,6457.8153386355925,15246.97807511323,6454.092499746912,0.0003300290525243529,23235.75495063383,2369.387604394348,19291.7143896136,1967.2073939228587,0.8302598486944087,0.8302598486944087,35412.841632257136,35382.83765553947,1.001060088675136,0.8,4276.515105393865,4272.891774033241,1.001060088675136,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.167102423313,4632.441516551485,6.1874176156877665,5.00718900668133,-3.744238314791121,8.75142732147245,2.9280870880782626,3.5,0.8365963108795036,0.6,0.00023300525983450433,1.0000177338957843,0.000233001127816786,198.9368832096311,0.0,6.82713643499209e-07,1.9348104656767584,0.01435165767082696,7.871882111171077e-05,0.00015428643872279356,0.0006041117029001316,0.09255857268988511,0.09255857268988511,0.09255857268988511,0.09255817968342867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.39215797174,595.6020650712645,0.0,0.09255857268988511,0.09255857291882044,0.09255857291882044,0.3716690777432805,0.3716690777432805,0.5,10.00247544830126,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,27518.246151539217,20876.85315947107,0.7586549318770206,0.98745755815132,0.6068688775902642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600676812398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.942519751006,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64211266935644,260.64211266935644,-12.507887330643541,244.88383359736042,276.40039174147915,124015.34823962192,124030.58763976746,-15.23940014551788,0.0,nan,276.40039174147915,3.250391741479177,270.0970801125748,-3.052919887425162,263.79376848371965,-9.356231516280332,257.4904568548961,-15.659543145103896,251.18714522610816,-21.96285477389182,244.88383359736042,-28.266166402639556,1.0,1.0,28837.30492052088,28837.30492052088,275.62775579339615,2.4777557933961702,275.62775579339615,275.62775579339615,77188.31683142568,77188.60502285042,-0.28819142474094406,0.0,8545.783548066482,8545.783548066482,0.8860143258685941,3935.0980322092128,275.62775579339615,2.4777557933961702,1.0,0.002,0.12928210813001945,0.004902655142985218,0.00019967706273941015,0.001800322936465672,0.09983853136970507,0.09983853136970507,0.0,-7.949179509081361e-13,0.9999957235952589,0.9999957235952589,0.0,0.09255817710090038,3.9581792005942426e-07,0.0,0.0,0.0,1600073.5613831156,266.59539444357745,0.0,1.0,1284566.8094417201,2597.8900936909276,,,,,,,,,,,,,,,,,,2.0,15246.97807511323,1553.3179082558017,0.3716690777432805,6.175347969391544,2.9280870880782626
2603.0,-30.01793192329766,5.007163538027941,35.0540845151657,24.61659792987632,5.001246809453317,-26.516014049926394,-40.01549725709481,1.499328936302974,-6.5546126923286465,-6.554612692329517,40.10811617917919,41064.521854752194,25753.056283002526,25753.056283002526,66817.57813775472,77197.98578790305,77188.57320149534,25753.056283002526,102941.62948449787,102941.62948449787,102941.62948449787,130459.86954188923,125946.15401221621,4513.715529673025,0.0,90980.09985018587,54846.68107614312,40148.24308226972,27518.240057391366,67666.48313966108,20876.84822841676,1553.317808103836,0.0,0.8783528383392873,2.723207992820865,0.0014947059257719628,1.0,1.0,-6.5546126923286465,333671.1021855532,1559200.1699941577,4.672865464768635,1559200.1699941577,4.672865464768635,0.758654920695383,0.09255853921756543,3.9155198211279867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155198211279867,1.2847253205474998,1.2850246785801973,3.047748618715902,6457.813603249757,15246.974075761158,6454.091769925768,0.00033002935752928354,23235.7653661363,2369.3886664800216,19291.712208129364,1967.2071714733743,0.830259382643148,0.830259382643148,35412.837226411146,35382.83765553947,1.0010599329930336,0.8,4276.514573336395,4272.891774033241,1.0010599329930336,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.170784089869,4632.441516551485,6.187409796216202,5.007163538027941,-3.744247562918188,8.751411100946129,2.928091404837305,3.5,0.8365975442392299,0.6,0.000233001127816786,1.0000174175738241,0.0002329970695731259,198.9370214135475,0.0,8.220107262508214e-07,2.329578398194828,0.014352479681553211,7.87174968435466e-05,0.0001542836309732394,0.0006041006151513146,0.09255853910299758,0.09255853910299758,0.09255853910299758,0.09255814652573251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.430697203,595.6020523536556,0.0,0.09255853910299758,0.09255853921756543,0.09255853921756543,0.3716689572968617,0.3716689572968617,0.5,10.002463671584566,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27518.240057391366,20876.84822841676,0.758654920695383,0.9874545718571741,0.6068665009528655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016975755697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.33728768353,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6420299009803,260.6420299009803,-12.507970099019701,244.88368694581936,276.4003728562675,124015.70800083973,124031.27580106798,-15.567800228227616,0.0,nan,276.4003728562675,3.250372856267518,270.09703567409434,-3.0529643259056343,263.79369849197747,-9.356301508022511,257.49036130988895,-15.659638690111024,251.18702412783412,-21.962975872165856,244.88368694581936,-28.266313054180614,1.0,1.0,28837.30492052088,28837.30492052088,275.6277449337842,2.4777449337842086,275.6277449337842,275.6277449337842,77188.28077689502,77188.57320149534,-0.2924246003240114,0.0,8545.783548066482,8545.783548066482,0.8860143643654392,3935.0974202336265,275.6277449337842,2.4777449337842086,1.0,0.002,0.1292825037640914,0.004902652184232701,0.00019967767087084945,0.001800322328936834,0.09983883543542472,0.09983883543542472,0.0,-1.9231664871721676e-13,0.9999957255831984,0.9999957255831984,0.0,0.09255814358379026,3.9563377516492386e-07,0.0,0.0,0.0,1600073.5530130377,266.59538730767133,0.0,1.0,1284566.8337944448,2597.889995159226,,,,,,,,,,,,,,,,,,2.0,15246.974075761158,1553.317808103836,0.3716689572968617,6.175347969391544,2.928091404837305
2604.0,-30.01807021722637,5.0071381732288325,35.05408253574121,24.616588360536866,5.001237928581298,-26.51613940264359,-40.01561931855974,1.499307114143145,-6.554618578394127,-6.554618578407269,40.10811192028085,41064.42046891255,25753.04383372978,25753.04383372978,66817.46430264233,77197.96020688699,77188.53820376752,25753.04383372978,102941.5820374973,102941.5820374973,102941.5820374973,130459.81284612592,125946.10436209722,4513.708484028702,0.0,90980.12109901904,54846.61868518474,40148.33601537145,27518.230808628618,67666.56682400007,20876.841103067494,1553.317527987434,0.0,0.8783528226292934,2.7232073952198697,0.0014947059257719628,1.0,1.0,-6.554618578394127,333671.02462508413,1559199.9859465838,4.672865999373231,1559199.9859465838,4.672865999373231,0.7586549167441881,0.09255850440771786,3.9155186852215733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155186852215733,1.2847254310046807,1.285024783849116,3.0477474725160225,6457.811174589752,15246.970131610495,6454.0915433754,0.0003300298435062953,23235.77753374215,2369.3899072305176,19291.711530955152,1967.207102420822,0.8302589187273991,0.8302589187273991,35412.82900769753,35382.83765553947,1.001059642581939,0.8,4276.513580830533,4272.891774033241,1.001059642581939,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.174450295853,4632.441516551485,6.187401355053538,5.0071381732288325,-3.7442558495700293,8.751394022798863,2.9280957034713344,3.5,0.8365987724203813,0.6,0.0002329970695731259,1.0000143959465426,0.00023299371540805414,198.93713564179504,0.0,8.073349059094235e-07,2.287987123347306,0.01435328701645912,7.871640937839452e-05,0.0001542806601947314,0.000604088807760791,0.09255850425304249,0.09255850425304249,0.09255850425304249,0.09255810786721423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.46743077744,595.6020401992819,0.0,0.09255850425304249,0.09255850440771786,0.09255850440771786,0.3716688372963988,0.3716688372963988,0.5,10.00245178017314,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27518.230808628618,20876.841103067494,0.7586549167441881,0.9874516683613306,0.6068642521161243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516027001313538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.29569640868,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64194880187296,260.64194880187296,-12.50805119812702,244.88354299032562,276.40035461354563,124016.28733392789,124031.54116376383,-15.253829835944074,0.0,nan,276.40035461354563,3.250354613545653,270.0969922888205,-3.0530077111794753,263.7936299641472,-9.356370035852763,257.4902676395028,-15.659732360497173,251.18690531489585,-21.963094685104124,244.88354299032562,-28.266457009674355,1.0,1.0,28837.30492052088,28837.30492052088,275.6277349523853,2.477734952385333,275.6277349523853,275.6277349523853,77188.26607715573,77188.53820376752,-0.2721266117878258,0.0,8545.783548066482,8545.783548066482,0.886014436177872,3935.096278647681,275.6277349523853,2.477734952385333,1.0,0.002,0.12928290305120538,0.0049026494347875526,0.000199678285157249,0.001800321714378165,0.0998391425786245,0.0998391425786245,0.0,-4.645858350804666e-13,0.9999956861106711,0.9999956861106711,0.0,0.0925581051205734,3.9928714446028203e-07,0.0,0.0,0.0,1600073.5461089609,266.59538142160585,0.0,1.0,1284566.8538818387,2597.889913885175,,,,,,,,,,,,,,,,,,2.0,15246.970131610495,1553.317527987434,0.3716688372963988,6.175347969391544,2.9280957034713344
2605.0,-30.0182099125078,5.007112893436913,35.05408056973419,24.616572295222454,5.001224806235334,-26.516266440627565,-40.015741310175486,1.4992813344750135,-6.554625417430259,-6.554625417507368,40.108108348065926,41064.3176913621,25753.03361646422,25753.03361646422,66817.35130782632,77197.93449301922,77188.50991352668,25753.03361646422,102941.5435299909,102941.5435299909,102941.5435299909,130459.76881847566,125946.06727217959,4513.701546296077,0.0,90980.14266700548,54846.5635670878,40148.42122213076,27518.22528848476,67666.64651061552,20876.83660489523,1553.3174478477936,0.0,0.8783527991381095,2.7232067008656764,0.0014947059257719628,1.0,1.0,-6.554625417430259,333670.93450736976,1559199.8315735536,4.672866798768521,1559199.8315735536,4.672866798768521,0.7586549054684615,0.09255847098123852,3.9155179901380914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155179901380914,1.2847255585200552,1.2850249070847968,3.047746628975443,6457.809387228486,15246.966763391347,6454.09115278272,0.00033003018450510665,23235.787166897124,2369.390889538948,19291.710363447495,1967.2069833681733,0.8302585242703308,0.8302585242703308,35412.82397850474,35382.83765553947,1.0010594648736766,0.8,4276.512973496641,4272.891774033241,1.0010594648736766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.178107017082,4632.441516551485,6.187393464264965,5.007112893436913,-3.744264842974066,8.75137773641098,2.9280999909869836,3.5,0.8365999974248525,0.6,0.00023299371540805414,1.0000145418403965,0.00023299032729990062,198.93725102765168,0.0,6.672679918485768e-07,1.8910374888988666,0.014353954284450968,7.871532254941676e-05,0.00015427839285863737,0.0006040798227275867,0.09255847087218017,0.09255847087218017,0.09255847087218017,0.09255807701632462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.5071209192,595.6020271171727,0.0,0.09255847087218017,0.09255847098123852,0.09255847098123852,0.3716687170806702,0.3716687170806702,0.5,10.002439964255167,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,27518.22528848476,20876.83660489523,0.7586549054684615,0.9874488356289983,0.6068620185709949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516035287634435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.89874677423,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64186855554505,260.64186855554505,-12.508131444454932,244.8834009600778,276.4003361511404,124016.79378532585,124031.88721675485,-15.093431428997672,0.0,nan,276.4003361511404,3.2503361511404023,270.0969491128416,-3.0530508871583493,263.793562074603,-9.35643792539696,257.4901750363909,-15.659824963609083,251.18678799821657,-21.963212001783404,244.8834009600778,-28.26659903992217,1.0,1.0,28837.30492052088,28837.30492052088,275.6277248028525,2.477724802852549,275.6277248028525,275.6277248028525,77188.23557729117,77188.50991352668,-0.2743362355104182,0.0,8545.783548066482,8545.783548066482,0.8860144801213107,3935.095580088782,275.6277248028525,2.477724802852549,1.0,0.002,0.1292832999364207,0.004902646522821539,0.0001996788953428643,0.0018003211041031312,0.09983944767143216,0.09983944767143216,0.0,-5.540047587349051e-13,0.9999957120562558,0.9999957120562558,0.0,0.0925580740957219,3.968855166153878e-07,0.0,0.0,0.0,1600073.5380870942,266.5953745825697,0.0,1.0,1284566.8772214393,2597.8898194526264,,,,,,,,,,,,,,,,,,2.0,15246.966763391347,1553.3174478477936,0.3716687170806702,6.175347969391544,2.9280999909869836
2606.0,-30.018349043079187,5.007087715967815,35.054078597240874,24.616555671114497,5.001214300438435,-26.516392708720836,-40.015863231942035,1.4992579662250296,-6.554631288602707,-6.554631288584371,40.10810422930369,41064.22388700295,25753.021351098854,25753.021351098854,66817.24523810181,77197.90934156954,77188.47667774912,25753.021351098854,102941.49802884797,102941.49802884797,102941.49802884797,130459.71465316095,125946.02014125096,4513.694511909987,0.0,90980.16795273514,54846.52004709905,40148.497672928985,27518.21662431297,67666.71429724195,20876.829901784855,1553.3171951331185,0.0,0.8783527829755364,2.723206104776923,0.0014947059257719628,1.0,1.0,-6.554631288602707,333670.8571431721,1559199.653581839,4.672867348774228,1559199.653581839,4.672867348774228,0.7586549007445381,0.0925584363293124,3.9155179623728205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155179623728205,1.2847256748256617,1.285025019064487,3.0477463314525566,6457.808756813192,15246.963362488634,6454.0899509032715,0.0003300302256182309,23235.793789489035,2369.3915648553825,19291.706770949393,1967.2066170353173,0.8302581330221741,0.8302581330221741,35412.82377761246,35382.83765553947,1.0010594577750787,0.8,4276.512949236547,4272.891774033241,1.0010594577750787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.181749552137,4632.441516551485,6.187385102505423,5.007087715967815,-3.744273087825493,8.751360803793307,2.9281042618718027,3.5,0.8366012176776579,0.6,0.00023299032729990062,1.0000144830719764,0.00023298695293309172,198.9373659471851,0.0,6.740209222452958e-07,1.9101752936431682,0.014354628305373214,7.871423635658963e-05,0.000154276090943311,0.000604070805253197,0.09255843617819058,0.09255843617819058,0.09255843617819058,0.09255803999432545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.5445086945,595.6020147569379,0.0,0.09255843617819058,0.0925584363293124,0.0925584363293124,0.3716685968821702,0.3716685968821702,0.5,10.002428077706096,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,27518.21662431297,20876.829901784855,0.7586549007445381,0.9874462788985342,0.6068600243632148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604365793101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.91788457897,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64178929615304,260.64178929615304,-12.508210703846942,244.88326062636017,276.4003179660731,124017.34125719828,124032.24905734851,-14.907800150244453,0.0,nan,276.4003179660731,3.250317966073112,270.09690649804674,-3.053093501953242,263.79349503007717,-9.35650496992281,257.49008356213244,-15.659916437867537,251.18667209422878,-21.963327905771195,244.88326062636017,-28.26673937363981,1.0,1.0,28837.30492052088,28837.30492052088,275.6277150426322,2.4777150426322123,275.6277150426322,275.6277150426322,77188.2112515661,77188.47667774912,-0.26542618301755283,0.0,8545.783548066482,8545.783548066482,0.8860144818766414,3935.0955521846845,275.6277150426322,2.4777150426322123,1.0,0.002,0.12928369905055245,0.00490264377626789,0.00019967950936817212,0.0018003204896059515,0.09983975468408605,0.09983975468408605,0.0,-1.0258764324144742e-12,0.9999956879679508,0.9999956879679508,0.0,0.09255803721436853,3.991149438761049e-07,0.0,0.0,0.0,1600073.5312004865,266.59536871139727,0.0,1.0,1284566.8972580046,2597.889738384222,,,,,,,,,,,,,,,,,,2.0,15246.963362488634,1553.3171951331185,0.3716685968821702,6.175347969391544,2.9281042618718027
2607.0,-30.018487753491247,5.00706263300248,35.05407663242657,24.61654470479118,5.00120392977265,-26.516518585160128,-40.01598508385939,1.4992347615643584,-6.554637513030912,-6.554637513011732,40.10810050561111,41064.118207626205,25753.01000210751,25753.01000210751,66817.12820973371,77197.88084483446,77188.44783769696,25753.01000210751,102941.45783980447,102941.45783980447,102941.45783980447,130459.66777634622,125945.98024425095,4513.687532095261,0.0,90980.18528766671,54846.460085399376,40148.58355807482,27518.209936541753,67666.79349461658,20876.82460089762,1553.3170447457842,0.0,0.8783527633937894,2.7232054728229573,0.0014947059257719628,1.0,1.0,-6.554637513030912,333670.7751241595,1559199.4926623318,4.672868015133033,1559199.4926623318,4.672868015133033,0.7586548924890293,0.09255840228953575,3.9155166579132272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155166579132272,1.2847257903376923,1.2850251302680704,3.047745042063822,6457.806024753187,15246.959968242438,6454.090197410734,0.00033003080959919734,23235.8059577646,2369.39280567417,19291.707507776693,1967.2066921707917,0.8302577299381376,0.8302577299381376,35412.814339351746,35382.83765553947,1.0010591242708973,0.8,4276.5118094560985,4272.891774033241,1.0010591242708973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.185382476915,4632.441516551485,6.187376975213415,5.00706263300248,-3.7442815832931298,8.75134421629561,2.9281085214910196,3.5,0.8366024347117199,0.6,0.00023298695293309172,1.0000144393507706,0.0002329835888013292,198.93748051979054,0.0,6.712876447011146e-07,1.9024291850829587,0.014355299593017914,7.871315079988917e-05,0.00015427380213320254,0.0006040616421321638,0.09255840216847672,0.09255840216847672,0.09255840216847672,0.09255800749043595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.58358185645,595.6020018680266,0.0,0.09255840216847672,0.09255840228953575,0.09255840228953575,0.3716684763017235,0.3716684763017235,0.5,10.002416237829673,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,27518.209936541753,20876.82460089762,0.7586548924890293,0.9874433937090508,0.6068577523315506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516051994400312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.91013847041,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64171089473285,260.64171089473285,-12.508289105267124,244.88312175450847,276.40030003508184,124017.83515182951,124032.5815768871,-14.74642505758571,0.0,nan,276.40030003508184,3.250300035081864,270.0968643788852,-3.053135621114791,263.7934287227468,-9.356571277253181,257.489993066626,-15.66000693337395,251.18655741054886,-21.96344258945112,244.88312175450847,-28.26687824549151,1.0,1.0,28837.30492052088,28837.30492052088,275.627705443435,2.4777054434350134,275.627705443435,275.627705443435,77188.18795418333,77188.44783769696,-0.25988351363048423,0.0,8545.783548066482,8545.783548066482,0.8860145643450629,3935.0942412027935,275.627705443435,2.4777054434350134,1.0,0.002,0.1292840966384342,0.00490264097540872,0.00019968012089121396,0.0018003198788773388,0.09984006044560698,0.09984006044560698,0.0,-2.314472398456946e-13,0.9999957044660792,0.9999957044660792,0.0,0.09255800470177906,3.9758775668826924e-07,0.0,0.0,0.0,1600073.523899526,266.59536248696907,0.0,1.0,1284566.9185001235,2597.889652438128,,,,,,,,,,,,,,,,,,2.0,15246.959968242438,1553.3170447457842,0.3716684763017235,6.175347969391544,2.9281085214910196
2608.0,-30.018625950002093,5.007037643228861,35.054074675240976,24.616528499778383,5.0011916741717295,-26.516644187577917,-40.016106865927554,1.4992099118797173,-6.554643762080275,-6.554643762064959,40.108096796080986,41064.023558308756,25752.998818607368,25752.998818607368,66817.02237691612,77197.85595183166,77188.41894811312,25752.998818607368,102941.4177667205,102941.4177667205,102941.4177667205,130459.62107073751,125945.94049635828,4513.680574379241,0.0,90980.20831862175,54846.41322088866,40148.661219703434,27518.203304017014,67666.86452372045,20876.81933886457,1553.3168974591024,0.0,0.8783527436246019,2.7232048383693117,0.0014947059257719628,1.0,1.0,-6.554643762080275,333670.69278072193,1559199.3323550536,4.672868687870382,1559199.3323550536,4.672868687870382,0.7586548841223599,0.09255836826162812,3.9155162160427497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155162160427497,1.2847259135235327,1.2850252491604008,3.0477444058895977,6457.8046767763435,15246.956577775747,6454.089493975866,0.00033003103635349145,23235.81446192341,2369.393672857032,19291.7054051628,1967.206477763844,0.8302573355789257,0.8302573355789257,35412.81114225083,35382.83765553947,1.0010590113002444,0.8,4276.511423368743,4272.891774033241,1.0010590113002444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.189003925161,4632.441516551485,6.187368904756835,5.007037643228861,-3.744290082063939,8.7513277252928,2.9281127676564234,3.5,0.8366036479018353,0.6,0.0002329835888013292,1.0000143858710837,0.00023298023717767212,198.93759466803746,0.0,6.692518969729363e-07,1.8966598760213016,0.014355968844914888,7.871206587929113e-05,0.00015427152292203807,0.0006040526496748508,0.09255836814061187,0.09255836814061187,0.09255836814061187,0.09255797506659895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.62249255076,595.6019890326442,0.0,0.09255836814061187,0.09255836826162812,0.09255836826162812,0.3716683554896493,0.3716683554896493,0.5,10.002404445859137,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27518.203304017014,20876.81933886457,0.7586548841223599,0.9874407931742365,0.6068557165658809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606030570348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.904369161355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6416330706523,260.6416330706523,-12.508366929347687,244.88298415036365,276.4002819910653,124018.32148124524,124032.95931542954,-14.637834184295382,0.0,nan,276.4002819910653,3.2502819910653216,270.09682242284265,-3.053177577157328,263.7933628546794,-9.356637145320576,257.489903286534,-15.660096713465975,251.18644371842873,-21.963556281571243,244.88298415036365,-28.267015849636323,1.0,1.0,28837.30492052088,28837.30492052088,275.62769581381593,2.4776958138159557,275.62769581381593,275.62769581381593,77188.1587516381,77188.41894811312,-0.26019647502107546,0.0,8545.783548066482,8545.783548066482,0.8860145922802781,3935.093797122963,275.62769581381593,2.4776958138159557,1.0,0.002,0.12928449262863195,0.004902638174359583,0.00019968072993650402,0.001800319269731245,0.09984036496825201,0.09984036496825201,0.0,-3.3225115367296887e-13,0.999995721724467,0.999995721724467,0.0,0.09255797227142581,3.959902023038708e-07,0.0,0.0,0.0,1600073.5165696833,266.5953562379197,0.0,1.0,1284566.9398262762,2597.8895661520537,,,,,,,,,,,,,,,,,,2.0,15246.956577775747,1553.3168974591024,0.3716683554896493,6.175347969391544,2.9281127676564234
2609.0,-30.01876374767197,5.007012755240699,35.05407271737795,24.616511596273654,5.001181815057754,-26.516769191397547,-40.016228578146524,1.4991872588947617,-6.554649493431953,-6.554649493427135,40.108092862329606,41063.936738783756,25752.98661004498,25752.98661004498,66816.92334882874,77197.83134988631,77188.38829155467,25752.98661004498,102941.37490159966,102941.37490159966,102941.37490159966,130459.57018944871,125945.89660791805,4513.673581530664,0.0,90980.23461732268,54846.377193802524,40148.73047057795,27518.19528784905,67666.92575842701,20876.81311206251,1553.316672051548,0.0,0.8783527275160425,2.7232042564766314,0.0014947059257719628,1.0,1.0,-6.554649493431953,333670.61725898256,1559199.1623593317,4.672869236038066,1559199.1623593317,4.672869236038066,0.7586548788423233,0.09255833362583088,3.9155163963697213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155163963697213,1.2847260264080693,1.2850253577650967,3.0477442784567907,6457.804406761517,15246.953192980529,6454.088052011856,0.00033003098498692566,23235.820108345142,2369.3942486318106,19291.701095035878,1967.2060382532138,0.8302569483272625,0.8302569483272624,35412.812446985045,35382.83765553947,1.0010590574034732,0.8,4276.511580930671,4272.891774033241,1.0010590574034732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.19261369366,4632.441516551485,6.18736060539759,5.007012755240699,-3.7442981716850383,8.751310926925736,2.928117000129719,3.5,0.8366048571799197,0.6,0.00023298023717767212,1.0000143443687664,0.00023297689527117233,198.9377084869628,0.0,6.667639485714987e-07,1.8896090302516275,0.01435663560886346,7.87109815947716e-05,0.00015426925558290053,0.0006040437996905982,0.09255833348853412,0.09255833348853412,0.09255833348853412,0.0925579401599754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.660354495,595.6019765272971,0.0,0.09255833348853412,0.09255833362583088,0.09255833362583088,0.3716682345715922,0.3716682345715922,0.5,10.00239264652726,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27518.19528784905,20876.81311206251,0.7586548788423233,0.9874384361329965,0.6068538843538314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068586223556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.89731831558,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6415559730596,260.6415559730596,-12.508444026940367,244.8828476741103,276.4002642721317,124018.848620566,124033.34981040967,-14.501189843666843,0.0,nan,276.4002642721317,3.2502642721317443,270.09678095245397,-3.0532190475460084,263.7932976328168,-9.356702367183175,257.4898143132075,-15.660185686792488,251.1863309936373,-21.963669006362665,244.8828476741103,-28.26715232588967,1.0,1.0,28837.30492052088,28837.30492052088,275.6276864951223,2.4776864951223274,275.6276864951223,275.6276864951223,77188.13486848972,77188.38829155467,-0.2534230649471283,0.0,8545.783548066482,8545.783548066482,0.8860145808799402,3935.09397835157,275.6276864951223,2.4776864951223274,1.0,0.002,0.12928488878802163,0.0049026354672184694,0.0001996813394555203,0.0018003186603210298,0.09984066972776015,0.09984066972776015,0.0,-2.2344973094057252e-13,0.9999957198972118,0.9999957198972118,0.0,0.09255793746664906,3.9615918182214094e-07,0.0,0.0,0.0,1600073.5098470768,266.595350506568,0.0,1.0,1284566.9593856726,2597.889487014303,,,,,,,,,,,,,,,,,,2.0,15246.953192980529,1553.316672051548,0.3716682345715922,6.175347969391544,2.928117000129719
2610.0,-30.018901147279976,5.006987961455084,35.05407077123831,24.616500420402758,5.001172013690684,-26.516893831174475,-40.0163502205163,1.499164697696182,-6.554655568516125,-6.554655568488526,40.10808928461802,41063.837747661375,25752.975298006328,25752.975298006328,66816.8130456677,77197.80340452329,77188.36145463643,25752.975298006328,102941.33675264276,102941.33675264276,102941.33675264276,130459.52582346872,125945.85915898459,4513.666664484139,0.0,90980.25286899558,54846.32429179062,40148.809530227736,27518.189070825953,67666.9986010537,20876.808160407425,1553.3165403125574,0.0,0.8783527081885174,2.723203639685597,0.0014947059257719628,1.0,1.0,-6.554655568516125,333670.5372079148,1559199.0077488732,4.672869893745861,1559199.0077488732,4.672869893745861,0.7586548702996033,0.09255829961970924,3.9155152784150635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155152784150635,1.2847261388432112,1.285025465932777,3.047743141538833,6457.801997768792,15246.949811568877,6454.088082531682,0.00033003148601078007,23235.83140398903,2369.3954004669313,19291.701186261682,1967.2060475556568,0.8302565486402077,0.8302565486402077,35412.80435815778,35382.83765553947,1.0010587715820074,0.8,4276.510604110104,4272.891774033241,1.0010587715820074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.196214125929,4632.441516551485,6.187352535328397,5.006987961455084,-3.744306504515434,8.751294465970517,2.928121221658672,3.5,0.8366060633310491,0.6,0.00023297689527117233,1.0000143029474133,0.00023297356306255113,198.93782197720907,0.0,6.648312210470673e-07,1.8841316804473889,0.014357300440084507,7.87098979463066e-05,0.00015426699732486572,0.0006040347849807275,0.09255829950126167,0.09255829950126167,0.09255829950126167,0.09255790930946335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.6994887979,595.601963625668,0.0,0.09255829950126167,0.09255829961970924,0.09255829961970924,0.3716681134269288,0.3716681134269288,0.5,10.002380940393266,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27518.189070825953,20876.808160407425,0.7586548702996033,0.9874357430806344,0.6068517681678575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516076842854684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.89184096578,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64147951130207,260.64147951130207,-12.508520488697911,244.882712189956,276.4002468327691,124019.32490551342,124033.70650149244,-14.381595979002157,0.0,nan,276.4002468327691,3.2502468327691076,270.0967399041354,-3.053260095864573,263.79323297553697,-9.35676702446301,257.48972604697053,-15.660273953029446,251.18621911844437,-21.963780881555607,244.882712189956,-28.267287810043968,1.0,1.0,28837.30492052088,28837.30492052088,275.6276772796914,2.47767727969142,275.6276772796914,275.6276772796914,77188.11215193874,77188.36145463643,-0.2493026976881083,0.0,8545.783548066482,8545.783548066482,0.8860146515574456,3935.092854807139,275.6276772796914,2.47767727969142,1.0,0.002,0.1292852818689149,0.004902632709230403,0.00019968194407872278,0.0018003180553102123,0.09984097203936139,0.09984097203936139,0.0,-6.110650180302102e-13,0.9999957531500928,0.9999957531500928,0.0,0.09255790653850308,3.9308120614922953e-07,0.0,0.0,0.0,1600073.5027212892,266.59534443148385,0.0,1.0,1284566.980118122,2597.889403130351,,,,,,,,,,,,,,,,,,2.0,15246.949811568877,1553.3165403125574,0.3716681134269288,6.175347969391544,2.928121221658672
2611.0,-30.019038104137994,5.006963292458625,35.05406885561222,24.61649312116208,5.001169300004538,-26.517017363725177,-40.01646791640667,1.4991485595662974,-6.554659915030413,-6.554659915045311,40.108086272489096,41063.72982753573,25752.9603196485,25752.9603196485,66816.69014718423,77197.77255256588,77188.3475774416,25752.9603196485,102941.3078970901,102941.3078970901,102941.3078970901,130459.49163565662,125945.83174811697,4513.659887539661,0.0,90980.27255007232,54846.26678418816,40148.89529542684,27518.18373856652,67667.07903399336,20876.803956693308,1553.3164087053615,0.0,0.8783526960821139,2.723203198392786,0.0014947059257719628,1.0,1.0,-6.554659915030413,333670.479934123,1559198.8775801186,4.67287030572184,1559198.8775801186,4.67287030572184,0.7586548645445168,0.09255826567084943,3.9155146491412416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155146491412416,1.2847262212131594,1.2850255440407177,3.047742456321818,6457.80054587616,15246.946433538475,6454.087456531088,0.00033003174003762883,23235.840164721714,2369.3962938130467,19291.69931510401,1967.2058567506756,0.8302561550752111,0.8302561550752111,35412.799805122064,35382.83765553947,1.0010586106989474,0.8,4276.510054277753,4272.891774033241,1.0010586106989474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.19980341571,4632.441516551485,6.187343600976177,5.006963292458625,-3.744313505767951,8.751276798226577,2.928125430125412,3.5,0.8366072657501177,0.6,0.00023297356306255113,1.0000142568739694,0.00023297024163517754,198.93793510186345,0.0,6.629023254753689e-07,1.8786651903971954,0.014357963342409982,7.870884946809869e-05,0.00015426471359445245,0.0006040257459246566,0.092558265565788,0.092558265565788,0.092558265565788,0.09255788519268739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.7399347257,595.6019503252771,0.0,0.092558265565788,0.09255826567084943,0.09255826567084943,0.37166799236228487,0.37166799236228487,0.5,10.002369529491892,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27518.18373856652,20876.803956693308,0.7586548645445168,0.987432753135658,0.6068494519603378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516085075643468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.886374475725,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6414042543584,260.6414042543584,-12.508595745641571,244.8825776584246,276.40023085040843,124019.89371228238,124034.0486960721,-14.154983789705657,0.0,nan,276.40023085040843,3.2502308504084567,270.09670021194745,-3.053299788052527,263.79316957351,-9.356830426489978,257.48963893510984,-15.66036106489014,251.1861082967498,-21.96389170325017,244.8825776584246,-28.267422341575383,1.0,1.0,28837.30492052088,28837.30492052088,275.62767130927006,2.477671309270079,275.62767130927006,275.62767130927006,77188.09857963973,77188.3475774416,-0.2489978018711554,0.0,8545.783548066482,8545.783548066482,0.886014691340367,3935.092222386948,275.62767130927006,2.477671309270079,1.0,0.002,0.12928566473866737,0.004902630310564806,0.00019968253364001511,0.001800317466225213,0.09984126682000756,0.09984126682000756,0.0,-1.3477196789124513e-13,0.999995863473302,0.999995863473302,0.0,0.09255788280111236,3.8286973706350543e-07,0.0,0.0,0.0,1600073.4976230299,266.59534008496956,0.0,1.0,1284566.994951486,2597.889343114249,,,,,,,,,,,,,,,,,,2.0,15246.946433538475,1553.3164087053615,0.37166799236228487,6.175347969391544,2.928125430125412
