time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2612.0,-30.019174417675693,5.006938680965992,35.0540669787711,24.61647296966987,5.001149456513175,-26.517142030259066,-40.016589558776445,1.4991170691695588,-6.5546678336338005,-6.55466783366803,40.108083559874466,41063.63678924072,25752.953399401984,25752.953399401984,66816.5901886427,77197.75146743213,77188.32662201117,25752.953399401984,102941.28002141316,102941.28002141316,102941.28002141316,130459.46258780945,125945.80922275926,4513.6533650501915,0.0,90980.29375274181,54846.215859986274,40148.97543639504,27518.1825663963,67667.15800279134,20876.80252919036,1553.3165600023613,0.0,0.8783526634650354,2.723202394433245,0.0014947059257719628,1.0,1.0,-6.5546678336338005,333670.3755911338,1559198.7603549385,4.672871415667772,1559198.7603549385,4.672871415667772,0.7586548449854378,0.09255823422618256,3.915513664798631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915513664798631,1.2847263753741611,1.2850256939702893,3.047741324418816,6457.798147509524,15246.943059797843,6454.087483428913,0.0003300322385905897,23235.851421149564,2369.3974416492447,19291.699395503412,1967.2058649491328,0.8302557563242061,0.8302557563242062,35412.79268302818,35382.83765553947,1.0010583590373563,0.8,4276.509194201558,4272.891774033241,1.0010583590373563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.203389566352,4632.441516551485,6.187336607326417,5.006938680965992,-3.7443231988345382,8.75126187980053,2.928129634913905,3.5,0.8366084671182586,0.6,0.00023297024163517754,1.0000141899213075,0.00023296693585269054,198.938047695256,0.0,6.60757903292498e-07,1.8725878979309394,0.014358624100313274,7.870776584677084e-05,0.0001542624757884067,0.0006040168319151744,0.09255823417939243,0.09255823417939243,0.09255823417939243,0.092557863445516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.780431111,595.6019370231793,0.0,0.09255823417939243,0.09255823422618256,0.09255823422618256,0.37166787243391175,0.37166787243391175,0.5,10.002358408548229,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,27518.1825663963,20876.80252919036,0.7586548449854378,0.987430123574666,0.606847368815856,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609328191218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.88029718326,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64132848440283,260.64132848440283,-12.508671515597143,244.8824438617114,276.400213107209,124020.22677472788,124034.47825045613,-14.25147572822282,0.0,nan,276.400213107209,3.250213107209049,270.0966592580462,-3.0533407419537753,263.79310540890714,-9.35689459109284,257.48955155980167,-15.660448440198309,251.18599771074145,-21.96400228925853,244.8824438617114,-28.26755613828857,1.0,1.0,28837.30492052088,28837.30492052088,275.62766093851053,2.477660938510553,275.62766093851053,275.62766093851053,77188.05049531361,77188.32662201117,-0.2761266975576291,0.0,8545.783548066482,8545.783548066482,0.886014753570865,3935.091233122624,275.62766093851053,2.477660938510553,1.0,0.002,0.12928603849722614,0.00490262730116697,0.00019968310766327568,0.001800316892630165,0.09984155383163784,0.09984155383163784,0.0,2.9344061902580876e-13,0.9999959619144567,0.9999959619144567,0.0,0.09255786046811502,3.737580675401487e-07,0.0,0.0,0.0,1600073.4883348763,266.5953321663662,0.0,1.0,1284567.0219753217,2597.8892337752427,,,,,,,,,,,,,,,,,,2.0,15246.943059797843,1553.3165600023613,0.37166787243391175,6.175347969391544,2.928129634913905
2613.0,-30.01931057422105,5.006914221681792,35.054065075695604,24.616464867163472,5.001149646072693,-26.517264552194238,-40.016707114968426,1.4991036240126978,-6.554670605117053,-6.554670605119362,40.10807905048031,41063.5396197206,25752.935181930137,25752.935181930137,66816.47480165074,77197.72108052988,77188.29566879301,25752.935181930137,102941.23085072315,102941.23085072315,102941.23085072315,130459.40032317379,125945.75379337277,4513.646529801011,0.0,90980.3174197715,54846.17270113632,40149.04968737242,27518.169472450638,67667.21915982306,20876.792832155585,1553.3160216974873,0.0,0.87835266559812,2.723202113050247,0.0014947059257719628,1.0,1.0,-6.554670605117053,333670.33907145844,1559198.5654827266,4.672871343079765,1559198.5654827266,4.672871343079765,0.758654853588864,0.09255819817227139,3.915513800501969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915513800501969,1.2847264450926477,1.2850257594577716,3.0477412646546735,6457.7980208764775,15246.939694379831,6454.085952184867,0.000330032150893238,23235.856660269674,2369.3979758908163,19291.694818512486,1967.2053982259474,0.8302553721420912,0.8302553721420912,35412.79366489356,35382.83765553947,1.0010583937319002,0.8,4276.509312773294,4272.891774033241,1.0010583937319002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.2069554438585,4632.441516551485,6.187326929586528,5.006914221681792,-3.7443289717996335,8.751243193481425,2.9281338159343924,3.5,0.8366096616955406,0.6,0.00023296693585269054,1.000014173594467,0.0002329636339206178,198.93816015908695,0.0,6.576459140685158e-07,1.863768520470174,0.014359281746227342,7.870671863926458e-05,0.00015426021721342596,0.0006040080093676007,0.09255819798199402,0.09255819798199402,0.09255819798199402,0.09255782203037209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.81299857143,595.601926211278,0.0,0.09255819798199402,0.09255819817227139,0.09255819817227139,0.3716677544684724,0.3716677544684724,0.5,10.002347130050415,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27518.169472450638,20876.792832155585,0.758654853588864,0.9874275259315305,0.6068453843615579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610144964281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.8714778058,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64125413016717,260.64125413016717,-12.508745869832808,244.8823108754471,276.40019738499893,124020.8470946756,124034.83228943948,-13.985194763882905,0.0,nan,276.40019738499893,3.2501973849989554,270.0966200830266,-3.0533799169733697,263.7930427810792,-9.356957218920797,257.4894654791647,-15.660534520835256,251.18588817728667,-21.964111822713306,244.8823108754471,-28.267689124552874,1.0,1.0,28837.30492052088,28837.30492052088,275.6276545450135,2.477654545013536,275.6276545450135,275.6276545450135,77188.04646453544,77188.29566879301,-0.24920425757591147,0.0,8545.783548066482,8545.783548066482,0.8860147449916508,3935.0913695044787,275.6276545450135,2.477654545013536,1.0,0.002,0.1292864167367069,0.004902625205225805,0.00019968369071933864,0.0018003163089927664,0.09984184535966932,0.09984184535966932,0.0,-2.878951417539799e-13,0.9999959134942666,0.9999959134942666,0.0,0.09255781993266389,3.782396075003041e-07,0.0,0.0,0.0,1600073.4850840576,266.5953293948829,0.0,1.0,1284567.0314335665,2597.889195506973,,,,,,,,,,,,,,,,,,2.0,15246.939694379831,1553.3160216974873,0.3716677544684724,6.175347969391544,2.9281338159343924
2614.0,-30.01944616358532,5.0068898493890455,35.05406324914826,24.61645306264984,5.001141898523274,-26.517387357377096,-40.01682467116041,1.4990830923134886,-6.554676739683657,-6.554676739648205,40.10807745079912,41063.43791445468,25752.924684468642,25752.924684468642,66816.36259892333,77197.69398690424,77188.29523336246,25752.924684468642,102941.2199178311,102941.2199178311,102941.2199178311,130459.39147378181,125945.75116811317,4513.640305668644,0.0,90980.3386555231,54846.11917183492,40149.13275965353,27518.171555950717,67667.30431560424,20876.793862795665,1553.3162847567728,0.0,0.8783526384198699,2.7232014902204424,0.0014947059257719628,1.0,1.0,-6.554676739683657,333670.25823664234,1559198.4963519243,4.672872267944615,1559198.4963519243,4.672872267944615,0.7586548336014398,0.09255816816942664,3.9155132608720216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155132608720216,1.2847265479519223,1.2850258580987097,3.04774060060799,6457.7966138412385,15246.936327563117,6454.085300727632,0.0003300323937366653,23235.865286090473,2369.3988554797484,19291.692871263214,1967.2051996617822,0.8302549801238376,0.8302549801238376,35412.78976046513,35382.83765553947,1.0010582557676084,0.8,4276.508841267863,4272.891774033241,1.0010582557676084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.210525495891,4632.441516551485,6.187319100443727,5.0068898493890455,-3.7443372665654016,8.751227115954446,2.928138001851935,3.5,0.8366108576719815,0.6,0.0002329636339206178,1.000014114567476,0.00023296034578609802,198.9382721545439,0.0,6.568802915200103e-07,1.8615987461677093,0.014359938626518862,7.870567144464056e-05,0.00015425796247597726,0.0006039990976697877,0.09255816814777867,0.09255816814777867,0.09255816814777867,0.0925578136722831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.8565312719,595.6019119764352,0.0,0.09255816814777867,0.09255816816942664,0.09255816816942664,0.3716676373357492,0.3716676373357492,0.5,10.002336495603553,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,27518.171555950717,20876.793862795665,0.7586548336014398,0.9874246251526132,0.606843117658898,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610960797543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.8693080315,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6411802642548,260.6411802642548,-12.508819735745192,244.88217857808942,276.40018195053216,124021.32868763957,124035.22203430739,-13.893346667810437,0.0,nan,276.40018195053216,3.2501819505321805,270.0965812759786,-3.0534187240213555,263.79298060146124,-9.357019398538739,257.4893799269622,-15.660620073037762,251.18577925250514,-21.964220747494835,244.88217857808942,-28.267821421910554,1.0,1.0,28837.30492052088,28837.30492052088,275.62764835953203,2.477648359532054,275.62764835953203,275.62764835953203,77188.01920766223,77188.29523336246,-0.27602570022281725,0.0,8545.783548066482,8545.783548066482,0.8860147791072515,3935.0908271763815,275.62764835953203,2.477648359532054,1.0,0.002,0.12928677385528237,0.004902622589090895,0.00019968423977405109,0.0018003157600637765,0.09984211988702554,0.09984211988702554,0.0,-1.621723588751678e-13,0.9999961416825967,0.9999961416825967,0.0,0.09255781105063557,3.571187910702093e-07,0.0,0.0,0.0,1600073.4778884964,266.5953232603163,0.0,1.0,1284567.0523690125,2597.8891108017096,,,,,,,,,,,,,,,,,,2.0,15246.936327563117,1553.3162847567728,0.3716676373357492,6.175347969391544,2.928138001851935
2615.0,-30.019582699076647,5.006865571194974,35.05406144526074,24.616464238520734,5.00115666153743,-26.51750876302355,-40.016942052729405,1.4990827254984171,-6.554682482181079,-6.554682482125332,40.10807445221271,41063.32159560154,25752.913418698452,25752.913418698452,66816.2350143,77197.65024513903,77188.27566817378,25752.913418698452,102941.18908687224,102941.18908687224,102941.18908687224,130459.35622268186,125945.7221350179,4513.634087663954,0.0,90980.3491901168,54846.057384220134,40149.21311766296,27518.167135809617,67667.38025347258,20876.790235924964,1553.3162286100237,0.0,0.8783526186917759,2.723200907196738,0.0014947059257719628,1.0,1.0,-6.554682482181079,333670.1825681143,1559198.3667683883,4.672872939283685,1559198.3667683883,4.672872939283685,0.7586548236622135,0.09255813689434168,3.9155117880180983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155117880180983,1.2847265564573969,1.2850258623815922,3.0477394339967794,6457.794141932072,15246.93296757038,6454.085384804149,0.0003300329117673045,23235.87671694076,2369.400021102085,19291.693122573553,1967.2052252883047,0.83025458249692,0.83025458249692,35412.77910380485,35382.83765553947,1.0010578792109528,0.8,4276.507554351408,4272.891774033241,1.0010578792109528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.214083159586,4632.441516551485,6.187311105138808,5.006865571194974,-3.7443452496005145,8.751210820795489,2.9281421732464263,3.5,0.8366120494989789,0.6,0.00023296034578609802,1.0000142130738492,0.00023295703475055944,198.93838493160487,0.0,6.541357999787769e-07,1.8538208571398538,0.01436059276231884,7.870462581841559e-05,0.00015425571996768243,0.0006039900899026793,0.09255813680582003,0.09255813680582003,0.09255813680582003,0.09255778843161458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.89241419855,595.6019001605415,0.0,0.09255813680582003,0.09255813689434168,0.09255813689434168,0.3716675233441223,0.3716675233441223,0.5,10.002326044780824,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,27518.167135809617,20876.790235924964,0.7586548236622135,0.9874216315751501,0.6068407176660905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117732331955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.86153014247,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.641108758279,260.641108758279,-12.50889124172096,244.88204688559944,276.4001706310677,124022.03980826653,124035.48927672664,-13.449468460136659,0.0,nan,276.4001706310677,3.2501706310677037,270.0965458819068,-3.053454118093157,263.79292113279166,-9.357078867208315,257.489296383687,-15.660703616312958,251.1856716346217,-21.964328365378265,244.88204688559944,-28.26795311440054,1.0,1.0,28837.30492052088,28837.30492052088,275.6276403275997,2.4776403275997154,275.6276403275997,275.6276403275997,77188.0652536007,77188.27566817378,-0.21041457308456302,0.0,8545.783548066482,8545.783548066482,0.8860148722216057,3935.089346958189,275.6276403275997,2.4776403275997154,1.0,0.002,0.1292871248263517,0.004902620069795598,0.00019968477949476577,0.001800315220379575,0.09984238974738288,0.09984238974738288,0.0,-1.2565903179106996e-13,0.9999962081032854,0.9999962081032854,0.0,0.09255778592344648,3.5097089520120716e-07,0.0,0.0,0.0,1600073.4711528122,266.5953175178189,0.0,1.0,1284567.0719664441,2597.889031510097,,,,,,,,,,,,,,,,,,2.0,15246.93296757038,1553.3162286100237,0.3716675233441223,6.175347969391544,2.9281421732464263
2616.0,-30.019716541800317,5.006841256224969,35.054059742988386,24.616408079769485,5.001097840662049,-26.517635103558447,-40.01706393957136,1.4990164025779564,-6.554695350762756,-6.554695350750415,40.10807377645065,41063.24797693512,25752.91785609972,25752.91785609972,66816.16583303484,77197.65603562073,77188.26704897803,25752.91785609972,102941.18490507775,102941.18490507775,102941.18490507775,130459.36308329288,125945.73450871622,4513.628574576649,0.0,90980.38365990731,54846.01171832515,40149.30215731351,27518.178178215116,67667.48033552863,20876.797314208692,1553.3170761664871,0.0,0.8783525514798602,2.723199600676946,0.0014947059257719628,1.0,1.0,-6.554695350762756,333670.012999665,1559198.3375647897,4.6728752264781885,1559198.3375647897,4.6728752264781885,0.7586547764537661,0.09255811343947326,3.9155115717826585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155115717826585,1.2847268735332402,1.2850261752773078,3.0477385134898487,6457.792191488344,15246.929584103917,6454.085099008904,0.00033003329431814736,23235.886803543697,2369.4010496493397,19291.69226831244,1967.205138177914,0.8302541853220885,0.8302541853220885,35412.777539258845,35382.83765553947,1.0010578239271986,0.8,4276.507365414165,4272.891774033241,1.0010578239271986,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.2176303871875,4632.441516551485,6.1873068981508474,5.006841256224969,-3.7443586421774606,8.75119989840243,2.9281463324068633,3.5,0.8366132378305323,0.6,0.00023295703475055944,1.0000139327755597,0.00023295378905770073,198.93849548457393,0.0,6.586920624947167e-07,1.8667333051100272,0.014361251454381335,7.87035400731479e-05,0.00015425349467741153,0.0006039813433973195,0.09255811339142057,0.09255811339142057,0.09255811339142057,0.0925577874457784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.9362806545,595.601885862515,0.0,0.09255811339142057,0.09255811343947326,0.09255811343947326,0.37166741250033725,0.37166741250033725,0.5,10.002316267828386,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27518.178178215116,20876.797314208692,0.7586547764537661,0.9874191487805878,0.6068387321845494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612591338809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.874442590444,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6410327385219,260.6410327385219,-12.508967261478062,244.88191548417586,276.40014999297625,124021.8741585803,124036.17261914093,-14.298460560623475,0.0,nan,276.40014999297625,3.250149992976276,270.0965030911505,-3.0534969088494677,263.7928561893647,-9.35714381063525,257.48920928760015,-15.66079071239983,251.18556238586362,-21.964437614136358,244.88191548417586,-28.268084515824114,1.0,1.0,28837.30492052088,28837.30492052088,275.6276264503841,2.4776264503841503,275.6276264503841,275.6276264503841,77187.91476522815,77188.26704897803,-0.35228374987491407,0.0,8545.783548066482,8545.783548066482,0.8860148858920873,3935.0891296415716,275.6276264503841,2.4776264503841503,1.0,0.002,0.1292874544974891,0.004902616353038898,0.00019968528339353255,0.00180031471927447,0.09984264169676628,0.09984264169676628,0.0,2.6680025376479843e-12,0.9999964382309823,0.9999964382309823,0.0,0.09255778376885247,3.2967062078766667e-07,0.0,0.0,0.0,1600073.4560585627,266.5953046492372,0.0,1.0,1284567.1158830752,2597.8888538225024,,,,,,,,,,,,,,,,,,2.0,15246.929584103917,1553.3170761664871,0.37166741250033725,6.175347969391544,2.9281463324068633
2617.0,-30.019851101076668,5.006817205949519,35.05405780032901,24.616408463940047,5.001109204059773,-26.51775507055659,-40.01718107666818,1.4990131735887937,-6.554691904319554,-6.554691904328964,40.108063440009694,41063.15848996786,25752.88617072957,25752.88617072957,66816.04466069743,77197.61985375693,77188.17134505193,25752.88617072957,102941.0575157815,102941.0575157815,102941.0575157815,130459.19266297146,125945.57156920122,4513.6210937702435,0.0,90980.40616421454,54845.981109994405,40149.361171355704,27518.135147189954,67667.49631854566,20876.766430455507,1553.3149672960635,0.0,0.8783526095088172,2.7231999505869795,0.0014947059257719628,1.0,1.0,-6.554691904319554,333670.0584132138,1559197.8908776655,4.672873251776069,1559197.8908776655,4.672873251776069,0.7586548404820725,0.09255806876663752,3.9155119522953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155119522953,1.2847268953394841,1.2850261929185858,3.047738757940956,6457.792709450907,15246.926250031383,6454.083139583252,0.00033003304130746486,23235.89029293633,2369.401405468364,19291.686411458042,1967.2045409449754,0.830253808580026,0.830253808580026,35412.78029241315,35382.83765553947,1.001057921210823,0.8,4276.5076978897705,4272.891774033241,1.001057921210823,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.221133640714,4632.441516551485,6.1872940778145065,5.006817205949519,-3.744359649175162,8.75117685512468,2.9281504400095697,3.5,0.8366144114313057,0.6,0.00023295378905770073,1.000014007383256,0.00023295052603040296,198.93860662951877,0.0,6.456932541168999e-07,1.8298946821672943,0.014361897147635451,7.870249665077286e-05,0.00015425129240692788,0.0006039727790763233,0.09255806828352298,0.09255806828352298,0.09255806828352298,0.09255767979195983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.9424849747,595.6018833375675,0.0,0.09255806828352298,0.09255806876663752,0.09255806876663752,0.37166730677719306,0.37166730677719306,0.5,10.002304613046029,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27518.135147189954,20876.766430455507,0.7586548404820725,0.9874171248506076,0.6068372663983677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516133933105102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.8376039675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6409593409137,260.6409593409137,-12.509040659086281,244.8817848351681,276.4001338467654,124022.64960691652,124036.45487110176,-13.805264185250174,0.0,nan,276.4001338467654,3.2501338467654364,270.0964640443844,-3.0535359556155868,263.7927942420373,-9.357205757962674,257.4891244397103,-15.660875560289696,251.18545463741683,-21.964545362583152,244.8817848351681,-28.268215164831872,1.0,1.0,28837.30492052088,28837.30492052088,275.6276186978411,2.4776186978411374,275.6276186978411,275.6276186978411,77187.94853972872,77188.17134505193,-0.22280532321019564,0.0,8545.783548066482,8545.783548066482,0.8860148618359422,3935.0895120567766,275.6276186978411,2.4776186978411374,1.0,0.002,0.12928784450300398,0.004902615334988683,0.00019968588717368162,0.001800314114104664,0.0998429435868408,0.0998429435868408,0.0,1.2783454850229248e-12,0.9999957863643439,0.9999957863643439,0.0,0.09255767876065871,3.900059788110165e-07,0.0,0.0,0.0,1600073.4601010801,266.5953080956804,0.0,1.0,1284567.1041213924,2597.8889014105134,,,,,,,,,,,,,,,,,,2.0,15246.926250031383,1553.3149672960635,0.37166730677719306,6.175347969391544,2.9281504400095697
2618.0,-30.019984783078616,5.006793166343609,35.054055966800064,24.61638799812647,5.001090001136271,-26.517877304663667,-40.01729856301097,1.49898252280148,-6.554701924674305,-6.55470192464057,40.10806269896064,41063.06231247243,25752.884788739073,25752.884788739073,66815.9471012115,77197.59986873601,77188.17074844771,25752.884788739073,102941.05553718678,102941.05553718678,102941.05553718678,130459.19999517962,125945.58498042487,4513.615014754751,0.0,90980.42854683992,54845.927063074094,40149.44609307314,27518.14445799284,67667.59055106598,20876.77241846179,1553.3156683217635,0.0,0.8783525579907165,2.7231989332418327,0.0014947059257719628,1.0,1.0,-6.554701924674305,333669.9263756906,1559197.8588532442,4.672875004916352,1559197.8588532442,4.672875004916352,0.7586548013922496,0.09255804364280362,3.915511212780169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915511212780169,1.2847270454526047,1.2850263388743601,3.0477378262094175,6457.790735223582,15246.922897142485,6454.082884845311,0.0003300334310913643,23235.900397853846,2369.402435883186,19291.68565002929,1967.2044633008509,0.8302534147465678,0.8302534147465678,35412.77494173867,35382.83765553947,1.0010577321429595,0.8,4276.507051733202,4272.891774033241,1.0010577321429595,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.224670431018,4632.441516551485,6.187288488219027,5.006793166343609,-3.7443708255227133,8.751163991866322,2.928154586936851,3.5,0.8366155962676717,0.6,0.00023295052603040296,1.0000139160752102,0.00023294728431847437,198.93871704995016,0.0,6.491421040125421e-07,1.8396687227715445,0.014362546289739464,7.87014501302649e-05,0.00015424907590013808,0.00060396398624797,0.09255804361813873,0.09255804361813873,0.09255804361813873,0.09255768155719381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.99126383854,595.6018674388795,0.0,0.09255804361813873,0.09255804364280362,0.09255804364280362,0.371667197528244,0.371667197528244,0.5,10.002293751637048,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,27518.14445799284,20876.77241846179,0.7586548013922496,0.9874143080473394,0.6068350000061522,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516141995765732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.847378008104,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6408853896946,260.6408853896946,-12.509114610305403,244.8816546754235,276.4001161040693,124022.97955465117,124036.88894653098,-13.909391879807252,0.0,nan,276.4001161040693,3.2501161040693205,270.09642381827666,-3.053576181723315,263.7927315325251,-9.357268467474853,257.4890392467889,-15.6609607532111,251.1853469610838,-21.96465303891617,244.8816546754235,-28.268345324576472,1.0,1.0,28837.30492052088,28837.30492052088,275.6276086077168,2.4776086077168316,275.6276086077168,275.6276086077168,77187.90185904047,77188.17074844771,-0.2688894072343828,0.0,8545.783548066482,8545.783548066482,0.8860149085883525,3935.08876884407,275.6276086077168,2.4776086077168316,1.0,0.002,0.12928820993537163,0.004902611978065145,0.00019968644747457668,0.001800313553960978,0.09984322373728834,0.09984322373728834,0.0,1.435554800033323e-12,0.9999960518575024,0.9999960518575024,0.0,0.09255767821045802,3.654323456009306e-07,0.0,0.0,0.0,1600073.4483476672,266.5952980753257,0.0,1.0,1284567.1383178737,2597.8887630508493,,,,,,,,,,,,,,,,,,2.0,15246.922897142485,1553.3156683217635,0.371667197528244,6.175347969391544,2.928154586936851
2619.0,-30.020118303242356,5.006769273893097,35.05405410824121,24.616385448630922,5.001090425290632,-26.51799743037984,-40.01741573503239,1.498969552412196,-6.554704622424765,-6.554704622421443,40.108058310840434,41062.962323526524,25752.867158393918,25752.867158393918,66815.82948192045,77197.56703152858,77188.1406467934,25752.867158393918,102941.00780518731,102941.00780518731,102941.00780518731,130459.13948128256,125945.53108581933,4513.608395463231,0.0,90980.44466034198,54845.87598031886,40149.520755581245,27518.131676095243,67667.65243167648,20876.76295419706,1553.315142427298,0.0,0.8783525600620765,2.7231986593450785,0.0014947059257719628,1.0,1.0,-6.554704622424765,333669.890827628,1559197.6692220173,4.6728749344288,1559197.6692220173,4.6728749344288,0.7586548098515176,0.09255800999940583,3.915510166800216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915510166800216,1.284727112818037,1.285026402090554,3.0477368522343866,6457.788671487365,15246.919557343013,6454.082697950163,0.0003300338444533772,23235.91072033708,2369.4034884835373,19291.685091387182,1967.2044063352096,0.8302530218668064,0.8302530218668064,35412.767373673785,35382.83765553947,1.00105746472288,0.8,4276.5061378007895,4272.891774033241,1.00105746472288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.228175778165,4632.441516551485,6.187279041610735,5.006769273893097,-3.744376443533458,8.751145717426555,2.928158696998984,3.5,0.8366167705711384,0.6,0.00023294728431847437,1.0000138992431953,0.00023294404657252018,198.93882733681215,0.0,6.449020121203882e-07,1.8276523023491802,0.014363191191751584,7.870040642241668e-05,0.0001542468778960577,0.0006039552185992055,0.09255800982697873,0.09255800982697873,0.09255800982697873,0.09255764112954419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.0233676557,595.6018567836999,0.0,0.09255800982697873,0.09255800999940583,0.09255800999940583,0.3716670885287025,0.3716670885287025,0.5,10.00228269095515,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27518.131676095243,20876.76295419706,0.7586548098515176,0.9874116668874228,0.6068329674209917,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516150005869415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.835361587684,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6408127845153,260.6408127845153,-12.509187215484701,244.88152512237193,276.40010044675876,124023.54738328398,124037.20360055393,-13.656217269951178,0.0,nan,276.40010044675876,3.250100446758779,270.09638538182423,-3.053614618175743,263.7926703169189,-9.357329683081105,257.4889552520355,-15.661044747964468,251.18524018718222,-21.96475981281776,244.88152512237193,-28.26847487762805,1.0,1.0,28837.30492052088,28837.30492052088,275.62760238753754,2.4776023875375586,275.62760238753754,275.62760238753754,77187.89979814005,77188.1406467934,-0.24084865335316863,0.0,8545.783548066482,8545.783548066482,0.8860149747155757,3935.0877176342174,275.62760238753754,2.4776023875375586,1.0,0.002,0.12928858085593756,0.004902609923478286,0.00019968701925672516,0.0018003129805592543,0.09984350962836258,0.09984350962836258,0.0,-1.8402033369335768e-13,0.9999959925609069,0.9999959925609069,0.0,0.09255763907881819,3.709205876533152e-07,0.0,0.0,0.0,1600073.44518333,266.5952953775752,0.0,1.0,1284567.1475244907,2597.888725800691,,,,,,,,,,,,,,,,,,2.0,15246.919557343013,1553.315142427298,0.3716670885287025,6.175347969391544,2.928158696998984
2620.0,-30.02025107513791,5.0067454240221245,35.054052299674275,24.616359534580283,5.001069790297529,-26.51811898860014,-40.01753308167679,1.4989377037825942,-6.554712860262953,-6.554712860277721,40.10805603472328,41062.87993830146,25752.86199428842,25752.86199428842,66815.74193258988,77197.55081206119,77188.12321238531,25752.86199428842,102940.98520667374,102940.98520667374,102940.98520667374,130459.11782435766,125945.51560837304,4513.60221598462,0.0,90980.47337918081,54845.83833119077,40149.59449776672,27518.132617683925,67667.72711545065,20876.763030285998,1553.3154017102038,0.0,0.8783525240526908,2.72319782297534,0.0014947059257719628,1.0,1.0,-6.554712860262953,333669.7822782459,1559197.5708582813,4.672876159813815,1559197.5708582813,4.672876159813815,0.758654786657653,0.09255798187730309,3.9155104192716563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155104192716563,1.2847272684821578,1.285026553631101,3.0477366794725542,6457.788305425773,15246.91621632963,6454.08134307704,0.0003300338194411961,23235.916556724307,2369.4040836294052,19291.681041580752,1967.203993369882,0.8302526390334225,0.8302526390334225,35412.76920040122,35382.83765553947,1.0010575292708976,0.8,4276.506358399508,4272.891774033241,1.0010575292708976,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.23168481274,4632.441516551485,6.187272584622365,5.0067454240221245,-3.7443862422655356,8.75113166628766,2.9281628113869855,3.5,0.8366179461105673,0.6,0.00023294404657252018,1.0000138213641756,0.0002329408270125187,198.938937005716,0.0,6.441133833396488e-07,1.8254173283845647,0.014363835305134924,7.869936117194238e-05,0.00015424468540057781,0.0006039466728032411,0.09255798185486552,0.09255798185486552,0.09255798185486552,0.09255762435791731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.06406610215,595.6018434373159,0.0,0.09255798185486552,0.09255798187730309,0.09255798187730309,0.37166697882625555,0.37166697882625555,0.5,10.002271965922219,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27518.132617683925,20876.763030285998,0.758654786657653,0.9874092832849675,0.6068310801727155,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158006284319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.83312661372,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6407394341931,260.6407394341931,-12.50926056580687,244.88139600349757,276.40008286498676,124023.88244643985,124037.67881575062,-13.796369310788092,0.0,nan,276.40008286498676,3.25008286498678,270.0963454926344,-3.053654507365593,263.79260812030554,-9.357391879694433,257.4888707480041,-15.661129251995874,251.18513337572998,-21.96486662427,244.88139600349757,-28.268603996502407,1.0,1.0,28837.30492052088,28837.30492052088,275.6275921095631,2.4775921095631475,275.6275921095631,275.6275921095631,77187.84886877085,77188.12321238531,-0.27434361446648836,0.0,8545.783548066482,8545.783548066482,0.8860149587542421,3935.0879713680147,275.6275921095631,2.4775921095631475,1.0,0.002,0.12928894139168504,0.004902606910592149,0.0001996875727261526,0.0018003124271074227,0.0998437863630763,0.0998437863630763,0.0,-1.6642459979565594e-13,0.9999961047555962,0.9999961047555962,0.0,0.09255762134134216,3.6053596093518905e-07,0.0,0.0,0.0,1600073.4355207246,266.595287139737,0.0,1.0,1284567.1756377746,2597.8886120537927,,,,,,,,,,,,,,,,,,2.0,15246.91621632963,1553.3154017102038,0.37166697882625555,6.175347969391544,2.9281628113869855
2621.0,-30.02038378050203,5.006721723829549,35.054050456025465,24.616362328548007,5.0010716302555185,-26.518238239428417,-40.01764637706799,1.4989260891525842,-6.554715316589807,-6.554715316598342,40.10805140691534,41062.75772785581,25752.844091110066,25752.844091110066,66815.60181896588,77197.51486894916,77188.08991519213,25752.844091110066,102940.9340063022,102940.9340063022,102940.9340063022,130459.05265954434,125945.45705538102,4513.595604163315,0.0,90980.48331743339,54845.76198347878,40149.69037106068,27518.11865324215,67667.80902430283,20876.752728020027,1553.3148140416567,0.0,0.8783525283454484,2.723197573589892,0.0014947059257719628,1.0,1.0,-6.554715316589807,333669.749911417,1559197.3708693443,4.672876013732985,1559197.3708693443,4.672876013732985,0.7586547972661043,0.09255794776989047,3.915508434061432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915508434061432,1.2847273294600252,1.2850266104867016,3.0477349895772297,6457.784724740362,15246.91288585588,6454.082203781242,0.00033003462480283864,23235.930875792346,2369.405543767989,19291.68361428321,1967.2042557125228,0.8302522381137598,0.8302522381137598,35412.75483664528,35382.83765553947,1.001057021722857,0.8,4276.504623807862,4272.891774033241,1.001057021722857,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.23517083843,4632.441516551485,6.187263101215512,5.006721723829549,-3.7443916430950837,8.751113366924633,2.9281668987990637,3.5,0.8366191139425896,0.6,0.0002329408270125187,1.00001381445333,0.00023293760910678892,198.93904661977194,0.0,6.40495844323211e-07,1.81516522281198,0.014364475800979248,7.869835201967317e-05,0.00015424247499284553,0.0006039377117249962,0.0925579475835072,0.0925579475835072,0.0925579475835072,0.09255758131652984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.0946602915,595.6018332612844,0.0,0.0925579475835072,0.09255794776989047,0.09255794776989047,0.37166686980193697,0.37166686980193697,0.5,10.002260977964335,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27518.11865324215,20876.752728020027,0.7586547972661043,0.9874060174605198,0.6068285395956615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516165961871976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.82287450814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64066752343996,260.64066752343996,-12.509332476560019,244.8812674556755,276.40006759130466,124024.4314471015,124037.95705027344,-13.525603171922857,0.0,nan,276.40006759130466,3.250067591304685,270.09630756412184,-3.0536924358781334,263.79254753696694,-9.357452463033042,257.4887875098356,-15.66121249016436,251.18502748273534,-21.96497251726464,244.8812674556755,-28.26873254432448,1.0,1.0,28837.30492052088,28837.30492052088,275.6275857569125,2.4775857569125037,275.6275857569125,275.6275857569125,77187.85255751574,77188.08991519213,-0.2373576763930032,0.0,8545.783548066482,8545.783548066482,0.8860150842599287,3935.085976231739,275.6275857569125,2.4775857569125037,1.0,0.002,0.1292893098432388,0.004902604914381246,0.0001996881407939429,0.0018003118589374203,0.09984407039697143,0.09984407039697143,0.0,-2.686366754045544e-13,0.9999960192324887,0.9999960192324887,0.0,0.09255757931821908,3.684516713941755e-07,0.0,0.0,0.0,1600073.4326395663,266.59528468341017,0.0,1.0,1284567.1840204808,2597.8885781371882,,,,,,,,,,,,,,,,,,2.0,15246.91288585588,1553.3148140416567,0.37166686980193697,6.175347969391544,2.9281668987990637
2622.0,-30.020515583164368,5.0066980589009145,35.05404866781536,24.616336763743334,5.001049351142553,-26.518359089736986,-40.0177636189386,1.498892857735566,-6.554723829571003,-6.554723829543731,40.108049317502996,41062.67490662393,25752.83979626184,25752.83979626184,66815.51470288576,77197.4989448546,77188.07389318522,25752.83979626184,102940.91368944707,102940.91368944707,102940.91368944707,130459.03425489835,125945.44475501345,4513.58949988489,0.0,90980.5099397321,54845.72146481213,40149.7649721333,27518.120565451267,67667.88553758457,20876.753487595375,1553.3151257800332,0.0,0.8783524901332198,2.7231967092857676,0.0014947059257719628,1.0,1.0,-6.554723829571003,333669.6377365353,1559197.2805763222,4.672877314079924,1559197.2805763222,4.672877314079924,0.7586547721506074,0.09255792006854913,3.915508299070221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915508299070221,1.2847274915515046,1.2850267684815935,3.047734499976837,6457.783687335881,15246.909552289248,6454.0813141314375,0.0003300347733924366,23235.93847606871,2369.406318780492,19291.68095506041,1967.2039845472623,0.8302518521009774,0.8302518521009774,35412.753859932134,35382.83765553947,1.0010569872103785,0.8,4276.504505858318,4272.891774033241,1.0010569872103785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.23866147039,4632.441516551485,6.187256880451002,5.0066980589009145,-3.744401616824873,8.751099675725786,2.9281709916143406,3.5,0.836620283318383,0.6,0.00023293760910678892,1.0000137204974706,0.00023293441313076272,198.93915548830557,0.0,6.401670979939234e-07,1.8142335557147788,0.014365115968077241,7.8697307727655e-05,0.00015424030137913393,0.000603929180101091,0.09255792006140787,0.09255792006140787,0.09255792006140787,0.09255756648899838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.1356907082,595.6018198161136,0.0,0.09255792006140787,0.09255792006854913,0.09255792006854913,0.37166676016377403,0.37166676016377403,0.5,10.002250371343823,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27518.120565451267,20876.753487595375,0.7586547721506074,0.9874036135764079,0.6068266295067932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173913481452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.821942841045,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6405946799344,260.6405946799344,-12.509405320065582,244.8811393117321,276.40005004823826,124024.72733712183,124038.42838026813,-13.701043146280671,0.0,nan,276.40005004823826,3.250050048238279,270.09626790087555,-3.0537320991244314,263.7924857535469,-9.357514246453093,257.4887036062453,-15.661296393754697,251.18492145896826,-21.965078541031716,244.8811393117321,-28.268860688267864,1.0,1.0,28837.30492052088,28837.30492052088,275.6275753691236,2.477575369123599,275.6275753691236,275.6275753691236,77187.79772451107,77188.07389318522,-0.276168674157816,0.0,8545.783548066482,8545.783548066482,0.8860150927941199,3935.085840565572,275.6275753691236,2.477575369123599,1.0,0.002,0.12928966645143403,0.004902601869324425,0.00019968868808430907,0.0018003113121389303,0.09984434404215453,0.09984434404215453,0.0,2.2323939571911033e-13,0.9999961471912501,0.9999961471912501,0.0,0.09255756346058482,3.566079643151289e-07,0.0,0.0,0.0,1600073.4226542306,266.595276170429,0.0,1.0,1284567.2130727395,2597.888460591175,,,,,,,,,,,,,,,,,,2.0,15246.909552289248,1553.3151257800332,0.37166676016377403,6.175347969391544,2.9281709916143406
2623.0,-30.02064726809312,5.006674524957279,35.05404682114828,24.61632960420104,5.001044893300464,-26.518478051965154,-40.01788058141244,1.4988756773114915,-6.554727208540271,-6.554727208525428,40.10804405658629,41062.58339699448,25752.824149555367,25752.824149555367,66815.40754654985,77197.4700405958,77188.02850739109,25752.824149555367,102940.85265694646,102940.85265694646,102940.85265694646,130458.95731238453,125945.37449350701,4513.582818877526,0.0,90980.52785263557,54845.67674058819,40149.83456894153,27518.10465543807,67667.9392243796,20876.74172573121,1553.3144678046574,0.0,0.8783524918324088,2.7231963662265537,0.0014947059257719628,1.0,1.0,-6.554727208540271,333669.5932121297,1559197.0532255515,4.6728772562571965,1559197.0532255515,4.6728772562571965,0.7586547833557132,0.09255788557218664,3.9155073979536623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155073979536623,1.284727578515859,1.2850268513600338,3.047733592266252,6457.781764006073,15246.90623238323,6454.08104024755,0.00033003515121072646,23235.94839845895,2369.407330582712,19291.68013640314,1967.2039010674534,0.8302514623282,0.8302514623282001,35412.74734000835,35382.83765553947,1.0010567568267454,0.8,4276.503718501211,4272.891774033241,1.0010567568267454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.242127484624,4632.441516551485,6.187247968949521,5.006674524957279,-3.7444076883838497,8.751082213341128,2.9281750555672517,3.5,0.8366214444477862,0.6,0.00023293441313076272,1.0000137082562726,0.0002329312200499044,198.9392642596967,0.0,6.358047716128544e-07,1.8018707227508295,0.014365751772848854,7.869626593703325e-05,0.00015423814719372946,0.0006039206063837136,0.09255788535838115,0.09255788535838115,0.09255788535838115,0.09255751580111068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.16369874903,595.601810449987,0.0,0.09255788535838115,0.09255788557218664,0.09255788557218664,0.3716666514588697,0.3716666514588697,0.5,10.002239284794666,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27518.10465543807,20876.74172573121,0.7586547833557132,0.987401246622823,0.6068247957254228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618181100992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.809580008085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6405227040868,260.6405227040868,-12.5094772959132,244.88101168057997,276.4000337276956,124025.23097523238,124038.76882171488,-13.537846482518162,0.0,nan,276.4000337276956,3.250033727695609,270.0962293182127,-3.0537706817872845,263.79242490875646,-9.357575091243518,257.4886204993368,-15.661379500663202,251.18481608993918,-21.9651839100608,244.88101168057997,-28.268988319420004,1.0,1.0,28837.30492052088,28837.30492052088,275.62756667924276,2.477566679242784,275.62756667924276,275.62756667924276,77187.7902590873,77188.02850739109,-0.23824830379453488,0.0,8545.783548066482,8545.783548066482,0.8860151497630209,3935.0849349434307,275.62756667924276,2.477566679242784,1.0,0.002,0.12929003840068504,0.004902599689387557,0.00019968926117569903,0.0018003107384294932,0.09984463058784951,0.09984463058784951,0.0,-3.948078843019065e-13,0.9999959814409676,0.9999959814409676,0.0,0.09255751362285955,3.7194932708836125e-07,0.0,0.0,0.0,1600073.4186908533,266.5952727914597,0.0,1.0,1284567.2246041526,2597.888413934854,,,,,,,,,,,,,,,,,,2.0,15246.90623238323,1553.3144678046574,0.3716666514588697,6.175347969391544,2.9281750555672517
2624.0,-30.0207783974718,5.0066510569790985,35.05404500436465,24.61631322456526,5.001031442932445,-26.518597413426424,-40.01799384187905,1.4988504589725302,-6.55473396957882,-6.554733969581922,40.10804122392618,41062.48320717607,25752.816183715742,25752.816183715742,66815.29939089181,77197.4478691753,77188.00719127382,25752.816183715742,102940.82337498956,102940.82337498956,102940.82337498956,130458.92539134517,125945.34890897069,4513.576482374482,0.0,90980.55008390761,54845.62080290379,40149.92142333758,27518.102016355613,67668.02343969319,20876.739313430557,1553.314521689485,0.0,0.8783524659493602,2.7231956797935126,0.0014947059257719628,1.0,1.0,-6.55473396957882,333669.50412248966,1559196.9308133228,4.672878137047081,1559196.9308133228,4.672878137047081,0.758654768451047,0.09255785578520098,3.915506878193307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915506878193307,1.2847277030732809,1.285026971844018,3.0477328922126983,6457.780280676597,15246.902910442384,6454.080462822167,0.0003300354153498204,23235.95716064426,2369.408224076954,19291.67841044003,1967.2037250681965,0.8302510749639002,0.8302510749639002,35412.74357934277,35382.83765553947,1.0010566239424057,0.8,4276.503264356827,4272.891774033241,1.0010566239424057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.245593558563,4632.441516551485,6.187240902740207,5.0066510569790985,-3.744416303846115,8.751067360825214,2.928179119592423,3.5,0.8366226055978352,0.6,0.0002329312200499044,1.0000136504384152,0.00023292804048003269,198.93937257230925,0.0,6.352291566749324e-07,1.8002394300167586,0.014366387002005529,7.869525713252673e-05,0.00015423596291737769,0.0006039119736677602,0.09255785571994617,0.09255785571994617,0.09255785571994617,0.09255749295362341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.2024662724,595.6017977041992,0.0,0.09255785571994617,0.09255785578520098,0.09255785578520098,0.37166654147527145,0.37166654147527145,0.5,10.002228402056971,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27518.102016355613,20876.739313430557,0.758654768451047,0.9873984194386682,0.6068225599018952,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618970149207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.80794871535,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64045067114176,260.64045067114176,-12.509549328858213,244.88088448319567,276.4000168591905,124025.62591039944,124039.1744958383,-13.548585438854886,0.0,nan,276.4000168591905,3.2500168591905094,270.09619038392606,-3.05380961607392,263.7923639086996,-9.357636091300378,257.48853743350605,-15.661462566493924,251.18471095833274,-21.965289041667234,244.88088448319567,-28.269115516804305,1.0,1.0,28837.30492052088,28837.30492052088,275.62755742384303,2.477557423843052,275.62755742384303,275.62755742384303,77187.75803654476,77188.00719127382,-0.24915472905559,0.0,8545.783548066482,8545.783548066482,0.8860151826224496,3935.0844125842737,275.62755742384303,2.477557423843052,1.0,0.002,0.12929040399078284,0.004902596924109718,0.00019968982305752935,0.0018003101767786807,0.09984491152876468,0.09984491152876468,0.0,-1.6378998851651616e-13,0.9999960501454563,0.9999960501454563,0.0,0.09255749019513376,3.655900672247092e-07,0.0,0.0,0.0,1600073.4107604648,266.59526603042116,0.0,1.0,1284567.2476775541,2597.888320579426,,,,,,,,,,,,,,,,,,2.0,15246.902910442384,1553.314521689485,0.37166654147527145,6.175347969391544,2.928179119592423
