time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2625.0,-30.020909135766292,5.0066276895499895,35.05404317437732,24.616301315277838,5.0010229053331035,-26.518715931651084,-40.01811073450369,1.4988297013395722,-6.5547388637419886,-6.554738863738771,40.10803721017319,41062.39872116252,25752.804144185593,25752.804144185593,66815.20286534811,77197.42262399208,77187.97470002132,25752.804144185593,102940.77884420691,102940.77884420691,102940.77884420691,130458.87153664681,125945.30158249925,4513.569954147567,0.0,90980.57079620897,54845.58216854905,40149.98736406657,27518.092692439892,67668.08005650646,20876.732202788327,1553.3142128843049,0.0,0.8783524546853094,2.723195182900265,0.0014947059257719628,1.0,1.0,-6.5547388637419886,333669.43963252683,1559196.7573588172,4.672878520358276,1559196.7573588172,4.672878520358276,0.7586547671061461,0.09255782341583078,3.9155062946097865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155062946097865,1.2847278067369337,1.285027071446724,3.047732192046764,6457.778797109,15246.89959524156,6454.079888800562,0.0003300356797906873,23235.96591364335,2369.4091166344624,19291.67669465104,1967.2035501064115,0.8302506883659886,0.8302506883659886,35412.73935689198,35382.83765553947,1.0010564747407398,0.8,4276.502754446473,4272.891774033241,1.0010564747407398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.249043150074,4632.441516551485,6.1872328823206,5.0066276895499895,-3.7444234922711455,8.751051181821135,2.9281831642939338,3.5,0.8366237612268382,0.6,0.00023292804048003269,1.0000136097412624,0.00023292487043281252,198.9394805619906,0.0,6.325416353287555e-07,1.7926229945216932,0.014367019543640858,7.869421598913313e-05,0.00015423382449089956,0.0006039035106358583,0.09255782327256577,0.09255782327256577,0.09255782327256577,0.09255745647717682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.2361077788,595.6017865673541,0.0,0.09255782327256577,0.09255782341583078,0.09255782341583078,0.3716664311803188,0.3716664311803188,0.5,10.002217397919969,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27518.092692439892,20876.732202788327,0.7586547671061461,0.9873961668419416,0.6068208036473508,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619755869413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.800332279854,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.640379073652,260.640379073652,-12.509620926347964,244.88075775292606,276.40000039447966,124026.08115904505,124039.54784053944,-13.466681494376871,0.0,nan,276.40000039447966,3.2500003944796845,270.0961518661077,-3.053848133892302,263.7923033377679,-9.357696662232058,257.4884548094568,-15.661545190543166,251.18460628117398,-21.965393718825993,244.88075775292606,-28.26924224707392,1.0,1.0,28837.30492052088,28837.30492052088,275.62754872766476,2.4775487276647823,275.62754872766476,275.62754872766476,77187.73854366827,77187.97470002132,-0.23615635305759497,0.0,8545.783548066482,8545.783548066482,0.8860152195167998,3935.0838260828355,275.62754872766476,2.4775487276647823,1.0,0.002,0.1292907733834081,0.004902594480194669,0.0001996903915784281,0.0018003096078319264,0.09984519578921405,0.09984519578921405,0.0,-5.896455199105866e-13,0.9999960090581603,0.9999960090581603,0.0,0.09255745402294073,3.693928900591267e-07,0.0,0.0,0.0,1600073.4050198344,266.595261136258,0.0,1.0,1284567.264379866,2597.888253001554,,,,,,,,,,,,,,,,,,2.0,15246.89959524156,1553.3142128843049,0.3716664311803188,6.175347969391544,2.9281831642939338
2626.0,-30.02103956663981,5.0066044354854915,35.054041374017615,24.616293527092807,5.001020668060697,-26.518833543176278,-40.01822375049812,1.4988146445622583,-6.554742963032766,-6.554742963019124,40.108034404392896,41062.302718270206,25752.790523294818,25752.790523294818,66815.09324156502,77197.39436420485,77187.96150060072,25752.790523294818,102940.75202389553,102940.75202389553,102940.75202389553,130458.83989137714,125945.27627766215,4513.56361371499,0.0,90980.59185623043,54845.53540146057,40150.06272752207,27518.087867481598,67668.15059500367,20876.728383954076,1553.3140986926276,0.0,0.8783524431341178,2.7231947667085743,0.0014947059257719628,1.0,1.0,-6.554742963032766,333669.3856165271,1559196.636108206,4.672878913440768,1559196.636108206,4.672878913440768,0.7586547613515079,0.092557792174348,3.91550599590888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91550599590888,1.284727883713981,1.2850271443688424,3.0477317769344756,6457.777917535873,15246.896283504479,6454.078901113224,0.0003300357884065745,23235.973064858434,2369.4098458554586,19291.673742387487,1967.2032490593106,0.8302503057883031,0.8302503057883031,35412.73719567621,35382.83765553947,1.0010563983734826,0.8,4276.5024934543735,4272.891774033241,1.0010563983734826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.2524852506685,4632.441516551485,6.18722449312055,5.0066044354854915,-3.7444300562578494,8.75103449174334,2.9281872002144516,3.5,0.8366249143469862,0.6,0.00023292487043281252,1.0000135777533152,0.00023292170787932116,198.93958829784563,0.0,6.306475473370586e-07,1.787255149153224,0.014367650191188195,7.869320938635439e-05,0.00015423166104645814,0.0006038949935863929,0.09255779208196975,0.09255779208196975,0.09255779208196975,0.09255743430985656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.27428435045,595.6017740150552,0.0,0.09255779208196975,0.092557792174348,0.092557792174348,0.37166632004588407,0.37166632004588407,0.5,10.002206664724264,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27518.087867481598,20876.728383954076,0.7586547613515079,0.987393517542038,0.6068187523555886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620539247072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.794964434484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64030843314754,260.64030843314754,-12.509691566852439,244.8806315152158,276.3999853511797,124026.6157032556,124039.90238678,-13.28668352440227,0.0,nan,276.3999853511797,3.2499853511797028,270.09611458392743,-3.0538854160725464,263.7922438167027,-9.357756183297283,257.488373049512,-15.661626950487971,251.18450228234738,-21.965497717652596,244.8806315152158,-28.269368484784167,1.0,1.0,28837.30492052088,28837.30492052088,275.6275430838308,2.477543083830824,275.6275430838308,275.6275430838308,77187.72682403018,77187.96150060072,-0.23467657054425217,0.0,8545.783548066482,8545.783548066482,0.8860152384007731,3935.0835258884244,275.6275430838308,2.477543083830824,1.0,0.002,0.12929113350882737,0.0049025922217013134,0.00019969094611222942,0.0018003090536227798,0.09984547305611471,0.09984547305611471,0.0,-2.6499072033892013e-13,0.9999961091817705,0.9999961091817705,0.0,0.09255743204880292,3.601255450733515e-07,0.0,0.0,0.0,1600073.4002115545,266.5952570369672,0.0,1.0,1284567.2783695168,2597.8881963991475,,,,,,,,,,,,,,,,,,2.0,15246.896283504479,1553.3140986926276,0.37166632004588407,6.175347969391544,2.9281872002144516
2627.0,-30.02116934272528,5.006581233384156,35.05403960985515,24.61627257233488,5.001002394627951,-26.51895216899508,-40.01833687126634,1.4987852209381256,-6.554750333808329,-6.55475033380683,40.10803184772766,41062.2092388841,25752.78427113801,25752.78427113801,66814.9935100221,77197.37595346692,77187.94148895399,25752.78427113801,102940.725760092,102940.725760092,102940.725760092,130458.81245742935,125945.25496258654,4513.557494842804,0.0,90980.61592140676,54845.48422117804,40150.146333587465,27518.08669733735,67668.2330309248,20876.72699694706,1553.3142360168558,0.0,0.8783524128942289,2.723194018370647,0.0014947059257719628,1.0,1.0,-6.554750333808329,333669.28849247756,1559196.525622168,4.672879942492279,1559196.525622168,4.672879942492279,0.7586547432081132,0.09255776305037855,3.915505619266301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915505619266301,1.2847280278795372,1.2850272845047475,3.0477311417646127,6457.776571687152,15246.892973568121,6454.078234920333,0.00033003601747579145,23235.98144610886,2369.4107005051533,19291.671751092355,1967.2030460037176,0.8302499206171028,0.8302499206171028,35412.73447052246,35382.83765553947,1.0010563020792964,0.8,4276.502164360163,4272.891774033241,1.0010563020792964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.255923300478,4632.441516551485,6.187217880326119,5.006581233384156,-3.74443908647513,8.751020319859286,2.928191231387578,3.5,0.8366260661107365,0.6,0.00023292170787932116,1.0000135096043226,0.0002329185612417194,198.93969549294818,0.0,6.291570895407003e-07,1.7830311917583448,0.014368279348277736,7.869220186230515e-05,0.00015422950601701603,0.000603886497466292,0.09255776300506423,0.09255776300506423,0.09255776300506423,0.09255741387111982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.31241394434,595.6017614902594,0.0,0.09255776300506423,0.09255776305037855,0.09255776305037855,0.37166620922140803,0.37166620922140803,0.5,10.002196191144456,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27518.08669733735,20876.72699694706,0.7586547432081132,0.9873908408320228,0.6068166316699656,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516213207834838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.79074047709,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64023717732283,260.64023717732283,-12.509762822677146,244.88050564782293,276.39996870692187,124026.9407999296,124040.34321792793,-13.402417998330458,0.0,nan,276.39996870692187,3.2499687069218908,270.0960760950449,-3.05392390495507,263.7921834831946,-9.357816516805372,257.488290871372,-15.66170912862799,251.18439825958103,-21.965601740418947,244.88050564782293,-28.26949435217705,1.0,1.0,28837.30492052088,28837.30492052088,275.6275333713448,2.477533371344805,275.6275333713448,275.6275333713448,77187.68227687551,77187.94148895399,-0.25921207848296035,0.0,8545.783548066482,8545.783548066482,0.8860152622122452,3935.0831473626326,275.6275333713448,2.477533371344805,1.0,0.002,0.1292914854941937,0.004902589402962593,0.0001996914867312253,0.0018003085132649748,0.09984574336561265,0.09984574336561265,0.0,-3.799911774127196e-15,0.9999961971291691,0.9999961971291691,0.0,0.09255741106516127,3.519852172780624e-07,0.0,0.0,0.0,1600073.391565968,266.59524966619165,0.0,1.0,1284567.3035237724,2597.8880946245745,,,,,,,,,,,,,,,,,,2.0,15246.892973568121,1553.3142360168558,0.37166620922140803,6.175347969391544,2.928191231387578
2628.0,-30.021298859610415,5.0065581473520995,35.05403780626441,24.616265727113955,5.000996262556588,-26.51906934739389,-40.01844978248698,1.498766750472513,-6.5547542377398145,-6.554754237745563,40.10802718317179,41062.106726120175,25752.770388932124,25752.770388932124,66814.8771150523,77197.34781818125,77187.90208506054,25752.770388932124,102940.67247399267,102940.67247399267,102940.67247399267,130458.74615800256,125945.19516004887,4513.550997953693,0.0,90980.6318357457,54845.42568802212,40150.2290530262,27518.07368400989,67668.3027370361,20876.71729160209,1553.3137278339077,0.0,0.8783524094768644,2.723193622013506,0.0014947059257719628,1.0,1.0,-6.5547542377398145,333669.2370507313,1559196.3240439831,4.672880058783848,1559196.3240439831,4.672880058783848,0.7586547492869409,0.09255772945201818,3.9155043611496003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155043611496003,1.2847281207765253,1.2850273733805901,3.047729942100871,6457.7740297436385,15246.889672401654,6454.07839542466,0.0003300365556831872,23235.992976657955,2369.411876293939,19291.67223085053,1967.2030949254365,0.830249529263942,0.830249529263942,35412.725367564446,35382.83765553947,1.0010559804233534,0.8,4276.501065071439,4272.891774033241,1.0010559804233534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.259341663226,4632.441516551485,6.187209463656675,5.0065581473520995,-3.7444454768875617,8.751003624239662,2.9281952394794843,3.5,0.8366272112798526,0.6,0.0002329185612417194,1.000013482635878,0.00023291542092790867,198.9398024740528,0.0,6.259911263221117e-07,1.7740588519968645,0.014368905339404058,7.869119621650911e-05,0.00015422736502521028,0.0006038779203648222,0.09255772927029292,0.09255772927029292,0.09255772927029292,0.09255736975828839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.34185325005,595.6017516879763,0.0,0.09255772927029292,0.09255772945201818,0.09255772945201818,0.3716660995836141,0.3716660995836141,0.5,10.002185405883079,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27518.07368400989,20876.71729160209,0.7586547492869409,0.9873881036251158,0.6068144916489259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516220983972303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.78176813733,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6401665453798,260.6401665453798,-12.50983345462015,244.8803802385665,276.3999528522931,124027.3965947517,124040.68166780728,-13.285073055603295,0.0,nan,276.3999528522931,3.24995285229312,270.09603832949085,-3.053961670509125,263.7921238067137,-9.357876193286302,257.4882092839661,-15.661790716033863,251.18429476124885,-21.965705238751127,244.8803802385665,-28.26961976143349,1.0,1.0,28837.30492052088,28837.30492052088,275.6275248564897,2.4775248564897083,275.6275248564897,275.6275248564897,77187.6702256688,77187.90208506054,-0.23185939174436498,0.0,8545.783548066482,8545.783548066482,0.8860153417508089,3935.081882955348,275.6275248564897,2.4775248564897083,1.0,0.002,0.12929184742032104,0.004902587170358207,0.00019969204412637376,0.0018003079554496139,0.09984602206318688,0.09984602206318688,0.0,-4.2401238770084504e-13,0.9999960897244361,0.9999960897244361,0.0,0.09255736752579045,3.619262277263763e-07,0.0,0.0,0.0,1600073.386986833,266.59524576226016,0.0,1.0,1284567.316846721,2597.8880407196734,,,,,,,,,,,,,,,,,,2.0,15246.889672401654,1553.3137278339077,0.3716660995836141,6.175347969391544,2.9281952394794843
2629.0,-30.021427806564567,5.0065351328841174,35.05403602328462,24.616249033156805,5.000983491276569,-26.519186676769568,-40.018566500488646,1.4987423615791649,-6.554760443754219,-6.554760443724705,40.10802416963666,41062.032222047805,25752.76176750803,25752.76176750803,66814.79398955584,77197.32654704708,77187.8789970075,25752.76176750803,102940.64076451553,102940.64076451553,102940.64076451553,130458.71046282984,125945.16571651596,4513.544746313878,0.0,90980.65523010145,54845.39569510127,40150.288372222414,27518.069698314317,67668.35807053673,20876.71394621388,1553.3137039427324,0.0,0.878352387291971,2.723192991931332,0.0014947059257719628,1.0,1.0,-6.554760443754219,333669.1552746675,1559196.1938155121,4.67288081372707,1559196.1938155121,4.67288081372707,0.7586547375992994,0.09255769918024177,3.915504083780923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915504083780923,1.284728241345179,1.2850274899426681,3.0477294401819806,6457.772966237739,15246.886372101964,6454.077539714005,0.0003300367121961729,23236.00059746277,2369.4126533997614,19291.66967307412,1967.202834104829,0.8302491468854866,0.8302491468854865,35412.72336069535,35382.83765553947,1.0010559095099927,0.8,4276.500822718508,4272.891774033241,1.0010559095099927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.262756906084,4632.441516551485,6.187202315562296,5.0065351328841174,-3.7444535943620383,8.750988727246156,2.928199243915454,3.5,0.8366283554044154,0.6,0.00023291542092790867,1.0000134233201832,0.0002329122944716054,198.93990898449454,0.0,6.247334092113126e-07,1.7704944817048598,0.01436953007281327,7.86901566780395e-05,0.0001542252642498692,0.0006038696519925548,0.09255769909851974,0.09255769909851974,0.09255769909851974,0.09255734458135496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.3785547889,595.6017396051423,0.0,0.09255769909851974,0.09255769918024177,0.09255769918024177,0.3716659895457228,0.3716659895457228,0.5,10.002174770265107,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27518.069698314317,20876.71394621388,0.7586547375992994,0.9873860677971357,0.6068128944291098,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622874458651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.77820376703,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64009587213513,260.64009587213513,-12.509904127864843,244.88025524223573,276.39993650213387,124027.79536854381,124041.08821059481,-13.29284205097448,0.0,nan,276.39993650213387,3.2499365021338917,270.0960002500974,-3.053999749902573,263.79206399809107,-9.35793600190891,257.48812774610064,-15.661872253899332,251.1841914941519,-21.965808505848088,244.88025524223573,-28.269744757764244,1.0,1.0,28837.30492052088,28837.30492052088,275.6275159488211,2.4775159488211216,275.6275159488211,275.6275159488211,77187.63913821736,77187.8789970075,-0.23985879014071543,0.0,8545.783548066482,8545.783548066482,0.8860153592861499,3935.081604199828,275.6275159488211,2.4775159488211216,1.0,0.002,0.12929220465288668,0.004902584540563566,0.00019969259332762755,0.0018003074062954818,0.09984629666381377,0.09984629666381377,0.0,-3.7689079288028005e-13,0.9999961404315806,0.9999961404315806,0.0,0.09255734194746905,3.572327727300147e-07,0.0,0.0,0.0,1600073.3797074605,266.59523955624576,0.0,1.0,1284567.338025985,2597.887955027971,,,,,,,,,,,,,,,,,,2.0,15246.886372101964,1553.3137039427324,0.3716659895457228,6.175347969391544,2.928199243915454
2630.0,-30.021556412831536,5.006512216525068,35.05403422977281,24.61623684447261,5.000975496286897,-26.519303221920598,-40.018679306935496,1.4987223054824712,-6.554765199689882,-6.554765199686793,40.108020300347484,41061.94237244362,25752.75001307194,25752.75001307194,66814.69238551556,77197.30216981693,77187.84807750529,25752.75001307194,102940.59809057723,102940.59809057723,102940.59809057723,130458.65888960095,125945.12053057434,4513.538359026617,0.0,90980.6769128707,54845.35181318333,40150.361221874846,27518.060799023715,67668.42202089856,20876.70715198013,1553.3134116451488,0.0,0.8783523762276267,2.723192509072313,0.0014947059257719628,1.0,1.0,-6.554765199689882,333669.09260615986,1559196.0266045653,4.672881190242374,1559196.0266045653,4.672881190242374,0.7586547360459641,0.09255766708092758,3.915503706634141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915503706634141,1.2847283416176536,1.2850275862216427,3.0477289087465538,6457.77184018984,15246.883078902662,6454.076730423013,0.00033003688511029693,23236.00837325725,2369.4134463101313,19291.667254049185,1967.2025874329345,0.8302487649407254,0.8302487649407254,35412.72063189324,35382.83765553947,1.0010558130868996,0.8,4276.500493183714,4272.891774033241,1.0010558130868996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.266157743713,4632.441516551485,6.1871944361751305,5.006512216525068,-3.7444605996186153,8.750972816143683,2.9282032314631996,3.5,0.8366294947037713,0.6,0.0002329122944716054,1.0000133878687008,0.0002329091763141337,198.9400152136282,0.0,6.219769324159103e-07,1.76268262646669,0.014370152049745686,7.868915198954824e-05,0.00015422314248205718,0.0006038612860372602,0.09255766694367572,0.09255766694367572,0.09255766694367572,0.09255730958662584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.4115299683,595.6017286920686,0.0,0.09255766694367572,0.09255766708092758,0.09255766708092758,0.3716658796850356,0.3716658796850356,0.5,10.002164049246275,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27518.060799023715,20876.70715198013,0.7586547360459641,0.9873836331646785,0.6068109931654996,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623647105849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.7703919118,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64002563027196,260.64002563027196,-12.509974369728013,244.8801306860178,276.399920574627,124028.25114438926,124041.46284772198,-13.211703332725326,0.0,nan,276.399920574627,3.2499205746270263,270.09596259684844,-3.05403740315154,263.79200461909574,-9.357995380904242,257.48804664136776,-15.661953358632218,251.184088663675,-21.96591133632498,244.8801306860178,-28.269869313982184,1.0,1.0,28837.30492052088,28837.30492052088,275.6275075747587,2.477507574758704,275.6275075747587,275.6275075747587,77187.62048073376,77187.84807750529,-0.22759677152498625,0.0,8545.783548066482,8545.783548066482,0.8860153831294959,3935.081225167312,275.6275075747587,2.477507574758704,1.0,0.002,0.12929256453621477,0.004902582162373809,0.00019969314721802184,0.0018003068522049895,0.09984657360901092,0.09984657360901092,0.0,-5.769885437489908e-13,0.9999961117903674,0.9999961117903674,0.0,0.09255730719731486,3.598836127147232e-07,0.0,0.0,0.0,1600073.3741289626,266.5952348003101,0.0,1.0,1284567.354256572,2597.8878893587307,,,,,,,,,,,,,,,,,,2.0,15246.883078902662,1553.3134116451488,0.3716658796850356,6.175347969391544,2.9282032314631996
2631.0,-30.021684574067667,5.006489381254764,35.05403244953342,24.61622521458196,5.00096535186574,-26.519419581472025,-40.01878834152592,1.4987003593630188,-6.554770805369799,-6.554770805373328,40.10801709586161,41061.833440147835,25752.740268871294,25752.740268871294,66814.57370901913,77197.27785035867,77187.82385724846,25752.740268871294,102940.56412611975,102940.56412611975,102940.56412611975,130458.61958078283,125945.08749509393,4513.532085688899,0.0,90980.69575809634,54845.28592501779,40150.45537008727,27518.05545466309,67668.51082475035,20876.70286609606,1553.3133086225143,0.0,0.8783523580249721,2.7231919399408637,0.0014947059257719628,1.0,1.0,-6.554770805369799,333669.01874066965,1559195.8881242468,4.6728818096715985,1559195.8881242468,4.6728818096715985,0.758654727638409,0.09255763625166719,3.9155027969646174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155027969646174,1.284728450713995,1.2850276913372012,3.047727941876398,6457.769791508001,15246.87978823023,6454.076556784171,0.00033003729633326244,23236.01858454208,2369.414487571401,19291.666735031067,1967.2025345078155,0.830248377743379,0.830248377743379,35412.71405008392,35382.83765553947,1.001055580516576,0.8,4276.499698353205,4272.891774033241,1.001055580516576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.269551107334,4632.441516551485,6.187187050877088,5.006489381254764,-3.744468233104589,8.750957614359352,2.928207210249693,3.5,0.8366306314999123,0.6,0.0002329091763141337,1.000013341554854,0.00023290606898503853,198.94012107526473,0.0,6.203262948587546e-07,1.7580047196297106,0.014370772376040545,7.868818090562692e-05,0.00015422099540850678,0.0006038527388726757,0.09255763615512205,0.09255763615512205,0.09255763615512205,0.09255728218575124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.4472286201,595.6017169259885,0.0,0.09255763615512205,0.09255763625166719,0.09255763625166719,0.3716657695224034,0.3716657695224034,0.5,10.002153430124784,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27518.05545466309,20876.70286609606,0.758654727638409,0.9873805835931165,0.6068085870323174,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624417712439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.76571400496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63995558641335,260.63995558641335,-12.510044413586627,244.88000654721958,276.3999046257078,124028.6589144686,124041.83337499898,-13.17446053036156,0.0,nan,276.3999046257078,3.2499046257078135,270.0959250099496,-3.054074990050367,263.79194539422633,-9.358054605773646,257.48796577852283,-15.662034221477143,251.18398616285373,-21.96601383714625,244.88000654721958,-28.269993452780398,1.0,1.0,28837.30492052088,28837.30492052088,275.6274991348959,2.477499134895936,275.6274991348959,275.6274991348959,77187.5964360552,77187.82385724846,-0.22742119325266685,0.0,8545.783548066482,8545.783548066482,0.8860154406391068,3935.0803109494404,275.6274991348959,2.477499134895936,1.0,0.002,0.12929292112204074,0.00490257964478413,0.0001996936956667026,0.0018003063039592334,0.0998468478333513,0.0998468478333513,0.0,-3.7406406097617584e-13,0.9999961474175002,0.9999961474175002,0.0,0.09255727966573754,3.565859296457522e-07,0.0,0.0,0.0,1600073.367553755,266.5952291946302,0.0,1.0,1284567.3733870718,2597.887811956365,,,,,,,,,,,,,,,,,,2.0,15246.87978823023,1553.3133086225143,0.3716657695224034,6.175347969391544,2.928207210249693
2632.0,-30.02181230982434,5.006466634825275,35.054030671828045,24.616207682434492,5.000955512162158,-26.51953552762976,-40.01890104319898,1.4986787300588167,-6.554775957815252,-6.554775957778197,40.10801360867355,41061.75614019546,25752.72961395328,25752.72961395328,66814.48575414874,77197.25721825092,77187.79685565997,25752.72961395328,102940.52646961325,102940.52646961325,102940.52646961325,130458.5749550042,125945.04916405106,4513.525790953134,0.0,90980.7232303301,54845.25661419169,40150.51846237601,27518.04848539094,67668.56694776694,20876.697438567244,1553.313117368305,0.0,0.8783523433562508,2.723191416825336,0.0014947059257719628,1.0,1.0,-6.554775957815252,333668.9508474169,1559195.73742492,4.672882308842464,1559195.73742492,4.672882308842464,0.7586547225414795,0.09255760484529738,3.9155033039687472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155033039687472,1.2847285583060228,1.2850277949620073,3.047728081277752,6457.770086882742,15246.876502186371,6454.074773507669,0.00033003710249745896,23236.022592066824,2369.4148962251966,19291.661404698265,1967.2019909651376,0.830248005150622,0.830248005150622,35412.71771845409,35382.83765553947,1.0010557101396,0.8,4276.500141351838,4272.891774033241,1.0010557101396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.272932757457,4632.441516551485,6.187179464200201,5.006466634825275,-3.74447550936196,8.750942144187235,2.9282111753040265,3.5,0.836631764372579,0.6,0.00023290606898503853,1.000013297276189,0.00023290297200989448,198.94022658555264,0.0,6.181724264149723e-07,1.7519006564600317,0.014371390548466959,7.868717717357727e-05,0.00015421889181146126,0.0006038445804221754,0.09255760473185067,0.09255760473185067,0.09255760473185067,0.0925572514638314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.4814573399,595.6017056240327,0.0,0.09255760473185067,0.09255760484529738,0.09255760484529738,0.37166565942466995,0.37166565942466995,0.5,10.00214283234785,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,27518.04848539094,20876.697438567244,0.7586547225414795,0.9873784648893561,0.6068069414251205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251856531894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.75960994179,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63988577094284,260.63988577094284,-12.510114229057137,244.87988282621168,276.3998887157745,124029.11399126344,124042.24549483972,-13.13150357625874,0.0,nan,276.3998887157745,3.2498887157745457,270.0958875377987,-3.0541124622012603,263.7918863598636,-9.358113640136366,257.4878851819466,-15.662114818053396,251.18388400406195,-21.966115995938026,244.87988282621168,-28.270117173788293,1.0,1.0,28837.30492052088,28837.30492052088,275.62749082285234,2.47749082285236,275.62749082285234,275.62749082285234,77187.57149213269,77187.79685565997,-0.22536352727911435,0.0,8545.783548066482,8545.783548066482,0.8860154085861368,3935.080820488591,275.62749082285234,2.47749082285236,1.0,0.002,0.12929327692909565,0.0049025772125810595,0.00019969424309853822,0.0018003057566474067,0.09984712154926911,0.09984712154926911,0.0,-2.5405502354636234e-13,0.999996155832221,0.999996155832221,0.0,0.09255724903833513,3.5580696224659527e-07,0.0,0.0,0.0,1600073.361510168,266.5952240421847,0.0,1.0,1284567.390970824,2597.8877408121953,,,,,,,,,,,,,,,,,,2.0,15246.876502186371,1553.313117368305,0.37166565942466995,6.175347969391544,2.9282111753040265
2633.0,-30.021939817011283,5.006444004403953,35.05402891512616,24.616210685949795,5.000955207739887,-26.51965031453305,-40.019013605173654,1.4986657052462837,-6.554779562568399,-6.554779562548253,40.10801065901642,41061.648985873464,25752.71568895375,25752.71568895375,66814.36467482721,77197.22321259468,77187.78191699745,25752.71568895375,102940.49760595121,102940.49760595121,102940.49760595121,130458.54011594928,125945.02051516202,4513.519600787256,0.0,90980.73088348524,54845.19105615487,40150.599808144856,27518.042509998068,67668.64231814293,20876.69282450283,1553.3129361161978,0.0,0.8783523350344872,2.7231910508433184,0.0014947059257719628,1.0,1.0,-6.554779562568399,333668.9033479492,1559195.6099559853,4.67288259202884,1559195.6099559853,4.67288259202884,0.7586547196050645,0.09255757348804108,3.9155009392955478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155009392955478,1.2847286256273132,1.285027858319998,3.047726080971901,6457.765848474674,15246.873220394244,6454.076109874292,0.0003300380794127942,23236.03857948606,2369.4165264882567,19291.665399187532,1967.2023982896844,0.830247605812601,0.830247605812601,35412.70060913187,35382.83765553947,1.0010551055762973,0.8,4276.49807520093,4272.891774033241,1.0010551055762973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.276304803816,4632.441516551485,6.187171106164125,5.006444004403953,-3.7444815921057284,8.750925596509681,2.9282151290998883,3.5,0.8366328940285396,0.6,0.00023290297200989448,1.0000132734958296,0.00023289988061430045,198.94033190713938,0.0,6.161129368878851e-07,1.7460640631402662,0.014372006661403846,7.868617469750959e-05,0.00015421679731238489,0.0006038360147317941,0.09255757338757568,0.09255757338757568,0.09255757338757568,0.09255722734746379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.5172386343,595.6016938435841,0.0,0.09255757338757568,0.09255757348804108,0.09255757348804108,0.3716655493633026,0.3716655493633026,0.5,10.002132451687055,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,27518.042509998068,20876.69282450283,0.7586547196050645,0.9873755758346777,0.6068046820390285,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516259510452436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.75377334847,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6398170299571,260.6398170299571,-12.510182970042877,244.87975957319583,276.3998744868171,124029.59062968007,124042.52003488883,-12.929405208774893,0.0,nan,276.3998744868171,3.2498744868171343,270.09585150403655,-3.0541484959634317,263.79182852128065,-9.358171478719328,257.48780553855175,-15.662194461448223,251.18378255586077,-21.966217444139204,244.87975957319583,-28.27024042680415,1.0,1.0,28837.30492052088,28837.30492052088,275.6274854700082,2.4774854700082187,275.6274854700082,275.6274854700082,77187.56703503984,77187.78191699745,-0.214881957610487,0.0,8545.783548066482,8545.783548066482,0.8860155580815579,3935.0784439920253,275.6274854700082,2.4774854700082187,1.0,0.002,0.12929362517384171,0.004902575093779112,0.00019969477948542793,0.0018003052205401817,0.09984738974271397,0.09984738974271397,0.0,2.5609722675845603e-14,0.999996237536719,0.999996237536719,0.0,0.09255722524356945,3.4824447163118483e-07,0.0,0.0,0.0,1600073.3572819543,266.5952204374316,0.0,1.0,1284567.4032727676,2597.887691038312,,,,,,,,,,,,,,,,,,2.0,15246.873220394244,1553.3129361161978,0.3716655493633026,6.175347969391544,2.9282151290998883
2634.0,-30.02206654997126,5.006421417605813,35.05402720236295,24.616184492502384,5.000934211061902,-26.51976647387061,-40.01912634177131,1.4986341349746135,-6.554787022944197,-6.554787022979265,40.1080084127758,41061.57439779586,25752.710428567963,25752.710428567963,66814.28482636383,77197.2093525667,77187.76483132427,25752.710428567963,102940.47525989224,102940.47525989224,102940.47525989224,130458.51788659126,125945.00416834696,4513.513718244302,0.0,90980.75980324413,54845.15903868921,40150.66751617213,27518.04262669902,67668.71014287115,20876.692361790127,1553.3131362076936,0.0,0.8783523031272029,2.7231902934093606,0.0014947059257719628,1.0,1.0,-6.554787022944197,333668.8050433654,1559195.5128852902,4.672883677821332,1559195.5128852902,4.672883677821332,0.7586546995728101,0.092557545294238,3.915501293109216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915501293109216,1.2847287796875053,1.2850280084442616,3.047725990898728,6457.76565762043,15246.86993892327,6454.074663146549,0.00033003801128106,23236.043865790234,2369.417065541264,19291.66107482149,1967.2019573270682,0.8302472308215967,0.8302472308215968,35412.70316911029,35382.83765553947,1.0010551960339384,0.8,4276.498384348286,4272.891774033241,1.0010551960339384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.279674362329,4632.441516551485,6.187164833538807,5.006421417605813,-3.7444905842653515,8.750912001871164,2.928219079980832,3.5,0.8366340228516663,0.6,0.00023289988061430045,1.0000131929120264,0.00023289680802720094,198.9404365893083,0.0,6.1500326553082e-07,1.742919254514344,0.014372621664669377,7.868517067808543e-05,0.00015421470993621502,0.0006038278961717126,0.09255754526534722,0.09255754526534722,0.09255754526534722,0.09255721016399052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.554839304,595.6016815060241,0.0,0.09255754526534722,0.092557545294238,0.092557545294238,0.37166544010062924,0.37166544010062924,0.5,10.002122399189656,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,27518.04262669902,20876.692361790127,0.7586546995728101,0.987373406191675,0.6068029715817137,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267150684776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.75062853985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.639747357365,260.639747357365,-12.510252642634953,244.8796366487027,276.39985806612395,124029.88869815263,124042.99332786576,-13.104629713110729,0.0,nan,276.39985806612395,3.249858066123977,270.0958137825869,-3.0541862174130756,263.7917694990667,-9.358230500933303,257.4877252155826,-15.662274784417377,251.1836809321274,-21.966319067872575,244.8796366487027,-28.270363351297277,1.0,1.0,28837.30492052088,28837.30492052088,275.6274760102669,2.477476010266912,275.6274760102669,275.6274760102669,77187.51371846834,77187.76483132427,-0.2511128559272038,0.0,8545.783548066482,8545.783548066482,0.8860155357133418,3935.078799574762,275.6274760102669,2.477476010266912,1.0,0.002,0.12929396306427943,0.00490257231760064,0.00019969529829785666,0.0018003047018227978,0.09984764914892832,0.09984764914892832,0.0,1.2065435456287688e-13,0.9999963494042307,0.9999963494042307,0.0,0.09255720740405472,3.378901832720531e-07,0.0,0.0,0.0,1600073.3485312685,266.5952129770558,0.0,1.0,1284567.4287327875,2597.887588026619,,,,,,,,,,,,,,,,,,2.0,15246.86993892327,1553.3131362076936,0.37166544010062924,6.175347969391544,2.928219079980832
2635.0,-30.022193199004125,5.006398958298826,35.05402543667575,24.616176669392758,5.000931199674683,-26.519880759132732,-40.01923502711577,1.4986187599428036,-6.554789954068326,-6.554789954057158,40.10800346193912,41061.47616206813,25752.695186157696,25752.695186157696,66814.17134822582,77197.18251913333,77187.7231248382,25752.695186157696,102940.4183109959,102940.4183109959,102940.4183109959,130458.44581102971,125944.93845940335,4513.507351626365,0.0,90980.78023790501,54845.10804849228,40150.74687712526,27518.02750003381,67668.77437715908,20876.681196300808,1553.3125039430322,0.0,0.8783523060746592,2.7231899958194106,0.0014947059257719628,1.0,1.0,-6.554789954068326,333668.7664202557,1559195.2989367489,4.672883577520537,1559195.2989367489,4.672883577520537,0.7586547108536452,0.09255751140761366,3.915500920542129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915500920542129,1.284728857952122,1.2850280827794602,3.0477255152371208,6457.764649750561,15246.866668712406,6454.073783641885,0.00033003815450044846,23236.051295655954,2369.4178231767173,19291.658445923196,1967.2016892540466,0.8302468522063311,0.8302468522063311,35412.70047344365,35382.83765553947,1.0010551007817114,0.8,4276.498058814988,4272.891774033241,1.0010551007817114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.28302297469,4632.441516551485,6.187156193850755,5.006398958298826,-3.744496130418393,8.750895088717218,2.928223006304066,3.5,0.8366351446583046,0.6,0.00023289680802720094,1.000013184188829,0.00023289373751218852,198.94054120224996,0.0,6.112618190368943e-07,1.7323159951505585,0.014373232926488413,7.868420274987874e-05,0.0001542126052773222,0.000603819597922555,0.09255751120904453,0.09255751120904453,0.09255751120904453,0.09255716268521316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.5813047491,595.6016726567528,0.0,0.09255751120904453,0.09255751140761366,0.09255751140761366,0.37166533269382657,0.37166533269382657,0.5,10.002111943640488,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27518.02750003381,20876.681196300808,0.7586547108536452,0.9873707919672072,0.6068009438623441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627474453304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.74002528048,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63967856520713,260.63967856520713,-12.510321434792843,244.87951417099842,276.39984295951103,124030.39756701798,124043.33659731086,-12.939030292887143,0.0,nan,276.39984295951103,3.2498429595110565,270.09577720175827,-3.0542227982417103,263.79171144402017,-9.358288555979811,257.48764568631304,-15.662354313686933,251.18357992864202,-21.96642007135796,244.87951417099842,-28.270485829001558,1.0,1.0,28837.30492052088,28837.30492052088,275.6274681988306,2.4774681988306497,275.6274681988306,275.6274681988306,77187.50838518664,77187.7231248382,-0.2147396515647415,0.0,8545.783548066482,8545.783548066482,0.8860155592671551,3935.0784251448395,275.6274681988306,2.4774681988306497,1.0,0.002,0.12929431379372675,0.004902570308770701,0.0001996958387987882,0.0018003041608846508,0.0998479193993941,0.0998479193993941,0.0,-3.1656101351362764e-13,0.9999962106856434,0.9999962106856434,0.0,0.09255716067810688,3.5072950679063995e-07,0.0,0.0,0.0,1600073.3450931928,266.59521004593165,0.0,1.0,1284567.438735832,2597.8875475541154,,,,,,,,,,,,,,,,,,2.0,15246.866668712406,1553.3125039430322,0.37166533269382657,6.175347969391544,2.928223006304066
2636.0,-30.022319255972253,5.00637656032603,35.05402370677707,24.616165388748072,5.000919097004537,-26.519995420669378,-40.01934755416585,1.498595261767165,-6.554796338365065,-6.554796338354456,40.108000961703034,41061.385727357585,25752.687778230124,25752.687778230124,66814.0735055877,77197.1589279506,77187.70554805969,25752.687778230124,102940.3933262898,102940.3933262898,102940.3933262898,130458.41908339724,125944.91770386024,4513.501379537002,0.0,90980.79669572544,54845.05750234416,40150.821325979196,27518.025757107436,67668.84708308663,20876.679458156275,1553.3125904208046,0.0,0.8783522809695432,2.7231893476372524,0.0014947059257719628,1.0,1.0,-6.554796338365065,333668.6822950652,1559195.1908884821,4.672884431837917,1559195.1908884821,4.672884431837917,0.7586546957411793,0.09255748261063139,3.9154995795977885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154995795977885,1.2847289742102528,1.2850281951196836,3.0477241956847125,6457.76185377735,15246.863395958448,6454.074132477929,0.00033003875930752284,23236.063456574615,2369.4190632453096,19291.659488617475,1967.2017955792728,0.8302464625589979,0.8302464625589979,35412.69077119347,35382.83765553947,1.0010547579496705,0.8,4276.496887154723,4272.891774033241,1.0010547579496705,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.28637228048,4632.441516551485,6.187149435400442,5.00637656032603,-3.744504275039479,8.750880835365509,2.928226933442468,3.5,0.8366362666978481,0.6,0.00023289373751218852,1.0000131225679523,0.00023289068138839653,198.94064532623867,0.0,6.108499183394452e-07,1.7311486685739879,0.014373843776406752,7.868320061986884e-05,0.00015421053689231967,0.0006038112923714269,0.09255748255678696,0.09255748255678696,0.09255748255678696,0.09255714316194152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.6182999306,595.601660503621,0.0,0.09255748255678696,0.09255748261063139,0.09255748261063139,0.3716652250599367,0.3716652250599367,0.5,10.002101761971595,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27518.025757107436,20876.679458156275,0.7586546957411793,0.9873682851955583,0.6067989554623371,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282333359964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.738857953904,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6396097207468,260.6396097207468,-12.510390279253158,244.87939207846657,276.39982736312015,124030.75374637406,124043.70261407198,-12.948867697948758,0.0,nan,276.39982736312015,3.2498273631201755,270.095740306137,-3.0542596938630027,263.7916532491753,-9.358346750824694,257.4875661922425,-15.662433807757452,251.1834791353395,-21.96652086466048,244.87939207846657,-28.27060792153341,1.0,1.0,28837.30492052088,28837.30492052088,275.6274597577555,2.4774597577555255,275.6274597577555,275.6274597577555,77187.479435837,77187.70554805969,-0.22611222269188147,0.0,8545.783548066482,8545.783548066482,0.8860156440420925,3935.0770774957773,275.6274597577555,2.4774597577555255,1.0,0.002,0.12929465583543723,0.004902567710840003,0.0001996963644644282,0.0018003036353958022,0.09984818223221409,0.09984818223221409,0.0,-1.397697062255343e-13,0.9999963045486399,0.9999963045486399,0.0,0.09255714056895638,3.420416750047505e-07,0.0,0.0,0.0,1600073.337604697,266.5952036616349,0.0,1.0,1284567.4605235294,2597.8874594007393,,,,,,,,,,,,,,,,,,2.0,15246.863395958448,1553.3125904208046,0.3716652250599367,6.175347969391544,2.928226933442468
2637.0,-30.022444944518927,5.006354256422216,35.0540219674994,24.616153409611456,5.00090974537092,-26.52010947552378,-40.01945616966111,1.4985742764948893,-6.554800959327451,-6.554800959285198,40.10799723204727,41061.28868349994,25752.676515592208,25752.676515592208,66813.96519909214,77197.13562495318,77187.67576644286,25752.676515592208,102940.35228203506,102940.35228203506,102940.35228203506,130458.36948300293,125944.87423561462,4513.495247388297,0.0,90980.81688660829,54845.00385277272,40150.903370928405,27518.01720096787,67668.92057189628,20876.672922860096,1553.3123105577777,0.0,0.8783522701056742,2.723188878482296,0.0014947059257719628,1.0,1.0,-6.554800959327451,333668.62140516046,1559195.0297120365,4.672884801531183,1559195.0297120365,4.672884801531183,0.7586546941371131,0.09255745148931367,3.915498950911274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915498950911274,1.284729078684029,1.2850282956912968,3.0477234584913337,6457.760291753041,15246.860130843887,6454.07363647843,0.0003300390457876377,23236.072344096494,2369.419969520325,19291.65800604178,1967.2016443986256,0.830246081194662,0.8302460811946621,35412.68622240351,35382.83765553947,1.0010545972167644,0.8,4276.496337835095,4272.891774033241,1.0010545972167644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.289705440074,4632.441516551485,6.187141774858607,5.006354256422216,-3.7445110723538186,8.750865328776035,2.928230841651173,3.5,0.8366373833289066,0.6,0.00023289068138839653,1.0000130842284132,0.0002328876342333956,198.94074914600426,0.0,6.079872393762865e-07,1.7230358363923959,0.014374451763646129,7.868223333611053e-05,0.000154208448052286,0.0006038030165703815,0.09255745136037577,0.09255745136037577,0.09255745136037577,0.0925571093950968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.6497241343,595.6016501017592,0.0,0.09255745136037577,0.09255745148931367,0.09255745148931367,0.3716651182429299,0.3716651182429299,0.5,10.002091502726978,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27518.01720096787,20876.672922860096,0.7586546941371131,0.9873656123730278,0.606796862377515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516289886717815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.73074512173,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63954111708085,260.63954111708085,-12.510458882919124,244.87927038972256,276.39981184453364,124031.16849106374,124044.07206802997,-12.903576966231558,0.0,nan,276.39981184453364,3.2498118445336672,270.095703553519,-3.0542964464809756,263.7915952625256,-9.358404737474359,257.4874869715594,-15.662513028440571,251.1833786806252,-21.96662131937478,244.87927038972256,-28.270729610277414,1.0,1.0,28837.30492052088,28837.30492052088,275.6274516518761,2.4774516518760947,275.6274516518761,275.6274516518761,77187.45700062871,77187.67576644286,-0.21876581414835528,0.0,8545.783548066482,8545.783548066482,0.8860156837878568,3935.0764456658303,275.6274516518761,2.4774516518760947,1.0,0.002,0.1292950002289197,0.004902565421767894,0.0001996968944859739,0.0018003031049696058,0.09984844724298694,0.09984844724298694,0.0,-5.444204115301332e-13,0.9999962791350392,0.9999962791350392,0.0,0.09255710709553557,3.4439377810846164e-07,0.0,0.0,0.0,1600073.3321845152,266.5951990406725,0.0,1.0,1284567.4762934833,2597.8873955952304,,,,,,,,,,,,,,,,,,2.0,15246.860130843887,1553.3123105577777,0.3716651182429299,6.175347969391544,2.928230841651173
