time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2638.0,-30.022570182697986,5.006332037950518,35.05402023319547,24.616135598067217,5.0009004426518295,-26.520223120164285,-40.0195685570128,1.4985533801960416,-6.5548059741771,-6.554805974172162,40.10799389676707,41061.22270076964,25752.6662562769,25752.6662562769,66813.88895704654,77197.11601102023,77187.65023592608,25752.6662562769,102940.31649220298,102940.31649220298,102940.31649220298,130458.32720582573,125944.83803252627,4513.489173299453,0.0,90980.84536781175,54844.985843120616,40150.9550274346,27518.01071362274,67668.96574105734,20876.667852425388,1553.312138658071,0.0,0.8783522556048108,2.7231883693369943,0.0014947059257719628,1.0,1.0,-6.5548059741771,333668.55532505654,1559194.8855790053,4.672885294989974,1559194.8855790053,4.672885294989974,0.7586546887304768,0.09255742112765437,3.9154996740125108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154996740125108,1.2847291827231089,1.285028395839635,3.0477237745259487,6457.760961392467,15246.856868908137,6454.07160743491,0.00033003875617565177,23236.07532690119,2369.420273681756,19291.651941094915,1967.2010259461606,0.8302457136020865,0.8302457136020865,35412.69145432046,35382.83765553947,1.0010547820881757,0.8,4276.496969650302,4272.891774033241,1.0010547820881757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.293030962671,4632.441516551485,6.187134366731678,5.006332037950518,-3.7445181519640625,8.75085018991458,2.9282347409073988,3.5,0.8366384974021139,0.6,0.0002328876342333956,1.0000130373580498,0.00023288459803350676,198.94085259385758,0.0,6.062032986481458e-07,1.7179801483688453,0.014375057966944778,7.868123247336302e-05,0.00015420640176003257,0.0006037951158220498,0.09255742102269174,0.09255742102269174,0.09255742102269174,0.09255708031899712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.6828702967,595.6016391592954,0.0,0.09255742102269174,0.09255742112765437,0.09255742112765437,0.37166501167141963,0.37166501167141963,0.5,10.002081281872895,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27518.01071362274,20876.667852425388,0.7586546887304768,0.9873638266131797,0.6067954822583645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516297418007256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.7256894337,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63947275581535,260.63947275581535,-12.51052724418463,244.87914910958168,276.3997964021436,124031.62478808743,124044.48277167857,-12.857983591113912,0.0,nan,276.3997964021436,3.249796402143602,270.0956669435739,-3.05433305642606,263.79153748503643,-9.358462514963549,257.48740802652105,-15.662591973478925,251.18327856803546,-21.966721431964515,244.87914910958168,-28.270850890418302,1.0,1.0,28837.30492052088,28837.30492052088,275.6274436494905,2.4774436494905103,275.6274436494905,275.6274436494905,77187.43307277691,77187.65023592608,-0.21716314916557167,0.0,8545.783548066482,8545.783548066482,0.8860156380731632,3935.0771723825733,275.6274436494905,2.4774436494905103,1.0,0.002,0.12929534338480317,0.004902563068287207,0.00019969742243439645,0.0018003025773289797,0.09984871121719822,0.09984871121719822,0.0,-2.366240883788784e-13,0.9999962925089205,0.9999962925089205,0.0,0.0925570779718412,3.4315581316992684e-07,0.0,0.0,0.0,1600073.3263023212,266.5951940258229,0.0,1.0,1284567.4934076518,2597.8873263509927,,,,,,,,,,,,,,,,,,2.0,15246.856868908137,1553.312138658071,0.37166501167141963,6.175347969391544,2.9282347409073988
2639.0,-30.022696020915934,5.006309923767115,35.054018515604014,24.616146354842954,5.000914179456534,-26.520335000879502,-40.0196768581867,1.4985531594260413,-6.554809908112588,-6.554809908108988,40.1079909101984,41061.11570546549,25752.653739281188,25752.653739281188,66813.76944474668,77197.07644162113,77187.63271641225,25752.653739281188,102940.28645569344,102940.28645569344,102940.28645569344,130458.29122969291,125944.80805055058,4513.483179142331,0.0,90980.85575072025,54844.92896129158,40151.029766031854,27518.004773999477,67669.03454003134,20876.66324534861,1553.3119666476744,0.0,0.8783522456384614,2.723187969934268,0.0014947059257719628,1.0,1.0,-6.554809908112588,333668.5034880401,1559194.7565145905,4.6728856341410046,1559194.7565145905,4.6728856341410046,0.7586546850618336,0.09255739085599612,3.9154982817358897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154982817358897,1.2847291900252296,1.2850283992425586,3.04772267349121,6457.758628431977,15246.85361180513,6454.071645410243,0.0003300392419929446,23236.086240953467,2369.4213866053615,19291.65205460573,1967.2010375210423,0.8302453285185482,0.8302453285185482,35412.68138066075,35382.83765553947,1.0010544261322862,0.8,4276.495753137989,4272.891774033241,1.0010544261322862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.29634675991,4632.441516551485,6.187126430660813,5.006309923767115,-3.7445243942308224,8.750834317997938,2.9282386287624735,3.5,0.8366396082178496,0.6,0.00023288459803350676,1.000013099836294,0.00023288154732336094,198.940956537444,0.0,6.040241945305919e-07,1.7118045672996973,0.01437566199113931,7.868026801110543e-05,0.00015420433002240135,0.0006037867892389466,0.09255739075750237,0.09255739075750237,0.09255739075750237,0.0925570554441192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.71692363085,595.6016279389462,0.0,0.09255739075750237,0.09255739085599612,0.09255739085599612,0.37166490535252716,0.37166490535252716,0.5,10.002071222616344,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27518.004773999477,20876.66324534861,0.7586546850618336,0.987361056632503,0.6067932841745325,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304922317975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.71951385263,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6394066328351,260.6394066328351,-12.510593367164859,244.87902826956582,276.39978499619775,124032.28549480262,124044.72248277758,-12.43698797494774,0.0,nan,276.39978499619775,3.249784996197775,270.0956336508151,-3.0543663491848747,263.79148230546303,-9.358517694536943,257.4873309601362,-15.662669039863772,251.18317961483268,-21.966820385167296,244.87902826956582,-28.270971730434155,1.0,1.0,28837.30492052088,28837.30492052088,275.6274376654767,2.477437665476714,275.6274376654767,275.6274376654767,77187.47166191299,77187.63271641225,-0.16105449925817084,0.0,8545.783548066482,8545.783548066482,0.8860157260933392,3935.075773144569,275.6274376654767,2.477437665476714,1.0,0.002,0.12929568092775487,0.0049025609340657425,0.00019969794215716263,0.0018003020576528813,0.09984897107858132,0.09984897107858132,0.0,-1.8995612374728132e-13,0.999996353149554,0.999996353149554,0.0,0.092557053313034,3.3754296212005505e-07,0.0,0.0,0.0,1600073.3216879908,266.5951900918874,0.0,1.0,1284567.5068329927,2597.887272031841,,,,,,,,,,,,,,,,,,2.0,15246.85361180513,1553.3119666476744,0.37166490535252716,6.175347969391544,2.9282386287624735
2640.0,-30.022819914497312,5.006287793331549,35.054016904050705,24.616108112409734,5.000872635791958,-26.520450659473923,-40.01978571815414,1.4985033808623875,-6.554820374446763,-6.5548203743892035,40.107990534278706,41061.025287339166,25752.655696853748,25752.655696853748,66813.6809841929,77197.07309980755,77187.63192118333,25752.655696853748,102940.28761803708,102940.28761803708,102940.28761803708,130458.30265510346,125944.82473846701,4513.47791663645,0.0,90980.88190189653,54844.86751149996,40151.12710044064,27518.015037066376,67669.142137507,20876.66991385652,1553.3127192708528,0.0,0.8783521903119913,2.723186907313558,0.0014947059257719628,1.0,1.0,-6.554820374446763,333668.36557439173,1559194.740270185,4.672887516879573,1559194.740270185,4.672887516879573,0.7586546444478623,0.09255736801135019,3.915497475502906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915497475502906,1.284729429174867,1.2850286345283521,3.0477214786133464,6457.756096629165,15246.850338506742,6454.071812326071,0.00033003977857003924,23236.097704343676,2369.4225555458465,19291.652553528307,1967.2010883969865,0.8302449403938421,0.8302449403938421,35412.675547253035,35382.83765553947,1.0010542200070274,0.8,4276.4950486857315,4272.891774033241,1.0010542200070274,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.299657804549,4632.441516551485,6.187121979208309,5.006287793331549,-3.74453558793703,8.75082338126858,2.9282425110470647,3.5,0.8366407174420185,0.6,0.00023288154732336094,1.0000128974103035,0.00023287854379323077,198.94105887483542,0.0,6.069111945278009e-07,1.7199863252917875,0.014376268902333837,7.867929858359757e-05,0.00015420224873976336,0.0006037785156574147,0.09255736797538176,0.09255736797538176,0.09255736797538176,0.09255705834364163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.7598867725,595.6016139493778,0.0,0.09255736797538176,0.09255736801135019,0.09255736801135019,0.37166479978631667,0.37166479978631667,0.5,10.002061933793257,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,27518.015037066376,20876.66991385652,0.7586546444478623,0.9873581794257749,0.6067909831618843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516312462590677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.72769561062,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6393374924637,260.6393374924637,-12.510662507536267,244.87890762299148,276.39976736202914,124032.26783372818,124045.27235834852,-13.004524620348175,0.0,nan,276.39976736202914,3.2497673620291607,270.09559541416604,-3.054404585833936,263.7914234663307,-9.358576533669293,257.4872515185246,-15.662748481475376,251.18307957074035,-21.96692042925963,244.87890762299148,-28.2710923770085,1.0,1.0,28837.30492052088,28837.30492052088,275.6274271061414,2.4774271061414197,275.6274271061414,275.6274271061414,77187.36369060178,77187.63192118333,-0.26823058155423496,0.0,8545.783548066482,8545.783548066482,0.8860157770636453,3935.0749628804206,275.6274271061414,2.4774271061414197,1.0,0.002,0.12929599380659854,0.004902557721473772,0.00019969842110543744,0.00180030158043492,0.09984921055271871,0.09984921055271871,0.0,1.5403572514727237e-12,0.9999966196215601,0.9999966196215601,0.0,0.09255705513241891,3.128789312834678e-07,0.0,0.0,0.0,1600073.3094114466,266.5951796255532,0.0,1.0,1284567.5425514418,2597.8871275144,,,,,,,,,,,,,,,,,,2.0,15246.850338506742,1553.3127192708528,0.37166479978631667,6.175347969391544,2.9282425110470647
2641.0,-30.022944169557306,5.006265866822396,35.0540151372701,24.616109404619806,5.000878015682051,-26.52056195103338,-40.01989394947884,1.4984957972424413,-6.554818932340822,-6.554818932330485,40.10798283501056,41060.93063452847,25752.63128192992,25752.63128192992,66813.56191645839,77197.04065768381,77187.56356870715,25752.63128192992,102940.19485063707,102940.19485063707,102940.19485063707,130458.17937892348,125944.70810136192,4513.471277561562,0.0,90980.89754288453,54844.82103887116,40151.19611557041,27517.98452828641,67669.18064385682,20876.647937679496,1553.3112514433346,0.0,0.8783522274351951,2.72318705372693,0.0014947059257719628,1.0,1.0,-6.554818932340822,333668.3845768462,1559194.407547113,4.67288625359116,1559194.407547113,4.67288625359116,0.7586546869455456,0.09255732926821693,3.915496663353168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915496663353168,1.284729470850898,1.2850286723551647,3.047720747590439,6457.754547679344,15246.847099971299,6454.071320113195,0.0003300400626221797,23236.10651859679,2369.423454349527,19291.65108227108,1967.200938370502,0.8302445621357089,0.8302445621357089,35412.66967103507,35382.83765553947,1.0010540123690637,0.8,4276.494339063636,4272.891774033241,1.0010540123690637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.302933232281,4632.441516551485,6.187111244671332,5.006265866822396,-3.7445377411059195,8.750803607928315,2.9282463515719477,3.5,0.8366418147348422,0.6,0.00023287854379323077,1.0000129350538849,0.0002328755315356819,198.94116151090532,0.0,5.975254644593384e-07,1.693387166277765,0.014376866427798297,7.867833476527139e-05,0.0001542002090279594,0.0006037704039373361,0.0925573289345594,0.0925573289345594,0.0925573289345594,0.09255697976863049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.77315482765,595.6016092568306,0.0,0.0925573289345594,0.09255732926821693,0.09255732926821693,0.37166469781552064,0.37166469781552064,0.5,10.00205145897592,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27517.98452828641,20876.647937679496,0.7586546869455456,0.9873558580249175,0.6067892391165828,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319886347344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.70109645161,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.639270116237,260.639270116237,-12.510729883762963,244.87878749882776,276.39975273373835,124032.86712411497,124045.53983354582,-12.672709430856482,0.0,nan,276.39975273373835,3.249752733738376,270.09555968670406,-3.0544403132959133,263.79136663969575,-9.358633360304225,257.48717359270563,-15.662826407294347,251.1829805457504,-21.967019454249566,244.87878749882776,-28.271212501172215,1.0,1.0,28837.30492052088,28837.30492052088,275.627420549814,2.477420549814042,275.627420549814,275.627420549814,77187.37951766176,77187.56356870715,-0.18405104539124295,0.0,8545.783548066482,8545.783548066482,0.8860158284080087,3935.0741466699337,275.627420549814,2.477420549814042,1.0,0.002,0.1292963445240964,0.0049025565055340475,0.00019969896338245226,0.001800301037127427,0.09984948169122612,0.09984948169122612,0.0,5.09879465038221e-13,0.9999962108055955,0.9999962108055955,0.0,0.09255697855050277,3.5071771415570273e-07,0.0,0.0,0.0,1600073.311102972,266.59518106765915,0.0,1.0,1284567.5376299692,2597.887147426759,,,,,,,,,,,,,,,,,,2.0,15246.847099971299,1553.3112514433346,0.37166469781552064,6.175347969391544,2.9282463515719477
2642.0,-30.023067665725105,5.00624397285957,35.05401344751756,24.616087471973174,5.000862210760207,-26.520674678072094,-40.020002390351124,1.4984692231420498,-6.5548265426865555,-6.554826542686047,40.1079815207303,41060.85327625294,25752.627281185458,25752.627281185458,66813.4805574384,77197.0248764133,77187.55809064822,25752.627281185458,102940.18537183368,102940.18537183368,102940.18537183368,130458.17434612755,125944.7087418796,4513.465604247941,0.0,90980.92565365807,54844.78736733599,40151.26476258008,27517.98897429386,67669.25373687394,20876.65058027689,1553.3116617535345,0.0,0.8783521911676283,2.723186281067733,0.0014947059257719628,1.0,1.0,-6.5548265426865555,333668.2842962416,1559194.3507511127,4.672887487762574,1559194.3507511127,4.672887487762574,0.758654660403381,0.09255730364651854,3.9154971138953805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154971138953805,1.2847296013771639,1.2850287990416909,3.0477207886376787,6457.75463465352,15246.843850064446,6454.069697513641,0.00033003992387843064,23236.111024263933,2369.423913799711,19291.646232212428,1967.2004438021577,0.8302441924153073,0.8302441924153073,35412.67293088254,35382.83765553947,1.0010541275567724,0.8,4276.494732728371,4272.891774033241,1.0010541275567724,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.306229667396,4632.441516551485,6.187105383460292,5.00624397285957,-3.744546724941027,8.750790697800596,2.928250216730572,3.5,0.8366429190658777,0.6,0.0002328755315356819,1.0000128560651158,0.0002328725377111734,198.94126352021425,0.0,5.992620155410631e-07,1.698308552043373,0.014377465689813839,7.867736909183463e-05,0.00015419816244384728,0.0006037624600168551,0.09255730364385495,0.09255730364385495,0.09255730364385495,0.09255697413450126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.814456019,595.6015957616487,0.0,0.09255730364385495,0.09255730364651854,0.09255730364651854,0.371664593877319,0.371664593877319,0.5,10.002041573677868,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27517.98897429386,20876.65058027689,0.758654660403381,0.9873535892273446,0.6067874405104943,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516327331771253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.70601783737,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63920232649645,260.63920232649645,-12.510797673503532,244.87866774058372,276.3997369125038,124033.22390418059,124045.97439053164,-12.750486351044506,0.0,nan,276.3997369125038,3.2497369125038063,270.0955230780641,-3.0544769219358727,263.7913092436528,-9.358690756347187,257.4870954092656,-15.6629045907344,251.18288157490852,-21.967118425091456,244.87866774058372,-28.271332259416255,1.0,1.0,28837.30492052088,28837.30492052088,275.6274122984337,2.4774122984337055,275.6274122984337,275.6274122984337,77187.33821767796,77187.55809064822,-0.2198729702649871,0.0,8545.783548066482,8545.783548066482,0.8860157999245878,3935.0745994648573,275.6274122984337,2.4774122984337055,1.0,0.002,0.1292966768182299,0.00490255372454835,0.00019969947348970896,0.001800300526708239,0.09984973674485448,0.09984973674485448,0.0,1.9794799480110647e-13,0.9999964098536153,0.9999964098536153,0.0,0.09255697135224947,3.322942690674076e-07,0.0,0.0,0.0,1600073.3021763742,266.5951734573134,0.0,1.0,1284567.5636017912,2597.8870423443477,,,,,,,,,,,,,,,,,,2.0,15246.843850064446,1553.3116617535345,0.371664593877319,6.175347969391544,2.928250216730572
2643.0,-30.023190983194944,5.006222190218301,35.0540117320015,24.616085446346574,5.000858115251893,-26.52078607335132,-40.02011058675123,1.49845320550981,-6.554829949087775,-6.55482994906592,40.10797739931442,41060.75154610261,25752.613971505696,25752.613971505696,66813.36551760831,77196.99579772308,77187.52552305671,25752.613971505696,102940.1394945624,102940.1394945624,102940.1394945624,130458.11714969591,125944.6576162685,4513.459533427414,0.0,90980.9368448036,54844.725858669946,40151.3455401485,27517.977655133505,67669.323195282,20876.64213175491,1553.311221159052,0.0,0.8783521883810974,2.723185935224421,0.0014947059257719628,1.0,1.0,-6.554829949087775,333668.2394105067,1559194.1726450748,4.672887582587156,1559194.1726450748,4.672887582587156,0.7586546654477841,0.09255727231011292,3.9154952464393245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154952464393245,1.284729682485145,1.2850288763221056,3.0477191426489814,6457.751147000983,15246.840611218899,6454.070538267518,0.00033004070848214814,23236.124964661853,2369.425335324688,19291.648745282033,1967.2007000639396,0.8302438024679808,0.8302438024679808,35412.65941911394,35382.83765553947,1.0010536501143077,0.8,4276.493101024169,4272.891774033241,1.0010536501143077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.309503307248,4632.441516551485,6.1870973196595385,5.006222190218301,-3.7445525141671965,8.750774704385497,2.9282540551631575,3.5,0.8366440157609022,0.6,0.0002328725377111734,1.0000128374753603,0.00023286954825408552,198.9413653820087,0.0,5.95595230479866e-07,1.6879168831799403,0.014378061285044319,7.867640560636054e-05,0.00015419613210481287,0.0006037542222757249,0.09255727215958633,0.09255727215958633,0.09255727215958633,0.0925569358325376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.84316844866,595.6015862223933,0.0,0.09255727215958633,0.09255727231011292,0.09255727231011292,0.3716644906291243,0.3716644906291243,0.5,10.00203148398144,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27517.977655133505,20876.64213175491,0.7586546654477841,0.9873508757402,0.6067853143382025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334731729188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.69562616851,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63913527916276,260.63913527916276,-12.510864720837219,244.87854841904053,276.3997221393806,124033.65679658455,124046.2676440669,-12.61084748232821,0.0,nan,276.3997221393806,3.2497221393805944,270.0954873952517,-3.054512604748254,263.7912526511602,-9.358747348839756,257.487017907094,-15.662982092905963,251.1827831630497,-21.967216836950286,244.87854841904053,-28.27145158095945,1.0,1.0,28837.30492052088,28837.30492052088,275.62740508109937,2.4774050810993913,275.62740508109937,275.62740508109937,77187.32979022164,77187.52552305671,-0.1957328350690659,0.0,8545.783548066482,8545.783548066482,0.886015917985746,3935.072722671521,275.62740508109937,2.4774050810993913,1.0,0.002,0.12929701533869847,0.004902551680539913,0.00019969999493869704,0.0018003000047510335,0.09984999746934851,0.09984999746934851,0.0,-3.1026960514712876e-13,0.9999963425826933,0.9999963425826933,0.0,0.09255693378954331,3.3852056960605016e-07,0.0,0.0,0.0,1600073.298180817,266.5951700509122,0.0,1.0,1284567.5752268163,2597.886995309308,,,,,,,,,,,,,,,,,,2.0,15246.840611218899,1553.311221159052,0.3716644906291243,6.175347969391544,2.9282540551631575
2644.0,-30.02331381437751,5.006200505030435,35.05401006534336,24.616077658161544,5.000854053653995,-26.520897027576083,-40.020218783151336,1.498437266839422,-6.554833978126226,-6.554833978117935,40.10797537694143,41060.665724543454,25752.602244905724,25752.602244905724,66813.26796944918,77196.97044005655,77187.52047505863,25752.602244905724,102940.12271996435,102940.12271996435,102940.12271996435,130458.09857968445,125944.64474941116,4513.453830273283,0.0,90980.95632332061,54844.68474127095,40151.41286894408,27517.975859720096,67669.38872866417,20876.640506334767,1553.3112480309976,0.0,0.8783521742293087,2.7231855261664912,0.0014947059257719628,1.0,1.0,-6.554833978126226,333668.1863203777,1559194.0852487856,4.672888064167126,1559194.0852487856,4.672888064167126,0.758654655878716,0.09255724417955362,3.915494726451229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915494726451229,1.284729763214756,1.2850289532296728,3.0477185463918555,6457.749883603682,15246.83737183673,6454.0698492890315,0.0003300409187732773,23236.13302520786,2369.426157271633,19291.64668587923,1967.200490063297,0.830243425829529,0.830243425829529,35412.65565679824,35382.83765553947,1.0010535171717427,0.8,4276.492646680513,4272.891774033241,1.0010535171717427,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.312774465327,4632.441516551485,6.187089639897086,5.006200505030435,-3.7445587526039765,8.750759257634412,2.9282578906878065,3.5,0.8366451116250876,0.6,0.00023286954825408552,1.0000127868649196,0.0002328665706207027,198.94146684221516,0.0,5.947266748142086e-07,1.685455396423467,0.014378656011719133,7.867544213179393e-05,0.00015419410612229159,0.0006037462093716939,0.09255724412406223,0.09255724412406223,0.09255724412406223,0.09255692203924339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.8799709466,595.6015741553747,0.0,0.09255724412406223,0.09255724417955362,0.09255724417955362,0.37166438701924936,0.37166438701924936,0.5,10.002021821596033,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27517.975859720096,20876.640506334767,0.758654655878716,0.9873484780149588,0.6067834584583813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634212098664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.693164681754,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6390688865506,260.6390688865506,-12.510931113449374,244.8784295391062,276.3997082340876,124034.12252627376,124046.61022911278,-12.487702839012975,0.0,nan,276.3997082340876,3.2497082340876204,270.0954524950366,-3.0545475049633524,263.7911967560143,-9.358803243985676,257.48694101701466,-15.66305898298532,251.18268527804406,-21.967314721955916,244.8784295391062,-28.27157046089377,1.0,1.0,28837.30492052088,28837.30492052088,275.62740046134695,2.4774004613469742,275.62740046134695,275.62740046134695,77187.3113565616,77187.52047505863,-0.20911849703406915,0.0,8545.783548066482,8545.783548066482,0.886015950859555,3935.0722000834853,275.62740046134695,2.4774004613469742,1.0,0.002,0.1292973395700199,0.004902549585530901,0.00019970049406249984,0.001800299505856632,0.09985024703124992,0.09985024703124992,0.0,-8.086803796047981e-14,0.999996496964136,0.999996496964136,0.0,0.09255691994820778,3.242313458385876e-07,0.0,0.0,0.0,1600073.2934549325,266.59516602187375,0.0,1.0,1284567.5889767092,2597.8869396770265,,,,,,,,,,,,,,,,,,2.0,15246.83737183673,1553.3112480309976,0.37166438701924936,6.175347969391544,2.9282578906878065
2645.0,-30.02343609882785,5.006178877276282,35.05400842217935,24.616055760439508,5.0008375672992145,-26.521008732209378,-40.020327049400635,1.4984102007486815,-6.554840143450633,-6.554840143456266,40.107972721665114,41060.59141387576,25752.595355104382,25752.595355104382,66813.18676898014,77196.95507683164,77187.49954507098,25752.595355104382,102940.09490017536,102940.09490017536,102940.09490017536,130458.06790700005,125944.61968555645,4513.448221443602,0.0,90980.98364065978,54844.652963622044,40151.478530041924,27517.973006824694,67669.45153686662,20876.637988068185,1553.3112753567825,0.0,0.8783521509015972,2.72318490021694,0.0014947059257719628,1.0,1.0,-6.554840143450633,333668.1050806825,1559193.9705015842,4.672888858000269,1559193.9705015842,4.672888858000269,0.7586546430178778,0.09255721660526428,3.9154950443962404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154950443962404,1.2847298959709783,1.2850290821911579,3.0477184789390863,6457.749740679359,15246.834138085931,6454.0683925432995,0.00033004083996384975,23236.138115120208,2369.4266762982475,19291.642331568753,1967.200046047198,0.8302430565695126,0.8302430565695126,35412.65795725382,35382.83765553947,1.001053598459037,0.8,4276.492924487449,4272.891774033241,1.001053598459037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.316039731894,4632.441516551485,6.187083130949176,5.006178877276282,-3.744566597831821,8.750745475108104,2.928261719306498,3.5,0.8366462055161422,0.6,0.0002328665706207027,1.0000127299618964,0.00023286360627586776,198.94156785090416,0.0,5.923747528942441e-07,1.6787900497022876,0.014379248386472027,7.867447804614818e-05,0.0001541920925745545,0.0006037383743607546,0.0925572165443461,0.0925572165443461,0.0925572165443461,0.092556899934258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.9129196807,595.60156331049,0.0,0.0925572165443461,0.09255721660526428,0.09255721660526428,0.3716642847372515,0.3716642847372515,0.5,10.002012323763813,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27517.973006824694,20876.637988068185,0.7586546430178778,0.9873463616382353,0.6067817971231194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516349481112603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.68649933503,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6390019497926,260.6390019497926,-12.510998050207377,244.8783110019688,276.3996928977096,124034.45611584617,124047.04616585032,-12.590050004158382,0.0,nan,276.3996928977096,3.2496928977096218,270.0954165185033,-3.0545834814966497,263.79114013933344,-9.358859860666541,257.48686376018287,-15.663136239817106,251.1825873810577,-21.96741261894229,244.8783110019688,-28.27168899803118,1.0,1.0,28837.30492052088,28837.30492052088,275.62739184684904,2.477391846849059,275.62739184684904,275.62739184684904,77187.26956074595,77187.49954507098,-0.22998432503663935,0.0,8545.783548066482,8545.783548066482,0.8860159307589726,3935.0725196182216,275.62739184684904,2.477391846849059,1.0,0.002,0.12929765868952067,0.004902547123448963,0.00019970098441440438,0.0018002990155538002,0.09985049220720218,0.09985049220720218,0.0,-3.17953129103099e-14,0.9999965521949087,0.9999965521949087,0.0,0.09255689748602162,3.19119242649733e-07,0.0,0.0,0.0,1600073.2862232807,266.59515985654934,0.0,1.0,1284567.6100170973,2597.886854547254,,,,,,,,,,,,,,,,,,2.0,15246.834138085931,1553.3112753567825,0.3716642847372515,6.175347969391544,2.928261719306498
2646.0,-30.023558211022642,5.006157358644122,35.05400674524802,24.616048007179074,5.000833241819244,-26.521119065733686,-40.02043133424593,1.4983940966507623,-6.5548434892505725,-6.554843489259423,40.10796846198977,41060.49252452499,25752.58229225536,25752.58229225536,66813.07481678035,77196.92996176916,77187.46439507029,25752.58229225536,102940.04668732565,102940.04668732565,102940.04668732565,130458.00771793167,125944.56540491049,4513.442313021181,0.0,90981.00282770909,54844.598329734115,40151.56055330553,27517.961030606024,67669.52158391156,20876.629070216673,1553.3108020286577,0.0,0.8783521489699547,2.7231845605264833,0.0014947059257719628,1.0,1.0,-6.5548434892505725,333668.060993504,1559193.7864201213,4.6728889237333275,1559193.7864201213,4.6728889237333275,0.7586546491216145,0.09255718566266162,3.915494482588034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915494482588034,1.284729977422585,1.285029159853152,3.047717848417663,6457.748404680123,15246.83091119363,6454.067759492637,0.00033004106944563934,23236.146349406463,2369.4275159617673,19291.640439337956,1967.1998530933558,0.8302426809181608,0.8302426809181608,35412.65389235334,35382.83765553947,1.0010534548245489,0.8,4276.49243360314,4272.891774033241,1.0010534548245489,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.319288949277,4632.441516551485,6.187075162788933,5.006157358644122,-3.7445722926011267,8.75072965124525,2.928265529109046,3.5,0.836647294031156,0.6,0.00023286360627586776,1.0000127120424849,0.00023286064614144093,198.941668717398,0.0,5.897314091151927e-07,1.6712988134324562,0.014379838117881143,7.867354942430108e-05,0.00015419005685156668,0.0006037303168722446,0.09255718550666693,0.09255718550666693,0.09255718550666693,0.0925568599810292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.93940183613,595.6015544897062,0.0,0.09255718550666693,0.09255718566266162,0.09255718566266162,0.37166418408531254,0.37166418408531254,0.5,10.002002558009826,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27517.961030606024,20876.629070216673,0.7586546491216145,0.9873436852059138,0.606779707665129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635680848509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.67900809876,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6389356890201,260.6389356890201,-12.511064310979862,244.87819288560922,276.39967849252236,124034.91903995235,124047.3819447446,-12.462904792261297,0.0,nan,276.39967849252236,3.249678492522378,270.0953813710849,-3.0546186289150796,263.79108424967575,-9.358915750324229,257.48678712829377,-15.663212871706207,251.18249000693464,-21.967509993065335,244.87819288560922,-28.271807114390754,1.0,1.0,28837.30492052088,28837.30492052088,275.62738438790626,2.477384387906284,275.62738438790626,275.62738438790626,77187.2605537144,77187.46439507029,-0.20384135589119978,0.0,8545.783548066482,8545.783548066482,0.8860159662766616,3935.071955000974,275.62738438790626,2.477384387906284,1.0,0.002,0.12929798635996848,0.0049025451365406125,0.00019970148913031589,0.0018002985104966162,0.09985074456515794,0.09985074456515794,0.0,-3.7306789602009616e-13,0.9999964598047787,0.9999964598047787,0.0,0.09255685799215524,3.276705063806408e-07,0.0,0.0,0.0,1600073.282298804,266.5951565107494,0.0,1.0,1284567.6214353093,2597.8868083489992,,,,,,,,,,,,,,,,,,2.0,15246.83091119363,1553.3108020286577,0.37166418408531254,6.175347969391544,2.928265529109046
2647.0,-30.02367976426136,5.006135904146182,35.05400509435917,24.616036167740845,5.00082220380079,-26.52122956745045,-40.02053939094765,1.4983720070631161,-6.554849176306504,-6.554849176294652,40.10796585858959,41060.40750608173,25752.574564854705,25752.574564854705,66812.98207093643,77196.90820569813,77187.4454896065,25752.574564854705,102940.0200544612,102940.0200544612,102940.0200544612,130457.97814580942,125944.54146922221,4513.4366765872055,0.0,90981.02123017659,54844.55331847876,40151.63101299759,27517.95809134822,67669.58910434581,20876.626517625362,1553.3108141743076,0.0,0.8783521280383687,2.7231839831344122,0.0014947059257719628,1.0,1.0,-6.554849176306504,333667.98605590727,1559193.6739147366,4.672889636027258,1559193.6739147366,4.672889636027258,0.7586546373943739,0.09255715826212103,3.915493556525866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915493556525866,1.2847300868639935,1.285029265516875,3.0477168679714866,6457.746327232326,15246.827683676034,6454.0676359848485,0.0003300414903431734,23236.156544949627,2369.428555617834,19291.64007016491,1967.1998154481819,0.8302423007370358,0.8302423007370359,35412.647191933764,35382.83765553947,1.0010532180632057,0.8,4276.491624449053,4272.891774033241,1.0010532180632057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.322535497411,4632.441516551485,6.1870684804528695,5.006135904146182,-3.7445797456077914,8.750715649753975,2.9282693357838046,3.5,0.8366483816525155,0.6,0.00023286064614144093,1.0000126538666807,0.00023285769959115475,198.94176912227533,0.0,5.888940825012716e-07,1.6689258298086036,0.014380427011963645,7.867258722601763e-05,0.0001541880589154233,0.0006037223511765706,0.09255715819814307,0.09255715819814307,0.09255715819814307,0.09255683887440283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.972996777,595.6015434372263,0.0,0.09255715819814307,0.09255715826212103,0.09255715826212103,0.3716640835727265,0.3716640835727265,0.5,10.001992978170156,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27517.95809134822,20876.626517625362,0.7586546373943739,0.9873413294694534,0.6067778458469284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636412554295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.67663511514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63886942191004,260.63886942191004,-12.511130578089933,244.8780751490477,276.3996636948637,124035.28050342356,124047.74460021952,-12.464096795937287,0.0,nan,276.3996636948637,3.2496636948637274,270.0953459856465,-3.0546540143535026,263.7910282764526,-9.35897172354737,257.4867105672958,-15.663289432704175,251.18239285815406,-21.967607141845917,244.8780751490477,-28.271924850952274,1.0,1.0,28837.30492052088,28837.30492052088,275.62737648861474,2.477376488614766,275.62737648861474,275.62737648861474,77187.23366088192,77187.4454896065,-0.21182872458302882,0.0,8545.783548066482,8545.783548066482,0.8860160248225971,3935.0710243084955,275.62737648861474,2.477376488614766,1.0,0.002,0.1292983081385605,0.004902542750165746,0.00019970198378544475,0.0018002980158929537,0.09985099189272238,0.09985099189272238,0.0,-3.2160168625394725e-13,0.9999965234594791,0.9999965234594791,0.0,0.09255683648340983,3.2177871119836463e-07,0.0,0.0,0.0,1600073.2756281386,266.5951508236935,0.0,1.0,1284567.6408435176,2597.8867298230766,,,,,,,,,,,,,,,,,,2.0,15246.827683676034,1553.3108141743076,0.3716640835727265,6.175347969391544,2.9282693357838046
2648.0,-30.023800971905573,5.006114538547955,35.05400343654859,24.616023629810684,5.000813799963505,-26.52133949471364,-40.020647377800174,1.4983523228733107,-6.554853515681373,-6.554853515691911,40.107962357614205,41060.33072953235,25752.56391460716,25752.56391460716,66812.89464413951,77196.88672230317,77187.4178312335,25752.56391460716,102939.98174584066,102939.98174584066,102939.98174584066,130457.93188000454,125944.50096275721,4513.430917247334,0.0,90981.04320595645,54844.51990761393,40151.6925537139,27517.95013416388,67669.64268787779,20876.620434843007,1553.310555365525,0.0,0.8783521178310849,2.7231835425690476,0.0014947059257719628,1.0,1.0,-6.554853515681373,333667.9288765458,1559193.5226214468,4.672889983377259,1559193.5226214468,4.672889983377259,0.7586546357217365,0.09255712915579772,3.915493312179041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915493312179041,1.2847301850255735,1.2850293599155949,3.047716444913373,6457.745430822949,15246.824463285784,6454.066703782527,0.00033004160655576687,23236.163607523547,2369.429275799947,19291.63728374979,1967.1995313129144,0.8302419284697852,0.8302419284697852,35412.6454239895,35382.83765553947,1.0010531555923647,0.8,4276.491410949091,4272.891774033241,1.0010531555923647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.325767957039,4632.441516551485,6.187061116854167,5.006114538547955,-3.744586165929348,8.750700704477303,2.928273125941333,3.5,0.8366494645546665,0.6,0.00023285769959115475,1.0000126179021183,0.000232854761452567,198.94186924177527,0.0,5.861919267406321e-07,1.6612679203829515,0.014381013203890385,7.867162566058009e-05,0.00015418607393057467,0.0006037145413063082,0.09255712904236216,0.09255712904236216,0.09255712904236216,0.09255680740307765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.002585182,595.6015336435688,0.0,0.09255712904236216,0.09255712915579772,0.09255712915579772,0.3716639838240435,0.3716639838240435,0.5,10.001983329097563,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27517.95013416388,20876.620434843007,0.7586546357217365,0.9873392556882563,0.6067762307970309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516371409114723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.668977205714,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63880342050487,260.63880342050487,-12.511196579495106,244.87795780686795,276.3996490342318,124035.69725234476,124048.11137338467,-12.414121039904515,0.0,nan,276.3996490342318,3.2496490342318225,270.09531078870623,-3.0546892112937485,263.79097254320624,-9.35902745679374,257.4866342977325,-15.66336570226747,251.18229605228447,-21.967703947715506,244.87795780686795,-28.272042193132023,1.0,1.0,28837.30492052088,28837.30492052088,275.62736891272397,2.477368912723989,275.62736891272397,275.62736891272397,77187.21288943426,77187.4178312335,-0.20494179923844058,0.0,8545.783548066482,8545.783548066482,0.8860160402702782,3935.070778739936,275.62736891272397,2.477368912723989,1.0,0.002,0.12929863204044884,0.004902540599567136,0.00019970248227304865,0.0018002975174140124,0.09985124113652433,0.09985124113652433,0.0,-3.1293891089578807e-13,0.9999965005193755,0.9999965005193755,0.0,0.09255680525391759,3.2390188014029515e-07,0.0,0.0,0.0,1600073.270538243,266.5951464843186,0.0,1.0,1284567.655652494,2597.8866699057317,,,,,,,,,,,,,,,,,,2.0,15246.824463285784,1553.310555365525,0.3716639838240435,6.175347969391544,2.928273125941333
2649.0,-30.02392175211711,5.006093253624219,35.054001785481034,24.616016819514357,5.000805434346564,-26.52144903346515,-40.02075155787168,1.4983327157872597,-6.554858235401696,-6.554858235398872,40.10795923633841,41060.22660052893,25752.554226800294,25752.554226800294,66812.78082732922,77196.86191442206,77187.39425086264,25752.554226800294,102939.94847766293,102939.94847766293,102939.94847766293,130457.89263741145,125944.46742080065,4513.425216610812,0.0,90981.05711855022,54844.454383365264,40151.780816872175,27517.944159748535,67669.72497662071,20876.615756053674,1553.3104000564701,0.0,0.8783521041161697,2.723183063388197,0.0014947059257719628,1.0,1.0,-6.554858235401696,333667.86668542284,1559193.3877364292,4.67289045009064,1559193.3877364292,4.67289045009064,0.7586546304062436,0.09255710080967362,3.9154917651826158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154917651826158,1.2847302828091278,1.285029453947008,3.0477150088041784,6457.742387879894,15246.82124576717,6454.06724898539,0.00033004227709638404,23236.176341263978,2369.430574280104,19291.63891339763,1967.1996974907468,0.8302415436200044,0.8302415436200044,35412.6342308685,35382.83765553947,1.0010527600800934,0.8,4276.490059248724,4272.891774033241,1.0010527600800934,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.328992790961,4632.441516551485,6.187053995828538,5.006093253624219,-3.7445928593652673,8.750686112989486,2.9282769071594448,3.5,0.8366505449026985,0.6,0.000232854761452567,1.0000125734179024,0.00023285183370915243,198.9419690082972,0.0,5.845187827403735e-07,1.6565262302862185,0.014381597722673126,7.867069800279783e-05,0.00015418406344976917,0.0006037064307599651,0.09255710071573117,0.09255710071573117,0.09255710071573117,0.09255678041687576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.0338163411,595.6015233343445,0.0,0.09255710071573117,0.09255710080967362,0.09255710080967362,0.37166388431765524,0.37166388431765524,0.5,10.001973720124102,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27517.944159748535,20876.615756053674,0.7586546304062436,0.9873363731035177,0.6067739541532772,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378671985135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.664235515615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.638737678823,260.638737678823,-12.511262321176957,244.87784086154156,276.39963449619546,124036.07079292172,124048.43606242449,-12.36526950279453,0.0,nan,276.39963449619546,3.2496344961954833,270.0952757692083,-3.0547242307916918,263.7909170422561,-9.359082957743851,257.4865583153204,-15.663441684679583,251.1821995884162,-21.967800411583767,244.87784086154156,-28.27215913845842,1.0,1.0,28837.30492052088,28837.30492052088,275.62736143371814,2.4773614337181584,275.62736143371814,275.62736143371814,77187.19324473498,77187.39425086264,-0.20100612765236292,0.0,8545.783548066482,8545.783548066482,0.8860161380718624,3935.0692240085286,275.62736143371814,2.4773614337181584,1.0,0.002,0.12929895464918018,0.00490253838523746,0.00019970297860727367,0.0018002970210604693,0.09985148930363684,0.09985148930363684,0.0,-3.322572252051348e-13,0.9999965144880759,0.9999965144880759,0.0,0.0925567782007951,3.2260887853075975e-07,0.0,0.0,0.0,1600073.2650022176,266.5951417645983,0.0,1.0,1284567.6717594785,2597.886604736627,,,,,,,,,,,,,,,,,,2.0,15246.82124576717,1553.3104000564701,0.37166388431765524,6.175347969391544,2.9282769071594448
2650.0,-30.024042100491947,5.006072047914906,35.054000140488725,24.61600473560395,5.000795125230625,-26.52155837792034,-40.020859439950414,1.4983114027424638,-6.554862994013547,-6.554862994007897,40.10795610949024,41060.1482726011,25752.54472089279,25752.54472089279,66812.6929934939,77196.84066373185,77187.37033127557,25752.54472089279,102939.91505216836,102939.91505216836,102939.91505216836,130457.85321390905,125944.43367867162,4513.419535237433,0.0,90981.07663102043,54844.41670170015,40151.84436591142,27517.93816174069,67669.7825276521,20876.611058557817,1553.3102444172027,0.0,0.8783520902114965,2.7231825802588965,0.0014947059257719628,1.0,1.0,-6.554862994013547,333667.80398184585,1559193.2526113384,4.672890923261421,1559193.2526113384,4.672890923261421,0.758654625061387,0.09255707256426629,3.9154910639078535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154910639078535,1.284730388551244,1.2850295559521911,3.0477142121027025,6457.740699765068,15246.818032771202,6454.066864738462,0.0003300425979871017,23236.185486327435,2369.4315068170513,19291.63776485785,1967.1995803722832,0.830241167432984,0.830241167432984,35412.62915687247,35382.83765553947,1.0010525807889397,0.8,4276.489446504316,4272.891774033241,1.0010525807889397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.332208009386,4632.441516551485,6.187046932808089,5.006072047914906,-3.7445995691195813,8.750671617034488,2.9282806771050307,3.5,0.8366516220300088,0.6,0.00023285183370915243,1.0000125284750705,0.00023284891646730728,198.9420684182026,0.0,5.824510396449699e-07,1.6506662463538448,0.014382180173712771,7.866973739163637e-05,0.00015418209631751605,0.0006036986203458141,0.09255707246940521,0.09255707246940521,0.09255707246940521,0.09255675325680411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.06486493285,595.6015130842136,0.0,0.09255707246940521,0.09255707256426629,0.09255707256426629,0.3716637850739853,0.3716637850739853,0.5,10.001964143431584,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27517.93816174069,20876.611058557817,0.758654625061387,0.9873342354276375,0.6067722806087424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385909250298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.65837553168,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6386720122214,260.6386720122214,-12.5113279877786,244.8777242978337,276.3996197266951,124036.4453482217,124048.79649618664,-12.351147964913412,0.0,nan,276.3996197266951,3.24961972669513,270.0952406408732,-3.0547593591267628,263.7908615550753,-9.359138444924668,257.48648246930026,-15.663517530699721,251.18210338355067,-21.96789661644931,244.8777242978337,-28.27227570216627,1.0,1.0,28837.30492052088,28837.30492052088,275.6273538761162,2.47735387611624,275.6273538761162,275.6273538761162,77187.16750149812,77187.37033127557,-0.2028297774522798,0.0,8545.783548066482,8545.783548066482,0.8860161824066637,3935.0685192273927,275.6273538761162,2.47735387611624,1.0,0.002,0.12929927618437295,0.004902536168007275,0.00019970347326744292,0.001800296526251952,0.09985173663372146,0.09985173663372146,0.0,-4.806051390193744e-13,0.9999965260848805,0.9999965260848805,0.0,0.0925567510288525,3.2153541379361597e-07,0.0,0.0,0.0,1600073.2594205746,266.59513700598643,0.0,1.0,1284567.6879991845,2597.886539030526,,,,,,,,,,,,,,,,,,2.0,15246.818032771202,1553.3102444172027,0.3716637850739853,6.175347969391544,2.9282806771050307
