time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2651.0,-30.024162048985826,5.0060509298796525,35.05399849281807,24.615992023050808,5.000787153641785,-26.52166712872396,-40.02096348032353,1.4982922334746327,-6.5548672488876605,-6.554867248880603,40.10795274236242,41060.06237628482,25752.53420477341,25752.53420477341,66812.59658105823,77196.81970401263,77187.34440287837,25752.53420477341,102939.87860765177,102939.87860765177,102939.87860765177,130457.80933962192,125944.39552796038,4513.413811661534,0.0,90981.09933366928,54844.37435956348,40151.91663789533,27517.93073197014,67669.84736986547,20876.605360541376,1553.3100087470611,0.0,0.8783520799531465,2.7231821482728287,0.0014947059257719628,1.0,1.0,-6.5548672488876605,333667.747915962,1559193.1071009147,4.672891272349209,1559193.1071009147,4.672891272349209,0.7586546228305997,0.09255704377525106,3.915490969499395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915490969499395,1.2847304842436829,1.2850296479188488,3.0477139116103666,6457.740063057866,15246.814824400355,6454.065759734757,0.0003300426475735038,23236.191844748762,2369.432155195583,19291.63446192783,1967.199243567154,0.8302407980973708,0.8302407980973708,35412.62847379049,35382.83765553947,1.0010525566520359,0.8,4276.489364014173,4272.891774033241,1.0010525566520359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.335413351358,4632.441516551485,6.187039641776112,5.0060509298796525,-3.744605882569647,8.7506568124493,2.9282844354720954,3.5,0.8366526958491701,0.6,0.00023284891646730728,1.0000124868588098,0.00023284600895206908,198.94216749788623,0.0,5.80362126749215e-07,1.6447462672072752,0.01438276053583952,7.866881099833019e-05,0.0001541801054689771,0.0006036908106402441,0.09255704366683991,0.09255704366683991,0.09255704366683991,0.09255672345046727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.0948956651,595.6015031532843,0.0,0.09255704366683991,0.09255704377525106,0.09255704377525106,0.3716636860784072,0.3716636860784072,0.5,10.001954536861932,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27517.93073197014,20876.605360541376,0.7586546228305997,0.9873318646025351,0.606770429846862,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639312064626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.65245555254,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63860665590363,260.63860665590363,-12.511393344096348,244.87760813668248,276.39960517520836,124036.86811088529,124049.16089801959,-12.292787134328883,0.0,nan,276.39960517520836,3.249605175208387,270.0952057674564,-3.0547942325435997,263.79080635972434,-9.359193640275635,257.48640695201664,-15.66359304798334,251.18200754433332,-21.96799245566666,244.87760813668248,-28.272391863317495,1.0,1.0,28837.30492052088,28837.30492052088,275.6273465871862,2.4773465871862186,275.6273465871862,275.6273465871862,77187.14725071081,77187.34440287837,-0.19715216755867004,0.0,8545.783548066482,8545.783548066482,0.8860161883751947,3935.0684243468922,275.6273465871862,2.4773465871862186,1.0,0.002,0.1292995986416358,0.004902534039106707,0.00019970396955846376,0.001800296030068635,0.09985198477923188,0.09985198477923188,0.0,-3.729013625664024e-13,0.9999965161221847,0.9999965161221847,0.0,0.0925567213178196,3.2245743146267596e-07,0.0,0.0,0.0,1600073.2544297946,266.5951327511123,0.0,1.0,1284567.7025197803,2597.8864802799603,,,,,,,,,,,,,,,,,,2.0,15246.814824400355,1553.3100087470611,0.3716636860784072,6.175347969391544,2.9282844354720954
2652.0,-30.024281678006588,5.006029891826541,35.0539968545257,24.615985038131498,5.000779182708016,-26.52177559193283,-40.021067450847454,1.4982730967090236,-6.554871862032712,-6.554871862019751,40.10794971742678,41059.96385097277,25752.524600778284,25752.524600778284,66812.48845175105,77196.7953646283,77187.32208919473,25752.524600778284,102939.84668997301,102939.84668997301,102939.84668997301,130457.77174325273,125944.36358988451,4513.408153368218,0.0,90981.1139029118,54844.31465624753,40151.9991629603,27517.92505327972,67669.92421624002,20876.600902147115,1553.3098648065388,0.0,0.8783520664495372,2.723181679912468,0.0014947059257719628,1.0,1.0,-6.554871862032712,333667.6871291912,1559192.9763788339,4.67289173187195,1559192.9763788339,4.67289173187195,0.7586546173712665,0.09255701565539615,3.9154895603047155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154895603047155,1.284730579764014,1.2850297397258548,3.04771258813185,6457.737258765703,15246.811620028844,6454.066147149968,0.0003300432569636126,23236.203928438357,2369.4333873890023,19291.63561993782,1967.1993616513103,0.8302404161777538,0.8302404161777538,35412.618277717535,35382.83765553947,1.001052196370797,0.8,4276.488132719027,4272.891774033241,1.001052196370797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.338611105964,4632.441516551485,6.187032581170911,5.006029891826541,-3.7446124525926487,8.750642344419191,2.928288184944652,3.5,0.8366537671270434,0.6,0.00023284600895206908,1.0000124536130979,0.00023284310921407444,198.94226631376597,0.0,5.784273835207913e-07,1.6392632048979225,0.01438333896322304,7.866788523704863e-05,0.00015417812371502045,0.0006036828338335314,0.09255701556535707,0.09255701556535707,0.09255701556535707,0.09255669753173022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.126264746,595.6014928039367,0.0,0.09255701556535707,0.09255701565539615,0.09255701565539615,0.3716635870703029,0.3716635870703029,0.5,10.00194499591268,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27517.92505327972,20876.600902147115,0.7586546173712665,0.9873291454893754,0.6067682848256957,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640030808775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64697249023,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6385415825553,260.6385415825553,-12.511458417444658,244.87749236008312,276.39959080510937,124037.2455232007,124049.48508663937,-12.239563438662708,0.0,nan,276.39959080510937,3.249590805109392,270.09517111605794,-3.0548288839420366,263.79075142702686,-9.359248572973115,257.4863317380204,-15.66366826197958,251.18191204903403,-21.968087950965952,244.87749236008312,-28.272507639916853,1.0,1.0,28837.30492052088,28837.30492052088,275.62733936297184,2.477339362971861,275.62733936297184,275.62733936297184,77187.12806641254,77187.32208919473,-0.19402278219058644,0.0,8545.783548066482,8545.783548066482,0.8860162774649017,3935.067008106239,275.62733936297184,2.477339362971861,1.0,0.002,0.12929991894962256,0.0049025318541306845,0.00019970446238288262,0.001800295537340332,0.0998522311914413,0.0998522311914413,0.0,-2.7678553893295543e-13,0.9999965393430112,0.9999965393430112,0.0,0.09255669534731306,3.2030808308586243e-07,0.0,0.0,0.0,1600073.2490187755,266.59512813796727,0.0,1.0,1284567.7182630592,2597.8864165824357,,,,,,,,,,,,,,,,,,2.0,15246.811620028844,1553.3098648065388,0.3716635870703029,6.175347969391544,2.928288184944652
2653.0,-30.024400820350206,5.006008932187662,35.05399522449664,24.61596701703968,5.000769244665927,-26.521883813851645,-40.02117142137138,1.4982522382420296,-6.554876519795926,-6.554876519745285,40.10794667926541,41059.889930801495,25752.515191031176,25752.515191031176,66812.40512183268,77196.77811651814,77187.2992903827,25752.515191031176,102939.81448141386,102939.81448141386,102939.81448141386,130457.73380011786,125944.33127713384,4513.402522984017,0.0,90981.14222282867,54844.28617247327,40152.06227817266,27517.919318703985,67669.98159687665,20876.59640151592,1553.309719120901,0.0,0.8783520527543603,2.723181207022212,0.0014947059257719628,1.0,1.0,-6.554876519795926,333667.6257545041,1559192.845084603,4.672892197913677,1559192.845084603,4.672892197913677,0.7586546119177715,0.09255698760410272,3.9154903170276416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154903170276416,1.2847306833219556,1.2850298395823343,3.047712931478584,6457.737986276231,15246.808418059161,6454.064107145687,0.00033004295454187166,23236.20667050838,2369.433667002328,19291.629522228508,1967.1987398580054,0.8302400557795706,0.8302400557795705,35412.62375290304,35382.83765553947,1.0010523898380852,0.8,4276.488793911759,4272.891774033241,1.0010523898380852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.341799418883,4632.441516551485,6.187025581278924,5.006008932187662,-3.7446190433202524,8.750627975507914,2.9282919233484295,3.5,0.8366548352424085,0.6,0.00023284310921407444,1.0000124029608686,0.00023284022130592096,198.94236472772704,0.0,5.768804483705085e-07,1.634879190682021,0.014383915843671411,7.866695948583862e-05,0.00015417614972823581,0.0006036752213775112,0.09255698751302051,0.09255698751302051,0.09255698751302051,0.09255667133486054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.1573030781,595.6014825614943,0.0,0.09255698751302051,0.09255698760410272,0.09255698760410272,0.371663488223793,0.371663488223793,0.5,10.00193551030446,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,27517.919318703985,20876.59640151592,0.7586546119177715,0.9873270768691393,0.6067666779548325,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516407476392845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64258847601,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6384766061446,260.6384766061446,-12.511523393855384,244.87737696429375,276.3995762480765,124037.66536640747,124049.88669703962,-12.221330632150282,0.0,nan,276.3995762480765,3.2495762480765507,270.0951363912722,-3.0548636087277714,263.7906965344922,-9.359303465507764,257.4862566777358,-15.663743322264168,251.181816820997,-21.968183179002978,244.87737696429375,-28.272623035706232,1.0,1.0,28837.30492052088,28837.30492052088,275.62733203740294,2.4773320374029595,275.62733203740294,275.62733203740294,77187.10152589521,77187.2992903827,-0.1977644874859834,0.0,8545.783548066482,8545.783548066482,0.8860162296246539,3935.0677686127797,275.62733203740294,2.4773320374029595,1.0,0.002,0.129300237414006,0.004902529668089795,0.00019970495234152637,0.0018002950472155255,0.09985247617076318,0.09985247617076318,0.0,-4.4294819548373887e-13,0.9999965592592395,0.9999965592592395,0.0,0.09255666913950279,3.1846459992127773e-07,0.0,0.0,0.0,1600073.243555423,266.59512348020405,0.0,1.0,1284567.7341586004,2597.886352268842,,,,,,,,,,,,,,,,,,2.0,15246.808418059161,1553.309719120901,0.371663488223793,6.175347969391544,2.9282919233484295
2654.0,-30.0245196893407,5.00598806098537,35.05399359470692,24.615959368553035,5.000763717603483,-26.521991348647024,-40.021275252196915,1.4982353769921053,-6.554880588097205,-6.554880588103126,40.10794342623395,41059.80079107511,25752.50458324477,25752.50458324477,66812.30537431988,77196.75421628026,77187.27508386252,25752.50458324477,102939.77966710729,102939.77966710729,102939.77966710729,130457.69184570535,125944.29498082185,4513.396864883498,0.0,90981.1601663601,54844.23880244584,40152.13484879363,27517.912178598064,67670.04702739169,20876.590924886583,1553.3094925424766,0.0,0.8783520430733578,2.7231807939785493,0.0014947059257719628,1.0,1.0,-6.554880588097205,333667.5721470866,1559192.7045066615,4.672892527354566,1559192.7045066615,4.672892527354566,0.758654609746275,0.09255695901009692,3.9154895532301808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154895532301808,1.2847307681575761,1.2850299207273317,3.0477121357071244,6457.736300131998,15246.805221851613,6454.063729613455,0.0003300432755214515,23236.215785916967,2369.4345965153207,19291.6283937594,1967.1986247861812,0.8302396815169746,0.8302396815169747,35412.61822653052,35382.83765553947,1.0010521945620887,0.8,4276.488126537595,4272.891774033241,1.0010521945620887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.344978000427,4632.441516551485,6.187018308034662,5.00598806098537,-3.7446251726501454,8.750613233635516,2.928295650343745,3.5,0.8366559000982129,0.6,0.00023284022130592096,1.0000123745161387,0.00023283734005649875,198.94246291597864,0.0,5.745272771684502e-07,1.6282103034953879,0.014384490370948579,7.866603498855109e-05,0.00015417418631736988,0.0006036674159034252,0.09255695890729651,0.09255695890729651,0.09255695890729651,0.09255664277494442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.1872930905,595.6014726494084,0.0,0.09255695890729651,0.09255695901009692,0.09255695901009692,0.3716633896375837,0.3716633896375837,0.5,10.00192602662434,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27517.912178598064,20876.590924886583,0.758654609746275,0.9873246481899945,0.6067647739989718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641461554242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.63591958883,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63841213489434,260.63841213489434,-12.51158786510564,244.87726196739484,276.39956230247464,124038.09008388042,124050.21639949841,-12.126315617994194,0.0,nan,276.39956230247464,3.249562302474658,270.0951022354101,-3.054897764589896,263.7906421683742,-9.3593578316258,257.48618210135413,-15.663817898645846,251.18172203435813,-21.968277965641846,244.87726196739484,-28.272738032605133,1.0,1.0,28837.30492052088,28837.30492052088,275.62732513647626,2.4773251364762814,275.62732513647626,275.62732513647626,77187.08806922288,77187.27508386252,-0.18701463963952847,0.0,8545.783548066482,8545.783548066482,0.886016277912156,3935.067000996332,275.62732513647626,2.4773251364762814,1.0,0.002,0.1293005557192074,0.004902527590982425,0.00019970544229620243,0.0018002945575282755,0.09985272114810122,0.09985272114810122,0.0,-1.755219233845473e-13,0.9999965609815308,0.9999965609815308,0.0,0.09255664070500542,3.183050914905732e-07,0.0,0.0,0.0,1600073.238783484,266.5951194119028,0.0,1.0,1284567.7480424796,2597.8862960944507,,,,,,,,,,,,,,,,,,2.0,15246.805221851613,1553.3094925424766,0.3716633896375837,6.175347969391544,2.928295650343745
2655.0,-30.024638084437147,5.005967260062121,35.053991985384144,24.615952802728884,5.000753864001458,-26.522098889593558,-40.02137911794705,1.4982146692209763,-6.554885583939722,-6.554885583927349,40.10794075686566,41059.702258061705,25752.496138506853,25752.496138506853,66812.19839656856,77196.73026599937,77187.25614443942,25752.496138506853,102939.75228294628,102939.75228294628,102939.75228294628,130457.66054549064,125944.26919853958,4513.391346951057,0.0,90981.17235055764,54844.17627564004,40152.21786101955,27517.90826254436,67670.12612356391,20876.5877144088,1553.309441175002,0.0,0.8783520261411778,2.7231802867641965,0.0014947059257719628,1.0,1.0,-6.554885583939722,333667.5063176013,1559192.5891503491,4.672893103550312,1559192.5891503491,4.672893103550312,0.7586546010411952,0.09255693176791688,3.9154877042709995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154877042709995,1.284730870972454,1.2850300198643274,3.047710452623623,6457.732733880023,15246.802027148824,6454.064645620207,0.0003300440819904965,23236.229870244697,2369.436032717054,19291.631131764883,1967.1989039850391,0.8302392961118407,0.8302392961118407,35412.604848588824,35382.83765553947,1.0010517218486206,0.8,4276.486510994558,4272.891774033241,1.0010517218486206,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.348149540597,4632.441516551485,6.187011564938215,5.005967260062121,-3.7446319914004857,8.750599251462607,2.9282993690847,3.5,0.8366569625956286,0.6,0.00023283734005649875,1.0000123251944268,0.00023283447032638273,198.94256071286887,0.0,5.732028563293593e-07,1.6244568948374043,0.014385063573804908,7.866511019034858e-05,0.00015417222986615018,0.0006036594703809531,0.09255693169642873,0.09255693169642873,0.09255693169642873,0.09255662069047098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.21936536813,595.6014620888421,0.0,0.09255693169642873,0.09255693176791688,0.09255693176791688,0.3716632911770065,0.3716632911770065,0.5,10.001916696460166,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27517.90826254436,20876.5877144088,0.7586546010411952,0.9873219132852096,0.6067626087039907,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516421738319039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.63216618017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6383477267159,260.6383477267159,-12.511652273284085,244.87714733938498,276.39954811412866,124038.42184590937,124050.53629818399,-12.11445227463895,0.0,nan,276.39954811412866,3.249548114128686,270.0950679591316,-3.0549320408683798,263.79058780415943,-9.359412195840548,257.48610764921057,-15.66389235078941,251.18162749428038,-21.9683725057196,244.87714733938498,-28.272852660615,1.0,1.0,28837.30492052088,28837.30492052088,275.6273179244219,2.477317924421925,275.6273179244219,275.6273179244219,77187.06405655468,77187.25614443942,-0.1920878847449785,0.0,8545.783548066482,8545.783548066482,0.8860163948038973,3935.0651427923544,275.6273179244219,2.477317924421925,1.0,0.002,0.129300869022551,0.004902525365464221,0.00019970592414483425,0.0018002940755980276,0.09985296207241712,0.09985296207241712,0.0,-2.571380608440421e-13,0.9999966150194556,0.9999966150194556,0.0,0.0925566184645036,3.1330341328547877e-07,0.0,0.0,0.0,1600073.2329235782,266.59511441606026,0.0,1.0,1284567.76509178,2597.8862271127346,,,,,,,,,,,,,,,,,,2.0,15246.802027148824,1553.309441175002,0.3716632911770065,6.175347969391544,2.9282993690847
2656.0,-30.024756032675207,5.0059465439285775,35.05399037416307,24.615940334647917,5.000744351631777,-26.522205994243674,-40.0214828439988,1.4981943132901068,-6.554889767173563,-6.554889767207114,40.10793748377252,41059.62029241044,25752.48597480669,25752.48597480669,66812.10626721712,77196.71000767162,77187.23095407883,25752.48597480669,102939.71692888552,102939.71692888552,102939.71692888552,130457.61799827704,125944.23223743215,4513.3857608448925,0.0,90981.19320879894,54844.135305775635,40152.286558914784,27517.901069391522,67670.1876283063,20876.58219378494,1553.3092145562543,0.0,0.8783520159133192,2.723179862051799,0.0014947059257719628,1.0,1.0,-6.554889767173563,333667.4511957422,1559192.4477048197,4.67289345160052,1559192.4477048197,4.67289345160052,0.7586545987334115,0.09255690342359399,3.9154872822630247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154872822630247,1.2847309721177471,1.285030117346149,3.0477098842014727,6457.731529461696,15246.798837977414,6454.063940220011,0.00033004427884070377,23236.237701738813,2369.4368313072064,19291.629023276495,1967.1986889790596,0.8302389255482984,0.8302389255482984,35412.601795196155,35382.83765553947,1.0010516139561072,0.8,4276.486142261656,4272.891774033241,1.0010516139561072,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.351309493586,4632.441516551485,6.187004426096815,5.0059465439285775,-3.7446381818948526,8.75058472582343,2.928303074241162,3.5,0.8366580212117606,0.6,0.00023283447032638273,1.0000122786870747,0.0002328316114598845,198.9426581407289,0.0,5.709114578376068e-07,1.6179630715117777,0.014385634485262746,7.866418664602107e-05,0.00015417028368036167,0.0006036517850533388,0.09255690332100247,0.09255690332100247,0.09255690332100247,0.09255659167393357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.2486099981,595.6014524181597,0.0,0.09255690332100247,0.09255690342359399,0.09255690342359399,0.3716631933421401,0.3716631933421401,0.5,10.001907347271116,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27517.901069391522,20876.58219378494,0.7586545987334115,0.987319654471739,0.6067608459716355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516428832705972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.625672356844,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6382834417885,260.6382834417885,-12.511716558211504,244.87703309347646,276.399533790184,124038.8040993765,124050.8953697853,-12.091270408773322,0.0,nan,276.399533790184,3.2495337901840458,270.095033650793,-3.05496634920695,263.7905335114301,-9.359466488569865,257.48603337208357,-15.663966627916409,251.18153323276363,-21.96846676723635,244.87703309347646,-28.27296690652352,1.0,1.0,28837.30492052088,28837.30492052088,275.62731079344746,2.4773107934474865,275.62731079344746,275.62731079344746,77187.03945363937,77187.23095407883,-0.1915004394541029,0.0,8545.783548066482,8545.783548066482,0.8860164214833637,3935.06471867434,275.62731079344746,2.4773107934474865,1.0,0.002,0.12930118284685674,0.004902523285705045,0.0001997064071315588,0.0018002935926508788,0.0998532035657794,0.0998532035657794,0.0,-2.1756251314397623e-13,0.9999966093910955,0.9999966093910955,0.0,0.09255658959933306,3.1382426092375294e-07,0.0,0.0,0.0,1600073.2280168273,266.5951102328264,0.0,1.0,1284567.7793678928,2597.8861693513663,,,,,,,,,,,,,,,,,,2.0,15246.798837977414,1553.3092145562543,0.3716631933421401,6.175347969391544,2.928303074241162
2657.0,-30.024873724158375,5.005925937588855,35.05398877849917,24.61593705173584,5.000743847862938,-26.52231196695304,-40.021586465276755,1.498182090648228,-6.554892516485836,-6.5548925164493514,40.10793470995677,41059.53501525455,25752.47279576673,25752.47279576673,66812.00781102128,77196.68336129969,77187.21695748816,25752.47279576673,102939.68975325489,102939.68975325489,102939.68975325489,130457.58459443282,125944.20433663565,4513.380257797159,0.0,90981.20987989732,54844.093276085194,40152.351782013466,27517.89484117793,67670.2466231914,20876.57745774456,1553.308999472941,0.0,0.8783520115612369,2.723179582921602,0.0014947059257719628,1.0,1.0,-6.554892516485836,333667.4149684603,1559192.3278346476,4.672893599700257,1559192.3278346476,4.672893599700257,0.7586545983344893,0.09255687518405226,3.9154865068393683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154865068393683,1.2847310351952623,1.2850301767652859,3.0477091309966413,6457.72993351104,15246.795653811563,6454.063506454417,0.0003300445769613144,23236.246561181113,2369.4377347189015,19291.627726722105,1967.1985567673064,0.8302385531986496,0.8302385531986496,35412.59618470271,35382.83765553947,1.0010514157077037,0.8,4276.485464728905,4272.891774033241,1.0010514157077037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.354461692569,4632.441516551485,6.186996574360659,5.005925937588855,-3.744643265197174,8.750569202786028,2.9283067703076466,3.5,0.8366590772307562,0.6,0.0002328316114598845,1.0000122519699457,0.0002328287588489286,198.94275535658755,0.0,5.687505004246463e-07,1.6118389182034476,0.014386203235763171,7.8663264044576e-05,0.0001541683474153085,0.0006036440840863645,0.09255687509118204,0.09255687509118204,0.09255687509118204,0.09255656891202978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.2794798813,595.6014422434695,0.0,0.09255687509118204,0.09255687518405226,0.09255687518405226,0.37166309584270285,0.37166309584270285,0.5,10.001898161752088,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,27517.89484117793,20876.57745774456,0.7586545983344893,0.9873173387862902,0.6067590568109879,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516435900323166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.61954820353,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63822010000763,260.63822010000763,-12.511779899992348,244.87691928644279,276.3995209136553,124039.28325803163,124051.1971334788,-11.913875447173055,0.0,nan,276.3995209136553,3.249520913655317,270.0950005881648,-3.0549994118351833,263.79048026269777,-9.359519737302207,257.485959937253,-15.664040062746949,251.18143961183202,-21.96856038816796,244.87691928644279,-28.273080713557192,1.0,1.0,28837.30492052088,28837.30492052088,275.62730640636937,2.4773064063693937,275.62730640636937,275.62730640636937,77187.03228790662,77187.21695748816,-0.184669581532944,0.0,8545.783548066482,8545.783548066482,0.8860164705058708,3935.063939373565,275.62730640636937,2.4773064063693937,1.0,0.002,0.12930149091988857,0.00490252149040607,0.00019970688182384603,0.0018002931179180858,0.09985344091192301,0.09985344091192301,0.0,-2.580683063080347e-13,0.9999966715250992,0.9999966715250992,0.0,0.0925565671108163,3.080732359475226e-07,0.0,0.0,0.0,1600073.2247920018,266.59510748351414,0.0,1.0,1284567.7887504695,2597.8861313893403,,,,,,,,,,,,,,,,,,2.0,15246.795653811563,1553.308999472941,0.37166309584270285,6.175347969391544,2.9283067703076466
2658.0,-30.02499081314002,5.005905375455796,35.05398722205646,24.61592056732627,5.00072755195947,-26.522418976630032,-40.0216902262531,1.4981557154841978,-6.554898751561893,-6.554898751570876,40.10793264981511,41059.45268888617,25752.46747002292,25752.46747002292,66811.9201589091,77196.66655838997,77187.20212015565,25752.46747002292,102939.66959017857,102939.66959017857,102939.66959017857,130457.56403706994,125944.18900034013,4513.375036729802,0.0,90981.22987955927,54844.047589601294,40152.424766619966,27517.894446891376,67670.31921351133,20876.576710043308,1553.3091446217124,0.0,0.8783519855901714,2.723178949891439,0.0014947059257719628,1.0,1.0,-6.554898751561893,333667.33280980604,1559192.2388064105,4.672894483485941,1559192.2388064105,4.672894483485941,0.7586545820333168,0.09255684995201977,3.9154857137323478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154857137323478,1.2847311644616048,1.2850303023966982,3.0477082070109347,6457.727975696203,15246.792470857761,6454.0633220980635,0.00033004496855641816,23236.256375670306,2369.4387355182766,19291.627175668626,1967.1985005754898,0.8302381788087029,0.8302381788087029,35412.59044626296,35382.83765553947,1.0010512129382894,0.8,4276.484771745142,4272.891774033241,1.0010512129382894,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.357612691062,4632.441516551485,6.186990611163114,5.005905375455796,-3.7446509770425207,8.750556352498316,2.9283104649683778,3.5,0.8366601328481079,0.6,0.0002328287588489286,1.0000121892594165,0.00023282592087338022,198.94285207484936,0.0,5.675062835287822e-07,1.6083128075205688,0.0143867707420467,7.866234020933663e-05,0.00015416641863959197,0.0006036364097206027,0.09255684991911349,0.09255684991911349,0.09255684991911349,0.09255655330856336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.31241466023,595.6014314323321,0.0,0.09255684991911349,0.09255684995201977,0.09255684995201977,0.3716629991788079,0.3716629991788079,0.5,10.001889263758034,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27517.894446891376,20876.576710043308,0.7586545820333168,0.9873149844041101,0.6067571893570745,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442952561808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.61602209285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6381561490146,260.6381561490146,-12.511843850985372,244.87680579898793,276.39950649912197,124039.5578034456,124051.58626456777,-12.028461122186721,0.0,nan,276.39950649912197,3.249506499121992,270.0949663590501,-3.055033640949887,263.7904262189973,-9.359573781002666,257.4858860789678,-15.664113921032197,251.18134593896275,-21.968654061037228,244.87680579898793,-28.273194201012046,1.0,1.0,28837.30492052088,28837.30492052088,275.6272984350311,2.4772984350311162,275.6272984350311,275.6272984350311,77186.99134017064,77187.20212015565,-0.21077998500550166,0.0,8545.783548066482,8545.783548066482,0.8860165206463235,3935.0631423010095,275.6272984350311,2.4772984350311162,1.0,0.002,0.12930178994367597,0.00490251910076003,0.00019970734110904452,0.0018002926588934647,0.09985367055452227,0.09985367055452227,0.0,2.5092775080004515e-15,0.9999967692973433,0.9999967692973433,0.0,0.09255655092835872,2.990236610386715e-07,0.0,0.0,0.0,1600073.2174785289,266.5951012484381,0.0,1.0,1284567.8100288974,2597.8860452965155,,,,,,,,,,,,,,,,,,2.0,15246.792470857761,1553.3091446217124,0.3716629991788079,6.175347969391544,2.9283104649683778
2659.0,-30.025107681379662,5.005884919287654,35.05398562952235,24.61591267436745,5.000722405024522,-26.522524672737152,-40.02178997090084,1.4981393964858254,-6.554901648721852,-6.554901648657826,40.10792849673235,41059.35724393383,25752.45479335965,25752.45479335965,66811.81203729348,77196.64346172221,77187.16770417278,25752.45479335965,102939.62249753243,102939.62249753243,102939.62249753243,130457.50485845198,125944.13539943963,4513.3694590123505,0.0,90981.24855758097,54843.99385971721,40152.50521984862,27517.88236091955,67670.38758076818,20876.567745557233,1553.308654463787,0.0,0.8783519856856925,2.723178655750784,0.0014947059257719628,1.0,1.0,-6.554901648721852,333667.2946343729,1559192.0593320383,4.672894480235394,1559192.0593320383,4.672894480235394,0.7586545894681851,0.09255682046111605,3.91548511121461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91548511121461,1.28473124665767,1.2850303809656762,3.0477075430375455,6457.726568816266,15246.789296051025,6454.0627628207285,0.00033004521819314205,23236.26472157826,2369.4395865640417,19291.625503951243,1967.198330107758,0.8302378086627734,0.8302378086627734,35412.586086811134,35382.83765553947,1.001051058895814,0.8,4276.48424529031,4272.891774033241,1.001051058895814,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.360745771075,4632.441516551485,6.186982908563114,5.005884919287654,-3.7446561479316705,8.750541067219324,2.9283141386208866,3.5,0.8366611824631105,0.6,0.00023282592087338022,1.0000121662911345,0.00023282308827990536,198.94294861085584,0.0,5.645949497143576e-07,1.6000620874904894,0.014387335336996415,7.866145214291146e-05,0.00015416446873046876,0.0006036286819924607,0.0925568203151742,0.0925568203151742,0.0925568203151742,0.09255651411436633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.3366158098,595.6014233585358,0.0,0.0925568203151742,0.09255682046111605,0.09255682046111605,0.3716629042487039,0.3716629042487039,0.5,10.001880078066309,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,27517.88236091955,20876.567745557233,0.7586545894681851,0.9873123891532327,0.6067551659125245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516449968704206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.60777137282,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63809273318503,260.63809273318503,-12.511907266814944,244.87669271249467,276.39949275395793,124039.98471173712,124051.91251441122,-11.927802674107449,0.0,nan,276.39949275395793,3.249492753957952,270.0949327456163,-3.0550672543836868,263.7903727373005,-9.359627262699462,257.4858127290041,-15.664187270995853,251.1812527207369,-21.968747279263084,244.87669271249467,-28.273307287505304,1.0,1.0,28837.30492052088,28837.30492052088,275.6272915106969,2.4772915106969435,275.6272915106969,275.6272915106969,77186.97940384006,77187.16770417278,-0.1883003327238839,0.0,8545.783548066482,8545.783548066482,0.8860165587376662,3935.062536770683,275.6272915106969,2.4772915106969435,1.0,0.002,0.12930209810583523,0.004902517277871591,0.0001997078158783025,0.0018002921839524756,0.09985390793915125,0.09985390793915125,0.0,-1.6922184140066854e-13,0.9999966705635588,0.9999966705635588,0.0,0.09255651229906511,3.0816205092603613e-07,0.0,0.0,0.0,1600073.2140802848,266.5950983512781,0.0,1.0,1284567.8199160274,2597.8860052930477,,,,,,,,,,,,,,,,,,2.0,15246.789296051025,1553.308654463787,0.3716629042487039,6.175347969391544,2.9283141386208866
2660.0,-30.025224037834324,5.005864529048057,35.0539840564316,24.615900206286483,5.000712662145335,-26.52263036783412,-40.0218935572542,1.4981189922173457,-6.554906614673598,-6.554906614663333,40.1079258718641,41059.28099886447,25752.446855550872,25752.446855550872,66811.72785441534,77196.62382130633,77187.14854643763,25752.446855550872,102939.59540198851,102939.59540198851,102939.59540198851,130457.47399078355,125944.10987676487,4513.364114018679,0.0,90981.26928965961,54843.957848634804,40152.56826780534,27517.87858879504,67670.44685660038,20876.56464115122,1553.3086091208388,0.0,0.8783519687462515,2.7231781515714504,0.0014947059257719628,1.0,1.0,-6.554906614673598,333667.2291987945,1559191.9458985843,4.672895056678276,1559191.9458985843,4.672895056678276,0.758654580649684,0.0925567941739611,3.915484681245957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915484681245957,1.284731347952446,1.2850304786447266,3.0477069680648032,6457.72535051802,15246.786121763518,6454.062074118446,0.0003300454191566154,23236.272568102147,2369.4403866868042,19291.623445374033,1967.1981201913022,0.8302374397112566,0.8302374397112566,35412.58297581943,35382.83765553947,1.0010509489680366,0.8,4276.48386960165,4272.891774033241,1.0010509489680366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.3638768844285,4632.441516551485,6.186976347398739,5.005864529048057,-3.7446628700503597,8.750527399098416,2.928317809969257,3.5,0.8366622314197877,0.6,0.00023282308827990536,1.0000121130242219,0.00023282026812235826,198.9430447241976,0.0,5.63524498103418e-07,1.5970284276250866,0.014387898861494518,7.866052988205799e-05,0.0001541625583978474,0.0006036211358284567,0.09255679410741326,0.09255679410741326,0.09255679410741326,0.09255649249128009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.36754282593,595.6014131725775,0.0,0.09255679410741326,0.0925567941739611,0.0925567941739611,0.3716628094673592,0.3716628094673592,0.5,10.001871030096805,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27517.87858879504,20876.56464115122,0.758654580649684,0.9873102803058957,0.6067535077147148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516456971625884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.60473771296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63802938393286,260.63802938393286,-12.511970616067117,244.87658000067606,276.3994787672684,124040.3549288504,124052.27020961512,-11.915280764731401,0.0,nan,276.3994787672684,3.2494787672684424,270.09489901390606,-3.055100986093919,263.79031926055967,-9.359680739440307,257.4857395072412,-15.664260492758785,251.18115975394588,-21.9688402460541,244.87658000067606,-28.27341999932392,1.0,1.0,28837.30492052088,28837.30492052088,275.62728430291514,2.477284302915166,275.62728430291514,275.62728430291514,77186.95495563808,77187.14854643763,-0.193590799550293,0.0,8545.783548066482,8545.783548066482,0.8860165859204059,3935.062104652187,275.62728430291514,2.477284302915166,1.0,0.002,0.1293024019536769,0.004902515098222664,0.0001997082831350801,0.0018002917168589792,0.09985414156754005,0.09985414156754005,0.0,-5.940560543482576e-15,0.9999967171766064,0.9999967171766064,0.0,0.09255649032635195,3.0384760914802024e-07,0.0,0.0,0.0,1600073.208255439,266.5950933853264,0.0,1.0,1284567.8368633178,2597.885936724076,,,,,,,,,,,,,,,,,,2.0,15246.786121763518,1553.3086091208388,0.3716628094673592,6.175347969391544,2.928317809969257
2661.0,-30.025340086676447,5.00584422217414,35.0539824805951,24.615887039713584,5.00070540840004,-26.522735537158468,-40.02199700390918,1.4981008589834304,-6.554910620705016,-6.554910620720253,40.10792264677625,41059.212465448974,25752.436862782866,25752.436862782866,66811.64932823184,77196.6044310189,77187.12368079687,25752.436862782866,102939.56054357973,102939.56054357973,102939.56054357973,130457.4319349905,125944.07324267218,4513.358692318322,0.0,90981.29339596257,54843.93272861496,40152.622963719565,27517.871391410765,67670.49435513033,20876.559129980455,1553.308377775037,0.0,0.8783519592966972,2.723177744850216,0.0014947059257719628,1.0,1.0,-6.554910620705016,333667.17641194334,1559191.806526798,4.672895378243108,1559191.806526798,4.672895378243108,0.7586545788020769,0.09255676675403673,3.9154848947682432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154848947682432,1.2847314385982571,1.2850305656883094,3.047706919230018,6457.72524704297,15246.782953833164,6454.060621889984,0.0003300453325035232,23236.27745762194,2369.4408852790652,19291.61910456598,1967.1976775520673,0.8302370781959294,0.8302370781959294,35412.584520736855,35382.83765553947,1.0010510035581333,0.8,4276.484056168511,4272.891774033241,1.0010510035581333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.366995881329,4632.441516551485,6.186969310554537,5.00584422217414,-3.74466885302405,8.75051307519819,2.9283214671124576,3.5,0.836663276317845,0.6,0.00023282026812235826,1.000012081012221,0.00023281745545183365,198.9431405835253,0.0,5.610507290231398e-07,1.5900177660515782,0.01438845991222354,7.865960887495826e-05,0.0001541606592474,0.000603613732650709,0.09255676665469101,0.09255676665469101,0.09255676665469101,0.09255646388659969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.39573557675,595.6014038463094,0.0,0.09255676665469101,0.09255676675403673,0.09255676675403673,0.37166271526973965,0.37166271526973965,0.5,10.001861947248134,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27517.871391410765,20876.559129980455,0.7586545788020769,0.9873084268840815,0.6067520690771507,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516463943887044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.59772705138,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6379663433982,260.6379663433982,-12.512033656601773,244.87646767117536,276.3994650156999,124040.77603076154,124052.63324476047,-11.85721399892309,0.0,nan,276.3994650156999,3.2494650156999114,270.0948655467503,-3.05513445324965,263.7902660778201,-9.359733922179885,257.4856666089131,-15.66433339108687,251.18106714003056,-21.968932859969414,244.87646767117536,-28.273532328824615,1.0,1.0,28837.30492052088,28837.30492052088,275.6272773871612,2.477277387161223,275.6272773871612,275.6272773871612,77186.9361952024,77187.12368079687,-0.18748559446248692,0.0,8545.783548066482,8545.783548066482,0.8860165724214667,3935.0623192420844,275.6272773871612,2.477277387161223,1.0,0.002,0.12930270682741027,0.00490251308761714,0.00019970875237027493,0.0018002912474116054,0.09985437618513747,0.09985437618513747,0.0,-2.1811979306063378e-13,0.9999967060892745,0.9999967060892745,0.0,0.09255646188031,3.0487372672967946e-07,0.0,0.0,0.0,1600073.2035565374,266.59508937929496,0.0,1.0,1284567.8505346896,2597.8858814095097,,,,,,,,,,,,,,,,,,2.0,15246.782953833164,1553.308377775037,0.37166271526973965,6.175347969391544,2.9283214671124576
2662.0,-30.025455745620693,5.005823990710226,35.053980914790806,24.615879635699116,5.00069816807163,-26.52284035425844,-40.02209664378313,1.4980827767646365,-6.554915000738674,-6.554915000745756,40.10791978437441,41059.116365196656,25752.427807376003,25752.427807376003,66811.54417257266,77196.58170234285,77187.10266431904,25752.427807376003,102939.53047169505,102939.53047169505,102939.53047169505,130457.39653797953,125944.04319729551,4513.353340684019,0.0,90981.30940325055,54843.8752586367,40152.7046051265,27517.866066284478,67670.57067141097,20876.554944303898,1553.3082443826474,0.0,0.8783519464384872,2.723177300157551,0.0014947059257719628,1.0,1.0,-6.554915000738674,333667.1186969211,1559191.682829963,4.6728958158032325,1559191.682829963,4.6728958158032325,0.7586545735056954,0.09255674008745962,3.915483798032859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915483798032859,1.2847315289899848,1.2850306524873687,3.047705851129137,6457.722983865372,15246.779788186766,6454.060655828317,0.0003300458035586447,23236.288054354765,2369.4419658450915,19291.619206009927,1967.197687896471,0.830236703938366,0.830236703938366,35412.576585426345,35382.83765553947,1.0010507231616852,0.8,4276.48309788689,4272.891774033241,1.0010507231616852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.370107341667,4632.441516551485,6.186962510122151,5.005823990710226,-3.7446751055336702,8.750499096243896,2.9283251154205727,3.5,0.8366643186915922,0.6,0.00023281745545183365,1.0000120404339352,0.00023281465226239391,198.94323612086845,0.0,5.595615075910392e-07,1.5857973125130052,0.014389019473731132,7.865872176984808e-05,0.00015415873368198558,0.0006036060240570769,0.09255674000518826,0.09255674000518826,0.09255674000518826,0.09255643946886445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.42536061886,595.6013940720792,0.0,0.09255674000518826,0.09255674008745962,0.09255674008745962,0.37166262131308025,0.37166262131308025,0.5,10.001852931089829,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27517.866066284478,20876.554944303898,0.7586545735056954,0.9873057595005441,0.6067499646865406,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470897721945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.59350659784,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63790359211595,260.63790359211595,-12.51209640788403,244.87635572194185,276.3994514623701,124041.1524582819,124052.95526676763,-11.80280848570722,0.0,nan,276.3994514623701,3.249451462370132,270.09483231423786,-3.0551676857621146,263.79021316612705,-9.359786833872931,257.4855940180421,-15.664405981957884,251.18097486997695,-21.969025130023027,244.87635572194185,-28.27364427805813,1.0,1.0,28837.30492052088,28837.30492052088,275.6272705478553,2.477270547855312,275.6272705478553,275.6272705478553,77186.91864643186,77187.10266431904,-0.18401788717892487,0.0,8545.783548066482,8545.783548066482,0.886016641757386,3935.0612170230233,275.6272705478553,2.477270547855312,1.0,0.002,0.12930300951837467,0.004902511018555178,0.00019970921808068007,0.0018002907816007218,0.09985460904034003,0.09985460904034003,0.0,-3.185980125552934e-13,0.9999967296697051,0.9999967296697051,0.0,0.09255643739634851,3.0269111110540825e-07,0.0,0.0,0.0,1600073.1984189455,266.5950849992613,0.0,1.0,1284567.8654824272,2597.8858209307728,,,,,,,,,,,,,,,,,,2.0,15246.779788186766,1553.3082443826474,0.37166262131308025,6.175347969391544,2.9283251154205727
2663.0,-30.025571009186606,5.005803833114368,35.05397935800437,24.615872685704403,5.000688955056843,-26.522945012762946,-40.022196248732484,1.4980629586987786,-6.55491942861579,-6.554919428596335,40.10791691295749,41059.01669733657,25752.418943117344,25752.418943117344,66811.43564045391,77196.55901497722,77187.08121983519,25752.418943117344,102939.50016295254,102939.50016295254,102939.50016295254,130457.36086145118,125944.01284126671,4513.348020184466,0.0,90981.32280038505,54843.8115683304,40152.790257838504,27517.86069849864,67670.65095633714,20876.550725887653,1553.3081099179715,0.0,0.8783519333552452,2.72317685060768,0.0014947059257719628,1.0,1.0,-6.55491942861579,333667.0603514992,1559191.558742431,4.672896261021126,1559191.558742431,4.672896261021126,0.7586545681956544,0.09255671354779642,3.915482212858369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915482212858369,1.2847316274819844,1.2850307474007665,3.047704383624879,6457.719874399944,15246.776626483026,6454.061273588544,0.0003300464932623196,23236.300883095348,2369.443274012568,19291.621052536586,1967.1978761897883,0.8302363250327612,0.8302363250327612,35412.565116066595,35382.83765553947,1.001050317888633,0.8,4276.481712827462,4272.891774033241,1.001050317888633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.373209337146,4632.441516551485,6.186955769691394,5.005803833114368,-3.7446813823184213,8.75048521543279,2.9283287526325825,3.5,0.8366653578950236,0.6,0.00023281465226239391,1.0000119992850043,0.00023281185868654914,198.94333133169923,0.0,5.576755786016222e-07,1.5804525897569972,0.014389577149309734,7.86578349849205e-05,0.00015415681727747342,0.0006035982760408049,0.09255671346569407,0.09255671346569407,0.09255671346569407,0.0925564147984371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.4546716113,595.6013843995318,0.0,0.09255671346569407,0.09255671354779642,0.09255671354779642,0.3716625277300823,0.3716625277300823,0.5,10.00184397103161,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27517.86069849864,20876.550725887653,0.7586545681956544,0.9873029843256922,0.606747771996887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516477828199865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.58816187509,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63784093410595,260.63784093410595,-12.512159065894025,244.8762441341979,276.39943773409306,124041.48659345049,124053.27185871304,-11.785265262541378,0.0,nan,276.39943773409306,3.2494377340930782,270.09479901406945,-3.055200985930526,263.790160294066,-9.35983970593395,257.48552157408295,-15.664478425917025,251.18088285412642,-21.969117145873554,244.8762441341979,-28.273755865802087,1.0,1.0,28837.30492052088,28837.30492052088,275.62726361064045,2.4772636106404775,275.62726361064045,275.62726361064045,77186.89608334994,77187.08121983519,-0.18513648524822202,0.0,8545.783548066482,8545.783548066482,0.8860167419725571,3935.059623922661,275.62726361064045,2.4772636106404775,1.0,0.002,0.1293033103395904,0.004902508948981154,0.00019970968088360542,0.0018002903188127375,0.0998548404418027,0.0998548404418027,0.0,-3.0365727293757416e-13,0.9999967498700029,0.9999967498700029,0.0,0.09255641272644528,3.008213511378659e-07,0.0,0.0,0.0,1600073.1932252357,266.5950805713842,0.0,1.0,1284567.8805934286,2597.8857597914616,,,,,,,,,,,,,,,,,,2.0,15246.776626483026,1553.3081099179715,0.3716625277300823,6.175347969391544,2.9283287526325825
