time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2664.0,-30.02568590674327,5.00578378227425,35.053977815847816,24.61586381485688,5.000687262910582,-26.523048589777343,-40.022299450915284,1.4980499459380137,-6.554922015900388,-6.554922015891693,40.10791422142461,41058.95332105194,25752.40613430542,25752.40613430542,66811.35945535736,77196.53690637647,77187.06767834203,25752.40613430542,102939.47381264745,102939.47381264745,102939.47381264745,130457.32836983728,125943.98562776296,4513.342742074331,0.0,90981.34636055055,54843.79376148006,40152.836221189435,27517.854557189825,67670.69077837926,20876.546065566137,1553.3078944985036,0.0,0.8783519295685638,2.7231765879279264,0.0014947059257719628,1.0,1.0,-6.554922015900388,333667.02625926374,1559191.4424290736,4.672896389880494,1559191.4424290736,4.672896389880494,0.7586545681524268,0.09255668649621715,3.9154825500660904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154825500660904,1.28473169412071,1.2850308104658252,3.0477044880144457,6457.72009558891,15246.773468844736,6454.059603061845,0.0003300463231483121,23236.304899127914,2369.4436835339197,19291.616059220494,1967.1973670132506,0.8302359666465098,0.8302359666465098,35412.567555896916,35382.83765553947,1.0010504041007209,0.8,4276.48200746553,4272.891774033241,1.0010504041007209,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.376301578262,4632.441516551485,6.186948096100968,5.00578378227425,-3.744686246224881,8.75047002849913,2.9283323784090154,3.5,0.8366663938311473,0.6,0.00023281185868654914,1.0000119611933818,0.00023280907401219383,198.94342624027638,0.0,5.557632848866424e-07,1.5750331493687444,0.01439013291259462,7.86569161834975e-05,0.00015415494250305164,0.0006035909873771402,0.09255668640960582,0.09255668640960582,0.09255668640960582,0.0925563926352301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.4841439217,595.6013746833562,0.0,0.09255668640960582,0.09255668649621715,0.09255668649621715,0.3716624345850799,0.3716624345850799,0.5,10.00183515794252,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27517.854557189825,20876.546065566137,0.7586545681524268,0.9873012775082171,0.6067464784055411,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648473499234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.5827424347,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63777906939544,260.63777906939544,-12.512220930604542,244.87613297380923,276.3994251650625,124041.97280523206,124053.60885939769,-11.636054165624536,0.0,nan,276.3994251650625,3.2494251650625188,270.0947667267623,-3.0552332732376613,263.7901082884932,-9.359891711506805,257.48544985023574,-15.664550149764239,251.18079141200982,-21.969208587990153,244.87613297380923,-28.273867026190743,1.0,1.0,28837.30492052088,28837.30492052088,275.6272594387633,2.477259438763326,275.6272594387633,275.6272594387633,77186.88449052848,77187.06767834203,-0.18318781355628744,0.0,8545.783548066482,8545.783548066482,0.886016720654192,3935.059962816421,275.6272594387633,2.477259438763326,1.0,0.002,0.1293036059103758,0.00490250723635625,0.00019971013633254998,0.0018002898635631225,0.09985506816627499,0.09985506816627499,0.0,-1.0432757088785216e-13,0.999996806597243,0.999996806597243,0.0,0.09255639092543931,2.9557077783643927e-07,0.0,0.0,0.0,1600073.1901904636,266.5950779840996,0.0,1.0,1284567.8894230456,2597.885724066697,,,,,,,,,,,,,,,,,,2.0,15246.773468844736,1553.3078944985036,0.3716624345850799,6.175347969391544,2.9283323784090154
2665.0,-30.02580028723593,5.005763779199205,35.05397630523808,24.61584652718159,5.000673339538668,-26.5231529245562,-40.02239902094004,1.4980259769040818,-6.554927729762937,-6.554927729762626,40.10791204700863,41058.87269038216,25752.400386501038,25752.400386501038,66811.2730768832,77196.52129927454,77187.05160164794,25752.400386501038,102939.45198814897,102939.45198814897,102939.45198814897,130457.3051556962,125943.96746367688,4513.3376920193205,0.0,90981.36985534655,54843.75209312743,40152.908624687916,27517.853167547237,67670.76179223515,20876.54463490507,1553.3079795377446,0.0,0.878351906858922,2.7231760078156633,0.0014947059257719628,1.0,1.0,-6.554927729762937,333666.95096863114,1559191.3484618166,4.672897162681239,1559191.3484618166,4.672897162681239,0.758654554473948,0.09255666197326082,3.9154824471610437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154824471610437,1.284731811991647,1.2850309247864593,3.047704128296701,6457.719333390174,15246.77031469671,6454.058610413973,0.00033004640706521743,23236.3115103002,2369.444357685876,19291.613092129573,1967.197064454179,0.8302356027366039,0.830235602736604,35412.56681133849,35382.83765553947,1.00105037779154,0.8,4276.481917551385,4272.891774033241,1.00105037779154,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.379392631241,4632.441516551485,6.186942120675286,5.005763779199205,-3.7446934658347093,8.750457245033914,2.9283360027941043,3.5,0.8366674293697441,0.6,0.00023280907401219383,1.0000119073762717,0.0002328063018999587,198.94352072182375,0.0,5.539926572085269e-07,1.5700151905289652,0.014390686905251828,7.865602972831494e-05,0.0001541530442838789,0.0006035835390699668,0.09255666193184654,0.09255666193184654,0.09255666193184654,0.09255637559231886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.5150400577,595.6013645295498,0.0,0.09255666193184654,0.09255666197326082,0.09255666197326082,0.37166234229441636,0.37166234229441636,0.5,10.001826568198974,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27517.853167547237,20876.54463490507,0.758654554473948,0.9872989649800192,0.6067446501702223,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649161985915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.57772447586,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6377167888272,260.6377167888272,-12.512283211172758,244.87602214119576,276.3994114365393,124042.286210219,124054.00048267846,-11.71427245947359,0.0,nan,276.3994114365393,3.249411436539333,270.09473357742246,-3.0552664225775175,263.79005571833176,-9.35994428166822,257.4853778592598,-15.664622140740164,251.18070000021405,-21.96929999978593,244.87602214119576,-28.273977858804216,1.0,1.0,28837.30492052088,28837.30492052088,275.6272518436495,2.477251843649526,275.6272518436495,275.6272518436495,77186.84923529449,77187.05160164794,-0.20236635344917886,0.0,8545.783548066482,8545.783548066482,0.8860167271598774,3935.059859396849,275.6272518436495,2.477251843649526,1.0,0.002,0.12930389452997176,0.004902504984818423,0.0001997105797622451,0.0018002894202691245,0.09985528988112255,0.09985528988112255,0.0,3.13694382969576e-14,0.999996881699938,0.999996881699938,0.0,0.09255637335381604,2.8861944477481687e-07,0.0,0.0,0.0,1600073.1834883478,266.59507227023704,0.0,1.0,1284567.9089227258,2597.885645170732,,,,,,,,,,,,,,,,,,2.0,15246.77031469671,1553.3079795377446,0.37166234229441636,6.175347969391544,2.9283360027941043
2666.0,-30.025914498356098,5.005743872312531,35.053974768296015,24.615844117384427,5.000668533225712,-26.52325619519607,-40.02249841634182,1.4980102301633105,-6.554930820684831,-6.554930820641767,40.107908266867625,41058.77478842761,25752.388873157874,25752.388873157874,66811.16366158548,77196.49576549964,77187.02068885569,25752.388873157874,102939.40956201356,102939.40956201356,102939.40956201356,130457.25229929967,125943.91993022674,4513.33236907293,0.0,90981.38112498003,54843.690948759315,40152.98908468969,27517.842737286097,67670.8318219758,20876.536853658545,1553.3075722338765,0.0,0.8783519044843016,2.723175694003164,0.0014947059257719628,1.0,1.0,-6.554930820684831,333666.9102400643,1559191.185104187,4.6728972434886975,1559191.185104187,4.6728972434886975,0.7586545592606094,0.09255663419023417,3.9154806910758797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154806910758797,1.2847318913749177,1.2850310006266057,3.0477025730913705,6457.716038096698,15246.767167077283,6454.059362723858,0.0003300471452512506,23236.324809963637,2369.44571387412,19291.615340834163,1967.1972937582318,0.8302352243140447,0.8302352243140447,35412.55410537199,35382.83765553947,1.0010499288226733,0.8,4276.480383157217,4272.891774033241,1.0010499288226733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.3824674709485,4632.441516551485,6.186934784204237,5.005743872312531,-3.74469868700918,8.750442559321712,2.9283396081702557,3.5,0.8366684594772159,0.6,0.0002328063018999587,1.0000118897550754,0.0002328035339229597,198.94361506354358,0.0,5.514937678923526e-07,1.5629333382069273,0.01439123839901972,7.86551448369828e-05,0.0001541511570629759,0.0006035758789870874,0.09255663406422901,0.09255663406422901,0.09255663406422901,0.0925563404062519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.5392316401,595.6013564771687,0.0,0.09255663406422901,0.09255663419023417,0.09255663419023417,0.37166225149879895,0.37166225149879895,0.5,10.001817758566588,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,27517.842737286097,20876.536853658545,0.7586545592606094,0.9872963263899005,0.6067425755374557,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516498473748765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.57064262354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6376550122339,260.6376550122339,-12.512344987766085,244.87591168889583,276.3993983356515,124042.6654335106,124054.28491444464,-11.619480934040569,0.0,nan,276.3993983356515,3.249398335651506,270.09470100625407,-3.0552989937459074,263.79000367687865,-9.359996323121322,257.4853063475267,-15.664693652473261,251.1806090181967,-21.969390981803286,244.87591168889583,-28.27408831110415,1.0,1.0,28837.30492052088,28837.30492052088,275.62724513545527,2.4772451354552913,275.62724513545527,275.62724513545527,77186.83927535216,77187.02068885569,-0.1814135035237996,0.0,8545.783548066482,8545.783548066482,0.8860168381800618,3935.058094531259,275.62724513545527,2.4772451354552913,1.0,0.002,0.12930419011808533,0.004902503179293291,0.00019971103503125593,0.001800288964708432,0.09985551751562796,0.09985551751562796,0.0,-2.603121711242107e-13,0.9999968064083596,0.9999968064083596,0.0,0.09255633860214096,2.9558809320981454e-07,0.0,0.0,0.0,1600073.1798628294,266.59506917931515,0.0,1.0,1284567.9194711046,2597.8856024918537,,,,,,,,,,,,,,,,,,2.0,15246.767167077283,1553.3075722338765,0.37166225149879895,6.175347969391544,2.9283396081702557
2667.0,-30.02602815689242,5.005724026814574,35.05397324909811,24.615831893775635,5.00065715021959,-26.523359626180532,-40.02259784666819,1.4979886195670764,-6.554935716132263,-6.554935716140885,40.107905704332076,41058.68973940756,25752.38148532854,25752.38148532854,66811.0712247361,77196.4770953312,77187.00143647718,25752.38148532854,102939.38292180572,102939.38292180572,102939.38292180572,130457.2219691094,125943.89473019275,4513.327238916651,0.0,90981.3999582281,54843.643253644004,40153.063005093434,27517.839047303692,67670.90205239713,20876.53381571033,1553.3075285442974,0.0,0.8783518876899022,2.723175196982341,0.0014947059257719628,1.0,1.0,-6.554935716132263,333666.84573356464,1559191.0743649602,4.6728978149959355,1559191.0743649602,4.6728978149959355,0.7586545505925508,0.09255660907224178,3.915479930652716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915479930652716,1.284731998179251,1.2850311038995113,3.0477017278325875,6457.714247094766,15246.764019038268,6454.059080441944,0.00033004749501872277,23236.334132623524,2369.4466645208636,19291.614497074635,1967.1972077187047,0.8302348549029276,0.8302348549029276,35412.548603411116,35382.83765553947,1.0010497344093652,0.8,4276.479718731046,4272.891774033241,1.0010497344093652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.385538623447,4632.441516551485,6.186928444366345,5.005724026814574,-3.7447052615576943,8.750429288372269,2.9283432092247743,3.5,0.8366694883499355,0.6,0.0002328035339229597,1.0000118322399756,0.00023280077936827174,198.9437089488914,0.0,5.50671350594148e-07,1.5606026075838155,0.014391789070370314,7.865425964393414e-05,0.00015414927427902556,0.0006035683897642056,0.09255660900917213,0.09255660900917213,0.09255660900917213,0.09255631914029416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.5687616965,595.6013467485441,0.0,0.09255660900917213,0.09255660907224178,0.09255660907224178,0.3716621609357618,0.3716621609357618,0.5,10.001809062888377,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27517.839047303692,20876.53381571033,0.7586545505925508,0.9872939357747105,0.606740689042627,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650531749543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.568311892916,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63759310033464,260.63759310033464,-12.512406899665336,244.87580158342234,276.3993846173263,124042.9908315426,124054.63576178667,-11.644930244053276,0.0,nan,276.3993846173263,3.2493846173263137,270.0946680104988,-3.0553319895011555,263.7899514036942,-9.360048596305774,257.4852347969124,-15.664765203087597,251.18051819015355,-21.969481809846428,244.87580158342234,-28.274198416577633,1.0,1.0,28837.30492052088,28837.30492052088,275.62723798710493,2.4772379871049566,275.62723798710493,275.62723798710493,77186.81077797532,77187.00143647718,-0.19065850185870659,0.0,8545.783548066482,8545.783548066482,0.8860168862542195,3935.0573303059796,275.62723798710493,2.4772379871049566,1.0,0.002,0.12930448215632692,0.004902501062227466,0.00019971148407691436,0.001800288515863017,0.09985574203845718,0.09985574203845718,0.0,-6.006870348351789e-14,0.9999968447626241,0.9999968447626241,0.0,0.09255631703416944,2.920380723340007e-07,0.0,0.0,0.0,1600073.1741206786,266.5950642838677,0.0,1.0,1284567.9361777853,2597.885534896409,,,,,,,,,,,,,,,,,,2.0,15246.764019038268,1553.3075285442974,0.3716621609357618,6.175347969391544,2.9283432092247743
2668.0,-30.026141495953365,5.005704268718268,35.05397171653963,24.615824210364394,5.00065049299422,-26.523462297061958,-40.02269710237158,1.4979712941878414,-6.554939186705724,-6.554939186698866,40.10790228088388,41058.60437781089,25752.371012441527,25752.371012441527,66810.97539025241,77196.45530629154,77186.97422180256,25752.371012441527,102939.34523424409,102939.34523424409,102939.34523424409,130457.17572035636,125943.85376150964,4513.321958846725,0.0,90981.41700849352,54843.59664495883,40153.13373726076,27517.83048611227,67670.96422337303,20876.527356901963,1553.3072192574348,0.0,0.8783518818989784,2.723174844624946,0.0014947059257719628,1.0,1.0,-6.554939186705724,333666.80000239867,1559190.9264212803,4.672898012058951,1559190.9264212803,4.672898012058951,0.7586545519072789,0.09255658217461579,3.9154790570970466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154790570970466,1.2847320849107506,1.2850311871121542,3.0477008421324294,6457.712370402412,15246.760878262312,6454.0588605739795,0.0003300478671703382,23236.343671302264,2369.4476371953997,19291.613839874575,1967.1971407029491,0.8302344858025329,0.8302344858025329,35412.54228289178,35382.83765553947,1.0010495110720767,0.8,4276.4789554543595,4272.891774033241,1.0010495110720767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.388597272361,4632.441516551485,6.186921381948147,5.005704268718268,-3.744710744267743,8.75041501298601,2.928346795620078,3.5,0.8366705130343081,0.6,0.00023280077936827174,1.0000117989922783,0.00023279803258608286,198.94380257042087,0.0,5.480013261270982e-07,1.5530357582441963,0.014392337071696442,7.865337601467806e-05,0.00015414740335359368,0.0006035609295368871,0.09255658206641411,0.09255658206641411,0.09255658206641411,0.09255628812466693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.59471930715,595.6013381393807,0.0,0.09255658206641411,0.09255658217461579,0.09255658217461579,0.37166207093178966,0.37166207093178966,0.5,10.001800244708173,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27517.83048611227,20876.527356901963,0.7586545519072789,0.9872916125403223,0.606738870193748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516512128136345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.56074504358,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.637531536389,260.637531536389,-12.512468463610958,244.87569185985396,276.39937121300284,124043.37369830463,124054.95318195962,-11.579483654988712,0.0,nan,276.39937121300284,3.24937121300286,270.0946353423285,-3.0553646576714755,263.7898994716725,-9.36010052832745,257.4851636010406,-15.66483639895938,251.1804277304356,-21.969572269564367,244.87569185985396,-28.27430814014602,1.0,1.0,28837.30492052088,28837.30492052088,275.62723133197363,2.4772313319736554,275.62723133197363,275.62723133197363,77186.79478337306,77186.97422180256,-0.17943842950626276,0.0,8545.783548066482,8545.783548066482,0.8860169414806428,3935.056452382532,275.62723133197363,2.4772313319736554,1.0,0.002,0.12930477808140156,0.004902499186538998,0.0001997119397105466,0.0018002880600188078,0.0998559698552733,0.0998559698552733,0.0,-2.706454851897355e-13,0.9999968027652067,0.9999968027652067,0.0,0.09255628624949092,2.959251248730525e-07,0.0,0.0,0.0,1600073.1700498443,266.59506081329425,0.0,1.0,1284567.9480218017,2597.8854869753663,,,,,,,,,,,,,,,,,,2.0,15246.760878262312,1553.3072192574348,0.37166207093178966,6.175347969391544,2.928346795620078
2669.0,-30.026254501557748,5.00568460660307,35.053970209610654,24.61581516489389,5.00064881313009,-26.523564170087752,-40.02279628822578,1.4979584816559703,-6.554942107940235,-6.554942107933731,40.10789995475368,41058.533302707154,25752.359481327432,25752.359481327432,66810.89278403459,77196.43393992564,77186.96401479593,25752.359481327432,102939.32349612337,102939.32349612337,102939.32349612337,130457.14964761968,125943.83279443275,4513.316853186929,0.0,90981.44079765861,54843.57063478334,40153.18906986141,27517.82615149631,67671.01522135772,20876.523978330053,1553.3070975224184,0.0,0.8783518749106151,2.72317454804039,0.0014947059257719628,1.0,1.0,-6.554942107940235,333666.7615097839,1559190.825898991,4.672898249870393,1559190.825898991,4.672898249870393,0.758654548633191,0.09255655657606685,3.915479458288693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915479458288693,1.2847321505162774,1.2850312492038918,3.047700998776464,6457.712702312324,15246.757740097893,6454.057123275775,0.0003300476691613538,23236.34736610855,2369.448013960787,19291.60864697398,1967.1966111744562,0.8302341303053429,0.8302341303053429,35412.5451856714,35382.83765553947,1.0010496136425913,0.8,4276.479305998972,4272.891774033241,1.0010496136425913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.391650197457,4632.441516551485,6.186914073812776,5.00568460660307,-3.744715791506018,8.750400398109088,2.9283503753057167,3.5,0.8366715358016333,0.6,0.00023279803258608286,1.0000117642889925,0.00023279529391496913,198.94389591658242,0.0,5.464552934885658e-07,1.5486543017465952,0.014392883526989931,7.86524930164257e-05,0.00015414553956965714,0.0006035536937718195,0.09255655650696458,0.09255655650696458,0.09255655650696458,0.09255627005406714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.6248998689,595.6013282108244,0.0,0.09255655650696458,0.09255655657606685,0.09255655657606685,0.37166198080107876,0.37166198080107876,0.5,10.00179165122037,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27517.82615149631,20876.523978330053,0.758654548633191,0.9872896477981067,0.6067373626419104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651891963975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.55636358708,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6374707399371,260.6374707399371,-12.512529260062877,244.87558255160712,276.3993589283465,124043.85285289741,124055.28797987182,-11.43512697437906,0.0,nan,276.3993589283465,3.24935892834651,270.09460365295104,-3.0553963470489407,263.78984837758026,-9.360151622419721,257.48509310223113,-15.664906897768844,251.18033782690654,-21.96966217309344,244.87558255160712,-28.274417448392853,1.0,1.0,28837.30492052088,28837.30492052088,275.62722721634776,2.477227216347785,275.62722721634776,275.62722721634776,77186.78329454838,77186.96401479593,-0.18072024754656013,0.0,8545.783548066482,8545.783548066482,0.8860169161171998,3935.0568555801365,275.62722721634776,2.477227216347785,1.0,0.002,0.12930506634424635,0.004902497443866121,0.0001997123837352579,0.0018002876161489012,0.09985619186762895,0.09985619186762895,0.0,-1.1584093059791023e-13,0.9999968855487423,0.9999968855487423,0.0,0.09255626831318281,2.882628840338088e-07,0.0,0.0,0.0,1600073.1666233614,266.59505789205974,0.0,1.0,1284567.9579910887,2597.885446639495,,,,,,,,,,,,,,,,,,2.0,15246.757740097893,1553.3070975224184,0.37166198080107876,6.175347969391544,2.9283503753057167
2670.0,-30.026367029328703,5.0056649906948385,35.05396873263862,24.615803465154045,5.000635247615658,-26.523666801630707,-40.02289557885376,1.4979350199718213,-6.554947678604435,-6.554947678605188,40.10789780506713,41058.44706405072,25752.353926318934,25752.353926318934,66810.80099036965,77196.41558172948,77186.94790752446,25752.353926318934,102939.30183384339,102939.30183384339,102939.30183384339,130457.12650563446,125943.81457744396,4513.311928190494,0.0,90981.4568171325,54843.51864483052,40153.264635891086,27517.824671791062,67671.08930768215,20876.522493474346,1553.307174508549,0.0,0.8783518528833996,2.7231739824669368,0.0014947059257719628,1.0,1.0,-6.554947678604435,333666.68810609303,1559190.7330002496,4.672898999448479,1559190.7330002496,4.672898999448479,0.7586545354682481,0.09255653277910093,3.9154781803095204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154781803095204,1.2847322659190505,1.2850313611148896,3.047699730269116,6457.71001449747,15246.754604835754,6454.0574638042635,0.00033004825093794804,23236.359041576976,2369.449204527232,19291.609664836422,1967.1967149675397,0.830233756946078,0.830233756946078,35412.5359389884,35382.83765553947,1.0010492869085168,0.8,4276.4781893537765,4272.891774033241,1.0010492869085168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.394699730263,4632.441516551485,6.186908206467725,5.0056649906948385,-3.7447228350734285,8.750387825768268,2.928353951015496,3.5,0.8366725574329988,0.6,0.00023279529391496913,1.0000117145553438,0.0002327925668535611,198.9439888681154,0.0,5.448419009992377e-07,1.5440819474318397,0.01439342836889093,7.865160909460821e-05,0.00015414368482036093,0.0006035462345466311,0.09255653273588012,0.09255653273588012,0.09255653273588012,0.09255625309737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.654949655,595.6013183334541,0.0,0.09255653273588012,0.09255653277910093,0.09255653277910093,0.37166189138590383,0.37166189138590383,0.5,10.001783261838554,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27517.824671791062,20876.522493474346,0.7586545354682481,0.9872872104452021,0.606735424006093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652569116781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.55179123276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.637409534361,260.637409534361,-12.512590465638993,244.8754735576463,276.3993455111527,124044.12436798526,124055.63644689745,-11.512078912185736,0.0,nan,276.3993455111527,3.2493455111527396,270.0945711204074,-3.0554288795925686,263.78979672967836,-9.36020327032162,257.4850223389813,-15.664977661018668,251.18024794830012,-21.969752051699857,244.8754735576463,-28.274526442353675,1.0,1.0,28837.30492052088,28837.30492052088,275.62721976085544,2.477219760855462,275.62721976085544,275.62721976085544,77186.75034227168,77186.94790752446,-0.1975652527762577,0.0,8545.783548066482,8545.783548066482,0.8860169969113828,3935.055571211068,275.62721976085544,2.477219760855462,1.0,0.002,0.1293053482309725,0.004902495245805745,0.00019971281682472063,0.0018002871828804107,0.0998564084123603,0.0998564084123603,0.0,-2.9486873012740666e-13,0.9999969544351386,0.9999969544351386,0.0,0.092556250892177,2.8188692392640936e-07,0.0,0.0,0.0,1600073.1600892097,266.59505232139554,0.0,1.0,1284567.97700208,2597.885369720798,,,,,,,,,,,,,,,,,,2.0,15246.754604835754,1553.307174508549,0.37166189138590383,6.175347969391544,2.928353951015496
2671.0,-30.02647925533948,5.005645466693163,35.053967228545886,24.615789914410584,5.000628645712476,-26.523768465236426,-40.02299472978336,1.4979178557000399,-6.554950773572045,-6.554950773571431,40.107894069427644,41058.38016748977,25752.342925583554,25752.342925583554,66810.72309307332,77196.39773220893,77186.91680729241,25752.342925583554,102939.25973287596,102939.25973287596,102939.25973287596,130457.07410168814,125943.76737545992,4513.306726228214,0.0,90981.48223326963,54843.49493237374,40153.31922321766,27517.81436881218,67671.13359202984,20876.514805198363,1553.3067730541084,0.0,0.8783518503175253,2.7231736682438985,0.0014947059257719628,1.0,1.0,-6.554950773572045,333666.6473242451,1559190.5715651514,4.672899086764243,1559190.5715651514,4.672899086764243,0.7586545401243473,0.09255650575189893,3.9154786820689003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154786820689003,1.2847323518401936,1.2850314435523094,3.047699916998698,6457.710410155048,15246.751475379358,6454.055686857468,0.0003300480367792601,23236.362555087624,2369.449562805609,19291.604353423536,1967.1961733541564,0.8302334028266236,0.8302334028266236,35412.539569415334,35382.83765553947,1.0010494151906437,0.8,4276.47862777032,4272.891774033241,1.0010494151906437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.397733201555,4632.441516551485,6.186901054689901,5.005645466693163,-3.7447279926348003,8.750373459327964,2.9283575078941846,3.5,0.8366735736840527,0.6,0.0002327925668535611,1.000011683151575,0.00023278984713449188,198.94408157046124,0.0,5.42532474399421e-07,1.5375370324479591,0.014393970901365329,7.865072642560165e-05,0.00015414184042795946,0.0006035390902105415,0.09255650563021098,0.09255650563021098,0.09255650563021098,0.09255621822576945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.6784523477,595.6013105072755,0.0,0.09255650563021098,0.09255650575189893,0.09255650575189893,0.3716618032796827,0.3716618032796827,0.5,10.001774639738128,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27517.81436881218,20876.514805198363,0.7586545401243473,0.9872854132436484,0.6067340384013536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516532434069105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.54524631778,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63734865453154,260.63734865453154,-12.512651345468441,244.8753649362599,276.39933237287994,124044.54497268087,124055.99578182206,-11.450809141169017,0.0,nan,276.39933237287994,3.2493323728799623,270.09453888550956,-3.055461114490413,263.7897453981628,-9.360254601837198,257.4849519108411,-15.665048089158859,251.18015842353586,-21.96984157646412,244.8753649362599,-28.274635063740078,1.0,1.0,28837.30492052088,28837.30492052088,275.62721302664045,2.47721302664047,275.62721302664045,275.62721302664045,77186.73370411052,77186.91680729241,-0.18310318188741803,0.0,8545.783548066482,8545.783548066482,0.886016965190022,3935.0560754792446,275.62721302664045,2.47721302664047,1.0,0.002,0.12930563753702715,0.004902493466757642,0.0001997132623893643,0.001800286737313387,0.09985663119468215,0.09985663119468215,0.0,-2.9724877073644684e-13,0.99999687427555,0.99999687427555,0.0,0.0925562164457659,2.8930613303973896e-07,0.0,0.0,0.0,1600073.156458945,266.59504922642793,0.0,1.0,1284567.9875642606,2597.885326986073,,,,,,,,,,,,,,,,,,2.0,15246.751475379358,1553.3067730541084,0.3716618032796827,6.175347969391544,2.9283575078941846
2672.0,-30.02661414214535,5.005626006142369,35.05396572996499,24.61577810989695,5.000617745965773,-26.523890953262672,-40.02311200657857,1.4978945572355864,-6.554955334603392,-6.5549553346103515,40.10789121982983,41058.27310079699,25752.3352961804,25752.3352961804,66810.60839697739,77196.36956663421,77186.89373743345,25752.3352961804,102939.22903361385,102939.22903361385,102939.22903361385,130457.03818479177,125943.73655086999,4513.30163392178,0.0,90981.49846786632,54843.43837648507,40153.40010153472,27517.809151177928,67671.20925271264,20876.510687867427,1553.3066486770283,0.0,0.8783518364290754,2.723173205175658,0.0014947059257719628,1.0,1.0,-6.554955334603392,333666.5872243278,1559190.4484214324,4.672899559383125,1559190.4484214324,4.672899559383125,0.7586545343481237,0.09255648068193006,3.9154774532733243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154774532733243,1.284732466440367,1.2850315546848687,3.0476986886787514,6457.707807492475,15246.748348217297,6454.055972726847,0.00033004859685846564,23236.373993625253,2369.4507292118365,19291.605207906243,1967.1962604871433,0.8302330309022727,0.8302330309022729,35412.5306785947,35382.83765553947,1.0010491010310754,0.8,4276.477554099668,4272.891774033241,1.0010491010310754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.400762434404,4632.441516551485,6.186894719171394,5.005626006142369,-3.744734247166993,8.750360253309362,2.9283610598048373,3.5,0.8366745885156678,0.6,0.00023278984713449188,1.0000140422566959,0.00023278657828560423,198.94419299146384,0.0,5.410720123579193e-07,1.5333980830223433,0.014394511973377686,7.864968240694584e-05,0.00015414016472754604,0.0006035323396345427,0.09255648060512356,0.09255648060512356,0.09255648060512356,0.09255619361214219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.7061802397,595.6013013506042,0.0,0.09255648060512356,0.09255648068193006,0.09255648068193006,0.3716617152076349,0.3716617152076349,0.5,10.001766029945639,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27517.809151177928,20876.510687867427,0.7586545343481237,0.9872826144938329,0.6067317778742243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516539158894255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.54110736836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.637285590442,260.637285590442,-12.512714409557987,244.87525266650135,276.39931851445846,124044.739730648,124056.60137498421,-11.861644336224561,0.0,nan,276.39931851445846,3.24931851445848,270.09450534482374,-3.0554946551762328,263.789692175205,-9.360307824794972,257.4848790056188,-15.665120994381198,251.18006583604426,-21.969934163955713,244.87525266650135,-28.274747333498624,1.0,1.0,28837.30492052088,28837.30492052088,275.62720576604113,2.477205766041152,275.62720576604113,275.62720576604113,77186.70040573346,77186.89373743345,-0.1933316999929957,0.0,8545.783548066482,8545.783548066482,0.8860170428748024,3935.0548405396908,275.62720576604113,2.477205766041152,1.0,0.002,0.12930592665265606,0.004902491422200483,0.00019971370705823156,0.0018002862926477553,0.09985685352911577,0.09985685352911577,0.0,-2.940130777728811e-13,0.9999968763324928,0.9999968763324928,0.0,0.09255619156625877,2.891156712878492e-07,0.0,0.0,0.0,1600073.1511090489,266.5950446653966,0.0,1.0,1284568.003129675,2597.8852640082014,,,,,,,,,,,,,,,,,,2.0,15246.748348217297,1553.3066486770283,0.3716617152076349,6.175347969391544,2.9283610598048373
2673.0,-30.026724112769145,5.005606650926854,35.05396423203655,24.615781183261447,5.000619000106582,-26.5239898014726,-40.023207176104165,1.4978846888023378,-6.5549575870832655,-6.554957587072344,40.107888241541886,41058.177605714525,25752.322662337116,25752.322662337116,66810.50026805163,77196.34485990452,77186.87574901796,25752.322662337116,102939.19841135507,102939.19841135507,102939.19841135507,130456.99984364944,125943.70335622039,4513.29648742905,0.0,90981.51181990241,54843.37422022875,40153.48622185963,27517.801432294364,67671.287654154,20876.50491336821,1553.3063499640416,0.0,0.8783518355493345,2.723172976487971,0.0014947059257719628,1.0,1.0,-6.5549575870832655,333666.55754379753,1559190.3197163588,4.672899589320387,1559190.3197163588,4.672899589320387,0.7586545373086364,0.09255645433309889,3.915475853798546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915475853798546,1.284732519352204,1.2850316034092086,3.0476973181723714,6457.704903553912,15246.74476334311,6454.056245653383,0.0003300492183437537,23236.386895768475,2369.452044864299,19291.60602370192,1967.1963436751512,0.8302326050189441,0.8302326050189441,35412.51910576301,35382.83765553947,1.0010486921019452,0.8,4276.476156544791,4272.891774033241,1.0010486921019452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.403780238519,4632.441516551485,6.18688719835379,5.005606650926854,-3.7447387359822626,8.750345386909117,2.9283645983165028,3.5,0.8366755995190008,0.6,0.00023278657828560423,1.000011448379004,0.00023278391328713892,198.94428383095016,0.0,6.503185039633904e-07,1.8430026402322486,0.01439516229188165,7.864883520050946e-05,0.00015413774308509478,0.0006035226112086924,0.09255645423779067,0.09255645423779067,0.09255645423779067,0.09255616794744338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.7331838572,595.6012924231414,0.0,0.09255645423779067,0.09255645433309889,0.09255645433309889,0.37166162713015954,0.37166162713015954,0.5,10.001757441306873,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27517.801432294364,20876.50491336821,0.7586545373086364,0.98727987280955,0.6067296637763057,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516547241611097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.85071192557,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6372241092351,260.6372241092351,-12.512775890764885,244.87514182590127,276.3993063926456,124045.23182469781,124056.7957470597,-11.563922361900977,0.0,nan,276.3993063926456,3.2493063926456216,270.09447347924663,-3.0555265207533466,263.78964056587887,-9.360359434121108,257.4848076525356,-15.66519234746437,251.17997473920232,-21.970025260797655,244.87514182590127,-28.27485817409871,1.0,1.0,28837.30492052088,28837.30492052088,275.6272014086328,2.4772014086328227,275.6272014086328,275.6272014086328,77186.70359164252,77186.87574901796,-0.17215737543301657,0.0,8545.783548066482,8545.783548066482,0.8860171439940134,3935.0532330675387,275.6272014086328,2.4772014086328227,1.0,0.002,0.12930621465789957,0.004902489802101841,0.00019971415095950123,0.0018002858489024121,0.09985707547975062,0.09985707547975062,0.0,-1.380865907729678e-13,0.9999968883280957,0.9999968883280957,0.0,0.09255616632778038,2.8800531850572246e-07,0.0,0.0,0.0,1600073.1484669854,266.5950424129167,0.0,1.0,1284568.0108167082,2597.885232906386,,,,,,,,,,,,,,,,,,2.0,15246.74476334311,1553.3063499640416,0.37166162713015954,6.175347969391544,2.9283645983165028
2674.0,-30.02683505989941,5.005587328395982,35.05396277661817,24.615758621972077,5.000602242636724,-26.524091329642125,-40.02330625718457,1.4978585124063866,-6.5549637076852605,-6.554963707627996,40.10788647158405,41058.11719823265,25752.318713060202,25752.318713060202,66810.43591129285,77196.3337964817,77186.86282332185,25752.318713060202,102939.18153638205,102939.18153638205,102939.18153638205,130456.98354476376,125943.69187982535,4513.291664938413,0.0,90981.53995631993,54843.353275734924,40153.54075620556,27517.802008381703,67671.34276458726,20876.504876055747,1553.3065376852533,0.0,0.8783518090945661,2.7231723550812075,0.0014947059257719628,1.0,1.0,-6.5549637076852605,333666.47689370957,1559190.2432285557,4.6729004895665325,1559190.2432285557,4.6729004895665325,0.7586545200702052,0.09255643168213173,3.9154764784533262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154764784533262,1.284732647301643,1.2850317279644454,3.0476975008591105,6457.705290645191,15246.741673126873,6454.054493466593,0.00033004900779886026,23236.390374705825,2369.4523996171806,19291.60078629835,1967.1958096086178,0.8302322553204473,0.8302322553204473,35412.52362538715,35382.83765553947,1.0010488518040797,0.8,4276.476702342304,4272.891774033241,1.0010488518040797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.406797479911,4632.441516551485,6.186881764812533,5.005587328395982,-3.7447461450283215,8.750333473424304,2.9283681361700595,3.5,0.8366766103343027,0.6,0.00023278391328713892,1.0000115500482334,0.00023278122465276635,198.9443754771383,0.0,5.301862110927329e-07,1.502547722236805,0.014395692478092742,7.864795318207584e-05,0.00015413596010506307,0.0006035157262751947,0.09255643165957037,0.09255643165957037,0.09255643165957037,0.09255615522484095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.76460659335,595.6012821179436,0.0,0.09255643165957037,0.09255643168213173,0.09255643168213173,0.37166153905116045,0.37166153905116045,0.5,10.00174914801927,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,27517.802008381703,20876.504876055747,0.7586545200702052,0.9872781177656057,0.6067282770058844,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516553831301366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.51025700757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.637162196917,260.637162196917,-12.51283780308296,244.8750318222016,276.39929257170814,124045.54464922777,124057.18965794124,-11.645008713478191,0.0,nan,276.39929257170814,3.2492925717081675,270.0944404217599,-3.055559578240093,263.7895882718365,-9.360411728163456,257.48473612193993,-15.665263878060045,251.17988397205596,-21.970116027944016,244.8750318222016,-28.27496817779837,1.0,1.0,28837.30492052088,28837.30492052088,275.6271937755539,2.4771937755539284,275.6271937755539,275.6271937755539,77186.66041772722,77186.86282332185,-0.20240559462399688,0.0,8545.783548066482,8545.783548066482,0.8860171045031768,3935.0538608455927,275.6271937755539,2.4771937755539284,1.0,0.002,0.12930649340703823,0.0049024875175911085,0.00019971457897722004,0.0018002854207984354,0.09985728948861002,0.09985728948861002,0.0,-2.2434484825417655e-13,0.9999969883304668,0.9999969883304668,0.0,0.09255615293274634,2.7874938539914106e-07,0.0,0.0,0.0,1600073.1412877792,266.5950362923147,0.0,1.0,1284568.031704464,2597.885148394266,,,,,,,,,,,,,,,,,,2.0,15246.741673126873,1553.3065376852533,0.37166153905116045,6.175347969391544,2.9283681361700595
2675.0,-30.02694583383769,5.005568110895534,35.05396127914177,24.615760996844642,5.000600254464914,-26.524191225011034,-40.02340135686097,1.4978456457162435,-6.554965928999081,-6.554965929005552,40.10788234844275,41058.01114307686,25752.306150665565,25752.306150665565,66810.31729374242,77196.30628187793,77186.82837695397,25752.306150665565,102939.13452761954,102939.13452761954,102939.13452761954,130456.92383349765,125943.63741425215,4513.286419245504,0.0,90981.54724466255,54843.28197668964,40153.62807552545,27517.789305878123,67671.41738140357,20876.495513745896,1553.3060012181559,0.0,0.8783518127412331,2.723172129557759,0.0014947059257719628,1.0,1.0,-6.554965928999081,333666.44762385456,1559190.0650471805,4.67290036547178,1559190.0650471805,4.67290036547178,0.7586545300456397,0.09255640395084269,3.91547422283671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91547422283671,1.2847327130404926,1.2850317902642423,3.0476955892017523,6457.701240072642,15246.738559682271,6454.0557815385655,0.0003300499422122802,23236.40562208774,2369.453954417435,19291.60463643167,1967.1962022129549,0.83023187622847,0.83023187622847,35412.50730510904,35382.83765553947,1.0010482751226881,0.8,4276.474731477707,4272.891774033241,1.0010482751226881,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.409795617129,4632.441516551485,6.186874290412692,5.005568110895534,-3.7447505893710153,8.750318700266549,2.9283716516247913,3.5,0.8366776147499404,0.6,0.00023278122465276635,1.000011532028613,0.00023277854024397976,198.94446698033815,0.0,5.34888686136471e-07,1.5158745365107587,0.014396227366778879,7.864710661464732e-05,0.00015413411803811905,0.0006035081660379259,0.0925564038121778,0.0925564038121778,0.0925564038121778,0.09255611597772295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.7862959033,595.6012748624346,0.0,0.0925564038121778,0.09255640395084269,0.09255640395084269,0.3716614520733633,0.3716614520733633,0.5,10.001740513386695,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27517.789305878123,20876.495513745896,0.7586545300456397,0.9872752763133673,0.6067260407990183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560479511915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.52358382184,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6371012902841,260.6371012902841,-12.512898709715898,244.87492266741708,276.39927991322605,124045.95303477692,124057.40888575757,-11.455850980655681,0.0,nan,276.39927991322605,3.2492799132260757,270.0944084640197,-3.055591535980284,263.78953701483607,-9.360462985163906,257.48466556567445,-15.66533443432553,251.17979411653118,-21.970205883468793,244.87492266741708,-28.275077332582896,1.0,1.0,28837.30492052088,28837.30492052088,275.6271875233736,2.4771875233736296,275.6271875233736,275.6271875233736,77186.65845353289,77186.82837695397,-0.16992342108278535,0.0,8545.783548066482,8545.783548066482,0.8860172471038372,3935.0515939508937,275.6271875233736,2.4771875233736296,1.0,0.002,0.12930678299130427,0.004902485896543084,0.0001997150253300771,0.0018002849746123772,0.09985751266503855,0.09985751266503855,0.0,-5.754554818770963e-14,0.9999968712691628,0.9999968712691628,0.0,0.09255611436676747,2.895840752201803e-07,0.0,0.0,0.0,1600073.1386822718,266.5950340710009,0.0,1.0,1284568.039285135,2597.885117722784,,,,,,,,,,,,,,,,,,2.0,15246.738559682271,1553.3060012181559,0.3716614520733633,6.175347969391544,2.9283716516247913
2676.0,-30.02705595871074,5.0055489417025285,35.05395981070076,24.615743255149596,5.000587244524542,-26.524291638384685,-40.02350029824299,1.4978229242495726,-6.554971126277849,-6.554971126309812,40.10788019029055,41057.94979199819,25752.300321252766,25752.300321252766,66810.25011325095,77196.29241208347,77186.81262320906,25752.300321252766,102939.11294446183,102939.11294446183,102939.11294446183,130456.90046830165,125943.61898485698,4513.28148344468,0.0,90981.57245843994,54843.25953374252,40153.68102744158,27517.78752383983,67671.4685512814,20876.493833396617,1553.3060550811647,0.0,0.8783517927710162,2.723171601893437,0.0014947059257719628,1.0,1.0,-6.554971126277849,333666.3791402518,1559189.9717828713,4.672901045051017,1559189.9717828713,4.672901045051017,0.7586545181116185,0.09255638034705499,3.91547448753351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91547448753351,1.2847328248687655,1.2850318986696205,3.0476955299507296,6457.701114526834,15246.735446009045,6454.054370572198,0.00033004986318781155,23236.41049076336,2369.454450884182,19291.60041895878,1967.1957721504061,0.8302315207689815,0.8302315207689815,35412.50922029516,35382.83765553947,1.0010483427962982,0.8,4276.474962758846,4272.891774033241,1.0010483427962982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.412793309393,4632.441516551485,6.1868684342520455,5.0055489417025285,-3.7447572747778146,8.750306216480343,2.928375166559483,3.5,0.8366786190169951,0.6,0.00023277854024397976,1.0000114644682156,0.0002327758715923985,198.94455794746074,0.0,5.340482752060993e-07,1.5134928119340854,0.014396761415054086,7.864622585769632e-05,0.00015413231438628344,0.000603501144683987,0.09255638030287848,0.09255638030287848,0.09255638030287848,0.09255609914843814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8165224903,595.6012649271532,0.0,0.09255638030287848,0.09255638034705499,0.09255638034705499,0.3716613645289133,0.3716613645289133,0.5,10.001732078840218,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27517.78752383983,20876.493833396617,0.7586545181116185,0.9872735370390577,0.6067246754204025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567117350196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.52120209727,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63704026350985,260.63704026350985,-12.512959736490131,244.87481421911608,276.3992663079777,124046.29405954214,124057.7725075937,-11.47844805156056,0.0,nan,276.3992663079777,3.2492663079777344,270.09437589016227,-3.0556241098377086,263.78948547236706,-9.360514527632915,257.484595054594,-15.665404945405953,251.17970463684165,-21.97029536315833,244.87481421911608,-28.275185780883902,1.0,1.0,28837.30492052088,28837.30492052088,275.627180482617,2.4771804826170296,275.627180482617,275.627180482617,77186.62490466297,77186.81262320906,-0.187718546090764,0.0,8545.783548066482,8545.783548066482,0.8860172303696384,3935.0518599711777,275.627180482617,2.4771804826170296,1.0,0.002,0.12930706632390773,0.004902483760477318,0.0001997154608058889,0.0018002845390468795,0.09985773040294445,0.09985773040294445,0.0,-1.4723161925744854e-13,0.9999969388107058,0.9999969388107058,0.0,0.09255609701445436,2.83332600624821e-07,0.0,0.0,0.0,1600073.1325860834,266.59502887372213,0.0,1.0,1284568.0570218698,2597.885045959748,,,,,,,,,,,,,,,,,,2.0,15246.735446009045,1553.3060550811647,0.3716613645289133,6.175347969391544,2.928375166559483
