time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2677.0,-30.027165943200764,5.005529865099299,35.0539583196793,24.615734593849652,5.00058337939276,-26.52439101094374,-40.023595293145604,1.4978084472165525,-6.554973927603044,-6.55497392767112,40.10787660260019,41057.86978633019,25752.289235178298,25752.289235178298,66810.15902150849,77196.27209105706,77186.78382795816,25752.289235178298,102939.07306313646,102939.07306313646,102939.07306313646,130456.8506753201,125943.57437872044,4513.276296599661,0.0,90981.59363715106,54843.220989761314,40153.74738598861,27517.77761218365,67671.52499817226,20876.48644542234,1553.3056651823329,0.0,0.878351791234343,2.7231713174832004,0.0014947059257719628,1.0,1.0,-6.554973927603044,333666.3422276993,1559189.8167423904,4.6729010973434475,1559189.8167423904,4.6729010973434475,0.7586545228921088,0.0925563535971351,3.915474431925543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915474431925543,1.2847328980991466,1.285031968488366,3.0476953129469675,6457.700654721902,15246.732341646293,6454.053193924553,0.0003300498708000932,23236.416229746224,2369.455036097569,19291.596901880224,1967.1954135082037,0.8302311643558864,0.8302311643558864,35412.5088179495,35382.83765553947,1.0010483285793077,0.8,4276.4749141709,4272.891774033241,1.0010483285793077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.415776112617,4632.441516551485,6.186861337343142,5.005529865099299,-3.7447621336413026,8.750291998740602,2.9283786640377523,3.5,0.8366796182965006,0.6,0.0002327758715923985,1.0000114498639732,0.00023277320637084893,198.94464879869517,0.0,5.309137091506032e-07,1.5046094517328097,0.014397292328763236,7.864538024011902e-05,0.0001541304913522795,0.0006034939980699714,0.09255635348142047,0.09255635348142047,0.09255635348142047,0.09255606608716674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.84073923517,595.6012568760365,0.0,0.09255635348142047,0.0925563535971351,0.0925563535971351,0.37166127725115633,0.37166127725115633,0.5,10.001723457024408,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,27517.77761218365,20876.48644542234,0.7586545228921088,0.987271367437234,0.606722987067886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657371630069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.51231873706,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6369799825473,260.6369799825473,-12.513020017452675,244.87470645622906,276.399253508942,124046.7382637298,124058.0764331169,-11.338169387117762,0.0,nan,276.399253508942,3.249253508942047,270.094344098353,-3.0556559016469578,263.78943468778715,-9.360565312212827,257.484525277248,-15.66547472275198,251.17961586672473,-21.970384133275246,244.87470645622906,-28.275293543770914,1.0,1.0,28837.30492052088,28837.30492052088,275.62717431172837,2.4771743117283904,275.62717431172837,275.62717431172837,77186.61543183462,77186.78382795816,-0.16839612353942357,0.0,8545.783548066482,8545.783548066482,0.8860172338851883,3935.0518040851707,275.62717431172837,2.4771743117283904,1.0,0.002,0.12930735556116132,0.004902482034737293,0.00019971590638473937,0.0018002840933456987,0.09985795319236968,0.09985795319236968,0.0,-2.69562150378988e-13,0.9999968750138072,0.9999968750138072,0.0,0.09255606435980805,2.892373270483588e-07,0.0,0.0,0.0,1600073.129300248,266.59502607239693,0.0,1.0,1284568.0665819405,2597.885007279582,,,,,,,,,,,,,,,,,,2.0,15246.732341646293,1553.3056651823329,0.37166127725115633,6.175347969391544,2.9283786640377523
2678.0,-30.027275487399663,5.005510847732866,35.053956851135034,24.61572711998599,5.0005750129795015,-26.52449043735215,-40.023690288048215,1.497789963000271,-6.55497845923702,-6.554978459281425,40.1078742684957,41057.77979410376,25752.28210639455,25752.28210639455,66810.0619004983,77196.251708364,77186.76740578479,25752.28210639455,102939.04951217934,102939.04951217934,102939.04951217934,130456.82402051022,125943.55270438276,4513.271316127463,0.0,90981.60882611445,54843.166450099256,40153.824862239104,27517.774508330884,67671.59937056998,20876.48385460989,1553.3056402169266,0.0,0.8783517755434676,2.7231708573999183,0.0014947059257719628,1.0,1.0,-6.55497845923702,333666.2825151908,1559189.7158744624,4.672901631298264,1559189.7158744624,4.672901631298264,0.758654514313635,0.09255632934196698,3.9154732448442218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154732448442218,1.284732990067043,1.285032057053395,3.047694170786332,6457.698234620571,15246.729236425053,6454.053364802546,0.000330050384523501,23236.427153707744,2369.4561500316363,19291.59741264598,1967.195465591816,0.8302307960269915,0.8302307960269915,35412.5002289461,35382.83765553947,1.001048025084599,0.8,4276.473876948211,4272.891774033241,1.001048025084599,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.418755488198,4632.441516551485,6.1868551962581515,5.005510847732866,-3.744768289940506,8.750279137673372,2.9283821574986155,3.5,0.8366806164281758,0.6,0.00023277320637084893,1.0000114040377506,0.00023277055184668845,198.9447392863057,0.0,5.302315651482636e-07,1.502676255630179,0.014397822560328384,7.864453463094681e-05,0.0001541286717399021,0.0006034866904609644,0.09255632928411069,0.09255632928411069,0.09255632928411069,0.09255604730867846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8702357881,595.6012471695177,0.0,0.09255632928411069,0.09255632934196698,0.09255632934196698,0.3716611893555639,0.3716611893555639,0.5,10.001714997421344,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27517.774508330884,20876.48385460989,0.758654514313635,0.9872688472256449,0.6067209904301385,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658030684481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.51038554096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63691994261416,260.63691994261416,-12.513080057385821,244.87459928926617,276.39924059603544,124047.08164698197,124058.37448169389,-11.29283471192863,0.0,nan,276.39924059603544,3.249240596035463,270.0943123346384,-3.0556876653615745,263.78938407326297,-9.360615926737012,257.48445581190754,-15.66554418809244,251.17952755057442,-21.970472449425557,244.87459928926617,-28.275400710733805,1.0,1.0,28837.30492052088,28837.30492052088,275.6271678584484,2.4771678584484107,275.6271678584484,275.6271678584484,77186.59501022052,77186.76740578479,-0.1723955642664805,0.0,8545.783548066482,8545.783548066482,0.8860173089327685,3935.050611068443,275.6271678584484,2.4771678584484107,1.0,0.002,0.12930763962354774,0.004902480016463842,0.00019971634326086557,0.00180028365635776,0.09985817163043278,0.09985817163043278,0.0,-3.813746193848111e-13,0.9999969309216876,0.9999969309216876,0.0,0.09255604527934391,2.840626230568197e-07,0.0,0.0,0.0,1600073.1239848319,266.59502154076296,0.0,1.0,1284568.082047034,2597.8849447076486,,,,,,,,,,,,,,,,,,2.0,15246.729236425053,1553.3056402169266,0.3716611893555639,6.175347969391544,2.9283821574986155
2679.0,-30.027384624988535,5.005491905017202,35.05395538221144,24.615719471499347,5.0005670384827585,-26.524589458638722,-40.023789019882656,1.4977718722035631,-6.554982144684516,-6.554982144683966,40.107871320757745,41057.70768833896,25752.27315860436,25752.27315860436,66809.98084694332,77196.23150345201,77186.74473871887,25752.27315860436,102939.01789732324,102939.01789732324,102939.01789732324,130456.78590599317,125943.51964288761,4513.266263105561,0.0,90981.62458520744,54843.130198391846,40153.882652017324,27517.768008669933,67671.65066068726,20876.47887131337,1553.3054333410585,0.0,0.8783517667767111,2.723170483227466,0.0014947059257719628,1.0,1.0,-6.554982144684516,333666.23395273276,1559189.588489372,4.672901929627819,1559189.588489372,4.672901929627819,0.7586545124130666,0.09255630384013905,3.9154721708113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154721708113,1.2847330801725456,1.2850321437693404,3.0476931210375886,6457.69601032895,15246.726136358162,6454.053403514188,0.0003300508478731274,23236.437552397594,2369.4572104029,19291.59752835767,1967.1954773911245,0.8302304294647401,0.8302304294647401,35412.492457892185,35382.83765553947,1.0010477504923676,0.8,4276.472938502497,4272.891774033241,1.0010477504923676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.4217229868855,4632.441516551485,6.186848635828508,5.005491905017202,-3.7447737951542437,8.750265700171445,2.928385637034907,3.5,0.836681610581402,0.6,0.00023277055184668845,1.0000113617177728,0.0002327679072034202,198.9448294381133,0.0,5.281036170374757e-07,1.496645650684206,0.014398350663945422,7.864365576591054e-05,0.00015412689608077792,0.0006034795723778111,0.09255630375391923,0.09255630375391923,0.09255630375391923,0.09255602134037791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8968268757,595.6012383777029,0.0,0.09255630375391923,0.09255630384013905,0.09255630384013905,0.3716611015339865,0.3716611015339865,0.5,10.001706524995889,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27517.768008669933,20876.47887131337,0.7586545124130666,0.9872669012011479,0.6067194650564475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516586871011274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.50435493601,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63686017247636,260.63686017247636,-12.513139827523617,244.87449268367078,276.3992276613567,124047.43126538198,124058.673353989,-11.242088607003952,0.0,nan,276.3992276613567,3.249227661356713,270.0942806657766,-3.0557193342233973,263.78933367021557,-9.360666329784408,257.48438667467644,-15.665613325323534,251.17943967916227,-21.970560320837706,244.87449268367078,-28.275507316329197,1.0,1.0,28837.30492052088,28837.30492052088,275.627161520619,2.4771615206190063,275.627161520619,275.627161520619,77186.57518318856,77186.74473871887,-0.16955553031584714,0.0,8545.783548066482,8545.783548066482,0.8860173768333972,3935.0495316653564,275.627161520619,2.4771615206190063,1.0,0.002,0.12930792399035743,0.004902478151218998,0.00019971678095443768,0.0018002832187691844,0.09985839047721884,0.09985839047721884,0.0,-2.763778789161009e-13,0.9999969276329326,0.9999969276329326,0.0,0.09255601947319925,2.8436693980101265e-07,0.0,0.0,0.0,1600073.1196619582,266.59501785531546,0.0,1.0,1284568.094624344,2597.884893819697,,,,,,,,,,,,,,,,,,2.0,15246.726136358162,1553.3054333410585,0.3716611015339865,6.175347969391544,2.928385637034907
2680.0,-30.02749336317397,5.005473036065329,35.05395391500284,24.61571175316351,5.000559184209616,-26.524688108435253,-40.02388391001148,1.4977539295359115,-6.5549858287092775,-6.554985828756962,40.10786843236576,41057.6222370905,25752.26430606376,25752.26430606376,66809.88654315427,77196.21146037936,77186.7227857245,25752.26430606376,102938.98709178827,102938.98709178827,102938.98709178827,130456.74889074692,125943.4876739977,4513.2612167492225,0.0,90981.64054986805,54843.08064684509,40153.955447803295,27517.761798958658,67671.71724676195,20876.474096192396,1553.3052403697404,0.0,0.8783517577918523,2.7231701091995157,0.0014947059257719628,1.0,1.0,-6.5549858287092775,333666.18540902867,1559189.463668341,4.672902235379321,1559189.463668341,4.672902235379321,0.7586545100838258,0.09255627837966587,3.915471140326302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915471140326302,1.2847331695647461,1.285032229784512,3.0476921068775873,6457.693861445603,15246.723040785551,6454.053392532863,0.00033005129191266964,23236.447745158443,2369.458249775249,19291.597495533755,1967.1954740440167,0.8302300638682332,0.8302300638682332,35412.485001924346,35382.83765553947,1.0010474870338,0.8,4276.472038107115,4272.891774033241,1.0010474870338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.424682658511,4632.441516551485,6.186842109925211,5.005473036065329,-3.744779286419055,8.750252322484384,2.928389107395237,3.5,0.8366826021129248,0.6,0.0002327679072034202,1.0000113201479295,0.0002327652722661053,198.94491926007015,0.0,5.261381039248546e-07,1.491075386523038,0.014398876802049347,7.864281110651448e-05,0.00015412509609690573,0.0006034723657674523,0.09255627829580801,0.09255627829580801,0.09255627829580801,0.09255599618253345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.9236610408,595.6012295097545,0.0,0.09255627829580801,0.09255627837966587,0.09255627837966587,0.37166101363964177,0.37166101363964177,0.5,10.001698061676347,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,27517.761798958658,20876.474096192396,0.7586545100838258,0.9872645362247118,0.6067176053383673,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516593410818266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.49878467186,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.636800670323,260.636800670323,-12.51319932967698,244.87438660745607,276.39921473326206,124047.7811038208,124058.97278784392,-11.191684023112485,0.0,nan,276.39921473326206,3.249214733262079,270.09424910805785,-3.0557508919421252,263.78928348287593,-9.360716517124047,257.4843178577137,-15.6656821422863,251.1793522325726,-21.97064776742738,244.87438660745607,-28.275613392543903,1.0,1.0,28837.30492052088,28837.30492052088,275.62715526767744,2.4771552676774604,275.62715526767744,275.62715526767744,77186.55543528976,77186.7227857245,-0.1673504347418202,0.0,8545.783548066482,8545.783548066482,0.8860174419809124,3935.048496027933,275.62715526767744,2.4771552676774604,1.0,0.002,0.12930820804997406,0.004902476287400288,0.0001997172181741261,0.001800282781608666,0.09985860908706304,0.09985860908706304,0.0,-2.1720776219313898e-13,0.9999969309522817,0.9999969309522817,0.0,0.0925559943200309,2.8405963497508015e-07,0.0,0.0,0.0,1600073.1153407523,266.5950141712907,0.0,1.0,1284568.1071967985,2597.884842951398,,,,,,,,,,,,,,,,,,2.0,15246.723040785551,1553.3052403697404,0.37166101363964177,6.175347969391544,2.928389107395237
2681.0,-30.027601710944477,5.00545424073793,35.05395245034049,24.615698272269242,5.000551461908416,-26.52478639366018,-40.023978730291105,1.4977361446914477,-6.554989477037054,-6.554989477061154,40.10786557140173,41057.55258142351,25752.2554707155,25752.2554707155,66809.80805213901,77196.19507443703,77186.7012148492,25752.2554707155,102938.95668556471,102938.95668556471,102938.95668556471,130456.71235776678,125943.45617884552,4513.256178921264,0.0,90981.66489976391,54843.05162145321,40154.01475367856,27517.75567220206,67671.77042588062,20876.469383189462,1553.3050504619725,0.0,0.8783517488961708,2.7231697387958045,0.0014947059257719628,1.0,1.0,-6.554989477037054,333666.1373357013,1559189.340032739,4.672902538096156,1559189.340032739,4.672902538096156,0.7586545077249339,0.09255625292197153,3.9154714815920224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154714815920224,1.2847332581986597,1.28503231505369,3.047692162248491,6457.693978769904,15246.719949576405,6454.051825364756,0.0003300511509799287,23236.45193880226,2369.458677407908,19291.59281116341,1967.1949963711777,0.8302297124350823,0.8302297124350823,35412.48747111728,35382.83765553947,1.0010475742833747,0.8,4276.472336291062,4272.891774033241,1.0010475742833747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.427634381,4632.441516551485,6.186835599976779,5.00545424073793,-3.7447847377789683,8.750238978516899,2.92839256843645,3.5,0.8366835909818429,0.6,0.0002327652722661053,1.0000112795137366,0.00023276264681663318,198.94500875960034,0.0,5.242073913710629e-07,1.4856037471455923,0.014399401009440718,7.86419670772548e-05,0.00015412330518885047,0.0006034654061156478,0.09255625283817119,0.09255625283817119,0.09255625283817119,0.0925559713398176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.9505400965,595.6012206285551,0.0,0.09255625283817119,0.09255625292197153,0.09255625292197153,0.37166092564290376,0.37166092564290376,0.5,10.001689616555586,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27517.75567220206,20876.469383189462,0.7586545077249339,0.9872626005154439,0.6067160992395334,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516599926697569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.49331303248,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6367414349179,260.6367414349179,-12.513258565082083,244.87428103300783,276.3992018368991,124048.1733718237,124059.31488344312,-11.141511619424097,0.0,nan,276.3992018368991,3.2492018368991467,270.09421767608177,-3.0557823239182085,263.7892335152758,-9.360766484724195,257.48424935450066,-15.665750645499315,251.17926519374225,-21.970734806257724,244.87428103300783,-28.275718966992144,1.0,1.0,28837.30492052088,28837.30492052088,275.62714909521907,2.47714909521909,275.62714909521907,275.62714909521907,77186.53480218997,77186.7012148492,-0.16641265923681203,0.0,8545.783548066482,8545.783548066482,0.8860174204060098,3935.0488389999823,275.62714909521907,2.47714909521909,1.0,0.002,0.12930849149350224,0.004902474432170402,0.00019971765445690585,0.001800282345206032,0.09985882722845292,0.09985882722845292,0.0,-3.3706197555272155e-13,0.9999969376065024,0.9999969376065024,0.0,0.09255596947830443,2.834436671073183e-07,0.0,0.0,0.0,1600073.111061417,266.5950105229629,0.0,1.0,1284568.1196474326,2597.8847925759937,,,,,,,,,,,,,,,,,,2.0,15246.719949576405,1553.3050504619725,0.37166092564290376,6.175347969391544,2.92839256843645
2682.0,-30.027732078048146,5.005435516055612,35.05395098743269,24.61568535016852,5.000543953047843,-26.52490447487469,-40.02409157166255,1.497716350014216,-6.554993245213666,-6.5549932452154165,40.10786269270876,41057.45705838898,25752.24699316524,25752.24699316524,66809.70405155422,77196.16890998703,77186.67891899825,25752.24699316524,102938.9259121635,102938.9259121635,102938.9259121635,130456.67547287914,125943.42432682864,4513.251146050509,0.0,90981.68622958106,54843.00952976766,40154.08522201489,27517.749560715645,67671.83478273053,20876.464673882267,1553.3048641170153,0.0,0.878351739418076,2.723169356224225,0.0014947059257719628,1.0,1.0,-6.554993245213666,333666.08768315223,1559189.2156305942,4.672902860632313,1559189.2156305942,4.672902860632313,0.7586545050793514,0.09255622747602262,3.9154712571873493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154712571873493,1.2847333562144883,1.2850324097191563,3.0476917550614724,6457.693115989472,15246.716862563962,6454.050934150984,0.0003300512632564773,23236.458718110243,2369.4593687049346,19291.590147265804,1967.19472472922,0.8302293555700099,0.8302293555700099,35412.48584746042,35382.83765553947,1.0010475169110367,0.8,4276.472140215492,4272.891774033241,1.0010475169110367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.430578223367,4632.441516551485,6.186829187709112,5.005435516055612,-3.7447902677040283,8.75022578375964,2.9283960202394606,3.5,0.8366845772112744,0.6,0.00023276264681663318,1.0000135718589538,0.00023275948783769407,198.94511644806204,0.0,5.223200682271462e-07,1.4802550733557323,0.014399923329508945,7.864096264671749e-05,0.0001541216841699157,0.0006034590244766114,0.09255622739226585,0.09255622739226585,0.09255622739226585,0.09255594623446368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.97728418926,595.6012117903723,0.0,0.09255622739226585,0.09255622747602262,0.09255622747602262,0.37166083755661655,0.37166083755661655,0.5,10.001681181647776,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27517.749560715645,20876.464673882267,0.7586545050793514,0.9872601247779923,0.6067141106814886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516606419187734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.48796435869,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63668043540997,260.63668043540997,-12.513319564590006,244.8741720676984,276.39918880319186,124048.43546577064,124059.908785572,-11.473319801363006,0.0,nan,276.39918880319186,3.2491888031918847,270.0941854560542,-3.0558145439457576,263.7891821089306,-9.36081789106936,257.4841787618317,-15.665821238168292,251.17917541475288,-21.9708245852471,244.8741720676984,-28.27582793230158,1.0,1.0,28837.30492052088,28837.30492052088,275.6271427180763,2.4771427180763226,275.6271427180763,275.6271427180763,77186.5087952258,77186.67891899825,-0.17012377244827803,0.0,8545.783548066482,8545.783548066482,0.8860174345929283,3935.048613473286,275.6271427180763,2.4771427180763226,1.0,0.002,0.1293087746166492,0.004902472556814875,0.00019971809019566294,0.001800281909456909,0.09985904509783147,0.09985904509783147,0.0,-3.4742824936428995e-13,0.9999969410669581,0.9999969410669581,0.0,0.09255594435272016,2.8312330245689155e-07,0.0,0.0,0.0,1600073.1066415044,266.5950067547863,0.0,1.0,1284568.132507073,2597.8847405457395,,,,,,,,,,,,,,,,,,2.0,15246.716862563962,1553.3048641170153,0.37166083755661655,6.175347969391544,2.9283960202394606
2683.0,-30.027838266146546,5.005416865018054,35.05394952972013,24.615684162732236,5.0005385026292855,-26.525000589269503,-40.02418628716839,1.4977008258119953,-6.554996810123555,-6.55499681013224,40.10785991674405,41057.37306073445,25752.238154794857,25752.238154794857,66809.61121552931,77196.14873082087,77186.65858967295,25752.238154794857,102938.89674446781,102938.89674446781,102938.89674446781,130456.6404429248,125943.39430723213,4513.246135692673,0.0,90981.6991032927,54842.95206488717,40154.163376006145,27517.74369845699,67671.90707446313,20876.46015736789,1553.3046846410475,0.0,0.8783517306512486,2.7231689942897566,0.0014947059257719628,1.0,1.0,-6.554996810123555,333666.0407090167,1559189.0956682742,4.6729031589642975,1559189.0956682742,4.6729031589642975,0.7586545025687734,0.09255620205865947,3.9154694075145557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154694075145557,1.2847334353557978,1.2850324848202308,3.047690127586813,6457.68966756596,15246.713330819288,6454.05160700792,0.00033005202721983566,23236.472982953444,2369.460823314123,19291.592158480213,1967.194929816014,0.8302289324473967,0.8302289324473967,35412.47246434294,35382.83765553947,1.0010470440151231,0.8,4276.470524047419,4272.891774033241,1.0010470440151231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.433513523754,4632.441516551485,6.186822701461966,5.005416865018054,-3.7447956313375337,8.750212496355587,2.928399462028191,3.5,0.8366855605794832,0.6,0.00023275948783769407,1.0000110547019674,0.00023275691477937034,198.94520416377068,0.0,6.284634328982071e-07,1.781065368833519,0.014400551792941843,7.864011956840218e-05,0.00015411936826929189,0.0006034496715638819,0.09255620197853281,0.09255620197853281,0.09255620197853281,0.09255592231478221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.00430780696,595.6012028663341,0.0,0.09255620197853281,0.09255620205865947,0.09255620205865947,0.37166074935920934,0.37166074935920934,0.5,10.001672791798972,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27517.74369845699,20876.46015736789,0.7586545025687734,0.9872576982648799,0.6067122212997006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516614231142988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.78877465417,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6366203777649,260.6366203777649,-12.51337962223505,244.87406452313425,276.39917623246754,124048.82220610963,124060.11837205135,-11.296165941711246,0.0,nan,276.39917623246754,3.249176232467562,270.0941538905575,-3.0558461094424842,263.78913154866774,-9.360868451332237,257.4841092068052,-15.665890793194762,251.17908686495733,-21.97091313504265,244.87406452313425,-28.275935476865726,1.0,1.0,28837.30492052088,28837.30492052088,275.62713677428746,2.4771367742874872,275.62713677428746,275.62713677428746,77186.49910244383,77186.65858967295,-0.1594872291170759,0.0,8545.783548066482,8545.783548066482,0.8860175515296905,3935.0467545521287,275.62713677428746,2.4771367742874872,1.0,0.002,0.12930905619133676,0.004902470725296246,0.0001997185236262299,0.001800281476162267,0.09985926181311496,0.09985926181311496,0.0,-2.1150312404238925e-13,0.9999969577972666,0.9999969577972666,0.0,0.09255592048392858,2.8157473089544745e-07,0.0,0.0,0.0,1600073.1024600142,266.5950031898764,0.0,1.0,1284568.1446730257,2597.8846913221587,,,,,,,,,,,,,,,,,,2.0,15246.713330819288,1553.3046846410475,0.37166074935920934,6.175347969391544,2.928399462028191
2684.0,-30.02794553783858,5.005398277374077,35.05394808543341,24.615670996159338,5.00052875859317,-26.52509810819575,-40.02428096774963,1.497681329013222,-6.555000891388602,-6.555000891383326,40.10785738857285,41057.302478211655,25752.230543062924,25752.230543062924,66809.53302127458,77196.13251347691,77186.64004747933,25752.230543062924,102938.87059054225,102938.87059054225,102938.87059054225,130456.60987738974,125943.36867160241,4513.241205787332,0.0,90981.7207582196,54842.919646519564,40154.22345744448,27517.73928684748,67671.96274429196,20876.45665473105,1553.304586291556,0.0,0.8783517181411622,2.7231685799313796,0.0014947059257719628,1.0,1.0,-6.555000891388602,333665.98693097744,1559188.9864149028,4.672903584678047,1559188.9864149028,4.672903584678047,0.7586544969088092,0.09255617727977174,3.915469281277325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915469281277325,1.2847335318700681,1.2850325780511005,3.0476898003727957,6457.688974238723,15246.710279115114,6454.050616253106,0.00033005209700642357,23236.479262720473,2369.4614636721485,19291.589197047775,1967.194627833947,0.8302285806265971,0.8302285806265971,35412.47155096639,35382.83765553947,1.001047011740728,0.8,4276.470413746509,4272.891774033241,1.001047011740728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.436441154327,4632.441516551485,6.186816521316374,5.005398277374077,-3.7448013752683944,8.750199652642472,2.928402894825287,3.5,0.8366865413786534,0.6,0.00023275691477937034,1.0000111675197696,0.0002327543154909506,198.9452927746412,0.0,5.118976135389412e-07,1.4507178367693592,0.014401063690555382,7.863927680930758e-05,0.00015411763797006277,0.0006034428771748006,0.09255617721243492,0.09255617721243492,0.09255617721243492,0.09255590105289836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.03202317393,595.6011937295118,0.0,0.09255617721243492,0.09255617727977174,0.09255617727977174,0.3716606611732388,0.3716606611732388,0.5,10.001664507008078,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27517.73928684748,20876.45665473105,0.7586544969088092,0.9872557306151116,0.6067106791826395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662059423171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.4584271221,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63656060189726,260.63656060189726,-12.513439398102719,244.87395791479761,276.39916328906867,124049.19010447514,124060.43327106781,-11.243166592670162,0.0,nan,276.39916328906867,3.24916328906869,270.09412221417415,-3.055877785825828,263.78908113929356,-9.36091886070642,257.4840400644413,-15.665959935558703,251.17899898960835,-21.971001010391632,244.87395791479761,-28.276042085202363,1.0,1.0,28837.30492052088,28837.30492052088,275.62713052328877,2.4771305232887926,275.62713052328877,275.62713052328877,77186.47319786383,77186.64004747933,-0.1668496155034518,0.0,8545.783548066482,8545.783548066482,0.8860175595104385,3935.0466276837114,275.62713052328877,2.4771305232887926,1.0,0.002,0.12930933433063738,0.004902468813990675,0.0001997189515389052,0.0018002810482255372,0.09985947576945259,0.09985947576945259,0.0,-2.3555766712202164e-13,0.9999969949133061,0.9999969949133061,0.0,0.09255589914043495,2.78139336784485e-07,0.0,0.0,0.0,1600073.0976728618,266.5949991086114,0.0,1.0,1284568.1586011392,2597.8846349688542,,,,,,,,,,,,,,,,,,2.0,15246.710279115114,1553.304586291556,0.3716606611732388,6.175347969391544,2.928402894825287
2685.0,-30.028052521871114,5.005379791565538,35.05394664706118,24.615672567766183,5.000529289115205,-26.52519434077622,-40.024371701851464,1.4976711080003606,-6.5550028436805405,-6.5550028436340355,40.10785467072111,41057.20278915714,25752.21832941873,25752.21832941873,66809.42111857588,77196.10664336591,77186.62508483429,25752.21832941873,102938.84341425302,102938.84341425302,102938.84341425302,130456.57570396889,125943.33944864322,4513.236255325672,0.0,90981.73187159566,54842.85686275839,40154.30556537475,27517.732289715874,67672.03785509063,20876.451422341357,1553.304314032021,0.0,0.8783517178981879,2.7231683817211816,0.0014947059257719628,1.0,1.0,-6.5550028436805405,333665.9612060092,1559188.8689634667,4.672903592946376,1559188.8689634667,4.672903592946376,0.758654499671234,0.09255615128484851,3.915467786373515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915467786373515,1.2847335850486907,1.2850326279025344,3.0476885106301013,6457.686241428718,15246.707202163345,6454.051015737415,0.0003300526924770535,23236.490972605465,2369.4626577481063,19291.590391133104,1967.194749596764,0.8302282136264387,0.8302282136264387,35412.46073474246,35382.83765553947,1.001046629546696,0.8,4276.469107560874,4272.891774033241,1.001046629546696,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.439358582419,4632.441516551485,6.186809250763242,5.005379791565538,-3.7448054894798384,8.750185281045376,2.9284063156610505,3.5,0.8366875187603001,0.6,0.0002327543154909506,1.0000111375825926,0.00023275172319940993,198.94538114796245,0.0,5.171161956687441e-07,1.4655072985252209,0.01440158080675105,7.863846918596343e-05,0.0001541158463049872,0.000603435631576869,0.09255615119824433,0.09255615119824433,0.09255615119824433,0.09255587806748805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.05838261225,595.6011850243088,0.0,0.09255615119824433,0.09255615128484851,0.09255615128484851,0.37166057333774655,0.37166057333774655,0.5,10.001656313218245,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,27517.732289715874,20876.451422341357,0.758654499671234,0.9872529812333727,0.6067085326597507,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627022257806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.47321658386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6365020167766,260.6365020167766,-12.513497983223374,244.87385221555618,276.3991518180679,124049.63549129294,124060.65469173562,-11.019200442671945,0.0,nan,276.3991518180679,3.249151818067901,270.0940918975274,-3.0559081024725856,263.7890319770012,-9.360968022998804,257.4839720564933,-15.666027943506663,251.1789121360136,-21.971087863986384,244.87385221555618,-28.276147784443793,1.0,1.0,28837.30492052088,28837.30492052088,275.6271268201576,2.4771268201576504,275.6271268201576,275.6271268201576,77186.47035217457,77186.62508483429,-0.15473265972104855,0.0,8545.783548066482,8545.783548066482,0.8860176540186122,3935.0451253053825,275.6271268201576,2.4771268201576504,1.0,0.002,0.12930960905524716,0.004902467304302446,0.00019971937505129748,0.0018002806248752366,0.09985968752564874,0.09985968752564874,0.0,-7.346597288848677e-14,0.999997031806052,0.999997031806052,0.0,0.09255587656024042,2.747246080902394e-07,0.0,0.0,0.0,1600073.0953829049,266.59499715631944,0.0,1.0,1284568.165263717,2597.8846080119974,,,,,,,,,,,,,,,,,,2.0,15246.707202163345,1553.304314032021,0.37166057333774655,6.175347969391544,2.9284063156610505
2686.0,-30.028158905393585,5.0053613415933045,35.053945247006205,24.615655210241698,5.00051370065787,-26.525291644790222,-40.024466382432706,1.4976464400889382,-6.555008303851537,-6.555008303859076,40.10785289907287,41057.134340723795,25752.21400812767,25752.21400812767,66809.34834885146,77196.09409025034,77186.61254364823,25752.21400812767,102938.8265517759,102938.8265517759,102938.8265517759,130456.55873394973,125943.32713052756,4513.231603422175,0.0,90981.7540350973,54842.82296894926,40154.3678512756,27517.732182173826,67672.10003344943,20876.450936632988,1553.304452872706,0.0,0.8783516950313373,2.7231678273667708,0.0014947059257719628,1.0,1.0,-6.555008303851537,333665.889258404,1559188.7924016032,4.672904371097119,1559188.7924016032,4.672904371097119,0.7586544849853905,0.09255612856660891,3.9154675166147768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154675166147768,1.2847337057918815,1.2850327453432524,3.0476880142265506,6457.685189609161,15246.704127398634,6454.050260397012,0.0003300528539985236,23236.498233998384,2369.463398204115,19291.588133370093,1967.1945193690092,0.8302278570160666,0.8302278570160665,35412.45878293056,35382.83765553947,1.0010465605789276,0.8,4276.468871856743,4272.891774033241,1.0010465605789276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.44227578822,4632.441516551485,6.186803876637809,5.0053613415933045,-3.744812250352798,8.750173591946103,2.928409736237765,3.5,0.8366884960679328,0.6,0.00023275172319940993,1.0000110750757674,0.0002327491454849889,198.94546902530578,0.0,5.157244286086645e-07,1.4615630306769551,0.014402096531179659,7.863762644322008e-05,0.00015411409675618985,0.0006034287397012881,0.09255612853796129,0.09255612853796129,0.09255612853796129,0.09255586508935915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.0879187377,595.6011753325278,0.0,0.09255612853796129,0.09255612856660891,0.09255612856660891,0.37166048606860497,0.37166048606860497,0.5,10.001648409571901,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27517.732182173826,20876.450936632988,0.7586544849853905,0.9872509987990394,0.606706963732909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516633433051944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.46927231601,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63644299513413,260.63644299513413,-12.513557004865845,244.87374721730973,276.39913877302683,124049.90744643826,124061.00875164477,-11.10130520651007,0.0,nan,276.39913877302683,3.249138773026857,270.0940604618481,-3.055939538151904,263.7889821506811,-9.361017849318898,257.4839038395298,-15.666096160470204,251.1788255284091,-21.97117447159087,244.87374721730973,-28.27625278269025,1.0,1.0,28837.30492052088,28837.30492052088,275.62711989240347,2.4771198924034934,275.62711989240347,275.62711989240347,77186.43015646387,77186.61254364823,-0.18238718435168266,0.0,8545.783548066482,8545.783548066482,0.8860176710728229,3935.044854197851,275.62711989240347,2.4771198924034934,1.0,0.002,0.12930987464754218,0.00490246519495614,0.0001997197830191389,0.0018002802167649537,0.09985989150956945,0.09985989150956945,0.0,-2.1590758694789436e-13,0.9999971304712634,0.9999971304712634,0.0,0.09255586297413824,2.6559247067278043e-07,0.0,0.0,0.0,1600073.0889783534,266.59499169614844,0.0,1.0,1284568.183897615,2597.8845326190285,,,,,,,,,,,,,,,,,,2.0,15246.704127398634,1553.304452872706,0.37166048606860497,6.175347969391544,2.928409736237765
2687.0,-30.028265155028226,5.005342991417797,35.05394380912386,24.615646094922,5.000510746801165,-26.525387564851215,-40.02456081854177,1.4976331566970387,-6.5550103083237445,-6.555010308329688,40.10784900853078,41057.071546973995,25752.20206702201,25752.20206702201,66809.273613996,77196.07528793212,77186.58044465771,25752.20206702201,102938.78251167972,102938.78251167972,102938.78251167972,130456.50268254665,125943.27609606028,4513.226586486379,0.0,90981.77686112968,54842.80176731258,40154.41677090788,27517.720170866938,67672.13694177482,20876.442088765536,1553.303943490114,0.0,0.8783516989684926,2.7231676238588474,0.0014947059257719628,1.0,1.0,-6.5550103083237445,333665.8628458646,1559188.6242737833,4.6729042371171285,1559188.6242737833,4.6729042371171285,0.7586544945997185,0.09255610142961147,3.915467812525766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915467812525766,1.2847337732510222,1.285032809506246,3.047688084526387,6457.685338566079,15246.701061098003,6454.048683453068,0.0003300527057849172,23236.50230761052,2369.4638135969494,19291.58341977912,1967.1940387164955,0.8302275086152126,0.8302275086152126,35412.460923964405,35382.83765553947,1.0010466362329016,0.8,4276.4691304116395,4272.891774033241,1.0010466362329016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.445175936663,4632.441516551485,6.186796697262701,5.005342991417797,-3.744816382130832,8.75015937354863,2.928413136815417,3.5,0.8366894676615477,0.6,0.0002327491454849889,1.0000110611469022,0.0002327465710409756,198.94555679212036,0.0,5.12824604506717e-07,1.453344929172036,0.014402609355784166,7.863678588481745e-05,0.00015411235960017145,0.0006034219835268675,0.09255610129926652,0.09255610129926652,0.09255610129926652,0.09255582823505763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.1085993687,595.6011684164491,0.0,0.09255610129926652,0.09255610142961147,0.09255610142961147,0.37166040033784514,0.37166040033784514,0.5,10.001640217473492,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27517.720170866938,20876.442088765536,0.7586544945997185,0.987249355986479,0.6067057049240154,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639807867138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.4610542145,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.636384777109,260.636384777109,-12.513615222890962,244.87364293058894,276.3991266236966,124050.35822378572,124061.3083776407,-10.950153854981593,0.0,nan,276.3991266236966,3.249126623696611,270.0940298850393,-3.055970114960701,263.7889331463958,-9.3610668536042,257.4838364077667,-15.66616359223326,251.1787396691669,-21.971260330833076,244.87364293058894,-28.276357069411034,1.0,1.0,28837.30492052088,28837.30492052088,275.6271141318126,2.477114131812641,275.6271141318126,275.6271141318126,77186.42266376119,77186.58044465771,-0.15778089652303606,0.0,8545.783548066482,8545.783548066482,0.8860176523652608,3935.0451515883947,275.6271141318126,2.477114131812641,1.0,0.002,0.1293101493690277,0.004902463675115393,0.00019972020650528078,0.0018002797931885872,0.09986010325264039,0.09986010325264039,0.0,-3.061318559760551e-13,0.9999970318359508,0.9999970318359508,0.0,0.09255582670791868,2.7472169279847574e-07,0.0,0.0,0.0,1600073.0866271907,266.59498969167623,0.0,1.0,1284568.1907382736,2597.884504941664,,,,,,,,,,,,,,,,,,2.0,15246.701061098003,1553.303943490114,0.37166040033784514,6.175347969391544,2.928413136815417
2688.0,-30.028370971002374,5.005324696032827,35.05394239649534,24.615638167038583,5.000503090882182,-26.525483564812507,-40.02465148279441,1.4976156847366697,-6.555014657351364,-6.5550146573557795,40.10784686063325,41056.98297069636,25752.19546606389,25752.19546606389,66809.17843676025,77196.05641035906,77186.56579793371,25752.19546606389,102938.7612639976,102938.7612639976,102938.7612639976,130456.4788614335,125943.25700977926,4513.221851654239,0.0,90981.7934270993,54842.74851724615,40154.49434428127,27517.717597435894,67672.21194171716,20876.43989418791,1553.303938835135,0.0,0.8783516835591252,2.7231671823155352,0.0014947059257719628,1.0,1.0,-6.555014657351364,333665.805539594,1559188.5314531643,4.672904761492395,1559188.5314531643,4.672904761492395,0.7586544857969318,0.09255607793805211,3.915466925758247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915466925758247,1.2847338602965066,1.2850328932643438,3.0476871877998044,6457.683438510054,15246.697993933478,6454.0485150267195,0.0003300530865892162,23236.511801074732,2369.4647816608867,19291.58291634149,1967.193987380144,0.8302271477532707,0.8302271477532707,35412.45450784815,35382.83765553947,1.0010464095178104,0.8,4276.468355590507,4272.891774033241,1.0010464095178104,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.448075534012,4632.441516551485,6.186790801651038,5.005324696032827,-3.744822275566465,8.750146971599293,2.928416536748461,3.5,0.836690439070989,0.6,0.0002327465710409756,1.000011016009882,0.00023274400713069307,198.94564420078044,0.0,5.12174197651377e-07,1.4515016761440023,0.014403121529981818,7.863597890682895e-05,0.00015411059213414667,0.0006034149264102704,0.09255607788817086,0.09255607788817086,0.09255607788817086,0.09255581132662581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.1367647023,595.6011591519658,0.0,0.09255607788817086,0.09255607793805211,0.09255607793805211,0.37166031460596244,0.37166031460596244,0.5,10.00163222077576,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27517.717597435894,20876.43989418791,0.7586544857969318,0.9872468553902124,0.6067037236208087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664617466471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.459210961475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63632682855194,260.63632682855194,-12.513673171448033,244.8735392581866,276.3991143989854,124050.7031076387,124061.6025774321,-10.899469793420142,0.0,nan,276.3991143989854,3.249114398985398,270.0939993707888,-3.0560006292111552,263.7888843426068,-9.361115657393157,257.48376931444136,-15.666230685558617,251.17865428630233,-21.971345713697644,244.8735392581866,-28.276460741813366,1.0,1.0,28837.30492052088,28837.30492052088,275.6271080688742,2.4771080688742018,275.6271080688742,275.6271080688742,77186.40356443729,77186.56579793371,-0.16223349641950335,0.0,8545.783548066482,8545.783548066482,0.8860177084269109,3935.044260387038,275.6271080688742,2.4771080688742018,1.0,0.002,0.12931041789554884,0.004902461756187692,0.00019972061946105124,0.0018002793804242896,0.09986030973052562,0.09986030973052562,0.0,-1.1465915022990103e-13,0.9999970987701989,0.9999970987701989,0.0,0.09255580941160052,2.685264515837254e-07,0.0,0.0,0.0,1600073.0815259628,266.5949853426486,0.0,1.0,1284568.20558018,2597.884444891157,,,,,,,,,,,,,,,,,,2.0,15246.697993933478,1553.303938835135,0.37166031460596244,6.175347969391544,2.928416536748461
2689.0,-30.028476542960764,5.005306494276618,35.053940998947255,24.615639983117603,5.000502196992602,-26.525578668964698,-40.02474207719786,1.4976043229849312,-6.555016881276288,-6.55501688129642,40.107844470607404,41056.885182306,25752.184238552185,25752.184238552185,66809.06942085818,77196.03101052073,77186.55397386207,25752.184238552185,102938.73821241426,102938.73821241426,102938.73821241426,130456.45032459278,125943.23319731545,4513.217127277322,0.0,90981.8027816844,54842.685416967164,40154.574849685814,27517.712112178517,67672.28696186433,20876.43573686991,1553.3037443963497,0.0,0.8783516805954074,2.7231669565273227,0.0014947059257719628,1.0,1.0,-6.555016881276288,333665.7762353785,1559188.4281689718,4.672904862346656,1559188.4281689718,4.672904862346656,0.7586544859458219,0.0925560533194854,3.915465114602675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915465114602675,1.2847339187381979,1.2850329484255238,3.0476856394110396,6457.680157660063,15246.69493191496,6454.04929852671,0.0003300538240941359,23236.52493860026,2369.4661213156646,19291.585258275394,1967.1942261909414,0.8302267791440889,0.8302267791440889,35412.4414034152,35382.83765553947,1.0010459464693882,0.8,4276.466773076851,4272.891774033241,1.0010459464693882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.450963143236,4632.441516551485,6.186783812368486,5.005306494276618,-3.7448265453785745,8.750133039655193,2.928419922626358,3.5,0.8366914064646737,0.6,0.00023274400713069307,1.0000109906159047,0.00023274144915882029,198.94573140794026,0.0,5.100787828332733e-07,1.4455632705494965,0.014403631608764652,7.863517255819697e-05,0.0001541088345724961,0.0006034077656206831,0.09255605324716465,0.09255605324716465,0.09255605324716465,0.09255579175426028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.1630267606,595.6011504945213,0.0,0.09255605324716465,0.0925560533194854,0.0925560533194854,0.3716602295786251,0.3716602295786251,0.5,10.001624376006964,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27517.712112178517,20876.43573686991,0.7586544859458219,0.9872441500094035,0.6067016060125613,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516652515481343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.45327255588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362697373833,260.6362697373833,-12.513730262616662,244.87343619202818,276.39910328280587,124051.09707750203,124061.83528240905,-10.738204907017268,0.0,nan,276.39910328280587,3.2491032828058906,270.0939698646166,-3.0560301353833665,263.78883644643594,-9.36116355356404,257.4837030282738,-15.666296971726183,251.17856961013945,-21.97143038986053,244.87343619202818,-28.276563807971797,1.0,1.0,28837.30492052088,28837.30492052088,275.6271044613189,2.477104461318902,275.6271044613189,275.6271044613189,77186.39674528691,77186.55397386207,-0.15722857516084332,0.0,8545.783548066482,8545.783548066482,0.8860178229285833,3935.0424401756886,275.6271044613189,2.477104461318902,1.0,0.002,0.12931068097196327,0.004902460245665969,0.00019972102487124643,0.0018002789749993313,0.09986051243562322,0.09986051243562322,0.0,-1.2942251437220165e-13,0.9999971576524478,0.9999971576524478,0.0,0.0925557902430138,2.630764715950549e-07,0.0,0.0,0.0,1600073.078917391,266.5949831187237,0.0,1.0,1284568.2131697596,2597.8844141836407,,,,,,,,,,,,,,,,,,2.0,15246.69493191496,1553.3037443963497,0.3716602295786251,6.175347969391544,2.928419922626358
