time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2690.0,-30.028581579548128,5.005288363853334,35.0539396498958,24.615631740912818,5.000495638419118,-26.525673857757376,-40.02483640853313,1.497587916612955,-6.555020232299114,-6.555020232308247,40.10784307442481,41056.8178057884,25752.175664401446,25752.175664401446,66808.99347018985,77196.01250945409,77186.55234112656,25752.175664401446,102938.72800552801,102938.72800552801,102938.72800552801,130456.43975878137,125943.22704733218,4513.212711449188,0.0,90981.82091721942,54842.654532403314,40154.629316462335,27517.711753253356,67672.3410697157,20876.435204382666,1553.303820240098,0.0,0.8783516677370884,2.7231666163083847,0.0014947059257719628,1.0,1.0,-6.555020232299114,333665.73207962373,1559188.3678334472,4.67290529991067,1559188.3678334472,4.67290529991067,0.7586544764905641,0.09255603102910431,3.915464531085586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915464531085586,1.284734000765127,1.2850330271850605,3.0476849906313057,6457.678782973659,15246.691871257693,6454.048771974606,0.0003300540694809754,23236.533033283325,2369.4669467436206,19291.583684375917,1967.19406569786,0.8302264221922961,0.8302264221922961,35412.437181436064,35382.83765553947,1.0010457972847064,0.8,4276.466263223455,4272.891774033241,1.0010457972847064,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.453848834259,4632.441516551485,6.186777463397853,5.005288363853334,-3.7448316521695943,8.75012001602293,2.928423306256623,3.5,0.8366923732161781,0.6,0.00023274144915882029,1.0000109348900095,0.0002327389041845021,198.94581817292664,0.0,5.088975851520166e-07,1.4422157563208151,0.014404140506349803,7.863433295658379e-05,0.00015410711620223648,0.0006034009474777417,0.09255603099483393,0.09255603099483393,0.09255603099483393,0.09255578335511827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.19209328404,595.60114097388,0.0,0.09255603099483393,0.09255603102910431,0.09255603102910431,0.3716601456479277,0.3716601456479277,0.5,10.001616946374998,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27517.711753253356,20876.435204382666,0.7586544764905641,0.9872422383225011,0.6067001252918365,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658841681074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.449925041656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63621288141206,260.63621288141206,-12.513787118587913,244.8733336628643,276.39909210002656,124051.44947214382,124062.14343898473,-10.693966840878128,0.0,nan,276.39909210002656,3.249092100026587,270.0939404125601,-3.056059587439904,263.7887887251014,-9.361211274898551,257.48363703766614,-15.666362962333835,251.17848535025377,-21.97151464974621,244.8733336628643,-28.27666633713568,1.0,1.0,28837.30492052088,28837.30492052088,275.6271009192496,2.477100919249608,275.6271009192496,275.6271009192496,77186.3720689052,77186.55234112656,-0.18027222136151977,0.0,8545.783548066482,8545.783548066482,0.8860178598186662,3935.0418537410137,275.6271009192496,2.477100919249608,1.0,0.002,0.1293109303173049,0.004902458587692786,0.0001997214086111579,0.0018002785910771102,0.09986070430557896,0.09986070430557896,0.0,-3.117319770373772e-13,0.9999973060028776,0.9999973060028776,0.0,0.09255578168342306,2.4934568125157265e-07,0.0,0.0,0.0,1600073.0749867805,266.59497976770086,0.0,1.0,1284568.2246057799,2597.8843679133834,,,,,,,,,,,,,,,,,,2.0,15246.691871257693,1553.303820240098,0.3716601456479277,6.175347969391544,2.928423306256623
2691.0,-30.028686234784843,5.005270288038467,35.05393829775582,24.615613719821,5.000482267824017,-26.525769384526726,-40.02492700293658,1.4975654176222264,-6.555024471323179,-6.555024471314482,40.10784028771906,41056.74676087408,25752.169126508845,25752.169126508845,66808.91588738293,77196.00074456955,77186.52802398939,25752.169126508845,102938.69715049824,102938.69715049824,102938.69715049824,130456.40329916353,125943.19508735047,4513.208211813069,0.0,90981.84624719627,54842.620479536134,40154.695297400154,27517.70614866529,67672.40144606544,20876.430837176173,1553.3036680390296,0.0,0.8783516553555383,2.7231661859334984,0.0014947059257719628,1.0,1.0,-6.555024471323179,333665.6762228625,1559188.2474067023,4.672905721250413,1559188.2474067023,4.672905721250413,0.7586544723019639,0.0925560077616604,3.9154648817617503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154648817617503,1.2847341112650057,1.285033134440873,3.0476850014563803,6457.678805910693,15246.688817806627,6454.047287862287,0.0003300539542624124,23236.53742139025,2369.467394205998,19291.57924826488,1967.1936133404251,0.8302260744970607,0.8302260744970607,35412.43971871816,35382.83765553947,1.001045886940199,0.8,4276.466569629965,4272.891774033241,1.001045886940199,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.456727004052,4632.441516551485,6.18677161481126,5.005270288038467,-3.7448374226114876,8.750107710649955,2.9284266810693933,3.5,0.8366933374483981,0.6,0.0002327389041845021,1.000010895198429,0.00023273636847558592,198.94590462296648,0.0,5.06311997958005e-07,1.434888202212986,0.014404646818347761,7.863352662355498e-05,0.00015410537756094714,0.0006033941939305238,0.09255600768804759,0.09255600768804759,0.09255600768804759,0.09255575835360025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.21467867534,595.601133492575,0.0,0.09255600768804759,0.0925560077616604,0.0925560077616604,0.37166006418433123,0.37166006418433123,0.5,10.001609466365219,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27517.70614866529,20876.430837176173,0.7586544723019639,0.987240211072298,0.6066985341667843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666513580494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.44259748754,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6361556332682,260.6361556332682,-12.513844366731803,244.8732315770012,276.39907968960046,124051.74698941292,124062.51471927435,-10.76772986144324,0.0,nan,276.39907968960046,3.249079689600478,270.0939100670484,-3.056089932951579,263.78874044450015,-9.361259555499828,257.483570821979,-15.666429178020962,251.17840119948,-21.971598800519985,244.8732315770012,-28.27676842299877,1.0,1.0,28837.30492052088,28837.30492052088,275.6270938347305,2.4770938347305105,275.6270938347305,275.6270938347305,77186.33891995682,77186.52802398939,-0.18910403257177677,0.0,8545.783548066482,8545.783548066482,0.8860178376488396,3935.042206170559,275.6270938347305,2.4770938347305105,1.0,0.002,0.12931118155214041,0.00490245676108496,0.00019972179490495656,0.0018002782048307183,0.09986089745247828,0.09986089745247828,0.0,-2.6432502020501403e-13,0.9999972855908343,0.9999972855908343,0.0,0.09255575652678459,2.512348758052018e-07,0.0,0.0,0.0,1600073.0700145813,266.5949755286768,0.0,1.0,1284568.2390722772,2597.884309381787,,,,,,,,,,,,,,,,,,2.0,15246.688817806627,1553.3036680390296,0.37166006418433123,6.175347969391544,2.9284266810693933
2692.0,-30.02879069544639,5.005252299053482,35.053936914030544,24.615610332135134,5.000478929669133,-26.52586373292926,-40.02502119457347,1.4975519672350972,-6.555026931280963,-6.555026931225473,40.107836672479095,41056.676171420266,25752.158719888313,25752.158719888313,66808.83489130858,77195.97913143874,77186.49742711916,25752.158719888313,102938.65614700748,102938.65614700748,102938.65614700748,130456.35178045229,125943.14828046055,4513.203499991737,0.0,90981.86059815934,54842.58580153248,40154.74977402985,27517.695633444804,67672.44540747465,20876.423040227848,1553.303240385853,0.0,0.8783516557749161,2.7231659361817084,0.0014947059257719628,1.0,1.0,-6.555026931280963,333665.64380850334,1559188.0911756228,4.672905706979136,1559188.0911756228,4.672905706979136,0.7586544788603156,0.09255598274479782,3.9154638115058606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154638115058606,1.2847341794186118,1.2850331993524604,3.047684006724059,6457.676698192268,15246.685768494068,6454.047270806971,0.0003300543893208122,23236.547438084566,2369.4684156245576,19291.5791972854,1967.193608141965,0.8302257144134336,0.8302257144134336,35412.43197498925,35382.83765553947,1.001045613313621,0.8,4276.465634484066,4272.891774033241,1.001045613313621,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.459593451257,4632.441516551485,6.186764854223171,5.005252299053482,-3.7448418327979507,8.750094131851434,2.9284300421383307,3.5,0.8366942977538088,0.6,0.00023273636847558592,1.0000108749512604,0.00023273383750644638,198.94599091234443,0.0,5.044689041932318e-07,1.429664874483619,0.014405151287251955,7.863268828155248e-05,0.00015410368019403342,0.0006033873830196103,0.09255598263324594,0.09255598263324594,0.09255598263324594,0.09255572442684933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.2345403665,595.6011268563171,0.0,0.09255598263324594,0.09255598274479782,0.09255598274479782,0.37165998442166603,0.37165998442166603,0.5,10.0016017202769,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,27517.695633444804,20876.423040227848,0.7586544788603156,0.9872383728566918,0.6066970969381493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516671407082256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.43737415982,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63609899398665,260.63609899398665,-12.513901006013327,244.87312997865263,276.39906800938286,124052.12846854837,124062.78167861565,-10.653210067285752,0.0,nan,276.39906800938286,3.2490680093828814,270.09388040320596,-3.0561195967940193,263.78869279703264,-9.361307202967339,257.4835051908867,-15.66649480911326,251.17831758475876,-21.97168241524122,244.87312997865263,-28.27687002134735,1.0,1.0,28837.30492052088,28837.30492052088,275.6270877944725,2.4770877944725385,275.6270877944725,275.6270877944725,77186.33296445305,77186.49742711916,-0.1644626661145594,0.0,8545.783548066482,8545.783548066482,0.8860179053106585,3935.0411305633897,275.6270877944725,2.4770877944725385,1.0,0.002,0.12931144140849346,0.00490245522143449,0.00019972219524486742,0.0018002778045511229,0.09986109762243371,0.09986109762243371,0.0,-2.0400955230703843e-13,0.9999971924416945,0.9999971924416945,0.0,0.09255572288847974,2.598563180794731e-07,0.0,0.0,0.0,1600073.0671291528,266.594973068719,0.0,1.0,1284568.247467361,2597.8842754151888,,,,,,,,,,,,,,,,,,2.0,15246.685768494068,1553.303240385853,0.37165998442166603,6.175347969391544,2.9284300421383307
2693.0,-30.028894756664048,5.005234385537291,35.053935563807194,24.615606769826286,5.0004762421595075,-26.525957656786506,-40.025111579429336,1.4975391422684774,-6.555029924407734,-6.555029924423052,40.1078348709081,41056.593608903604,25752.149640985837,25752.149640985837,66808.74324988943,77195.95772980536,77186.49076865187,25752.149640985837,102938.64040963771,102938.64040963771,102938.64040963771,130456.33369400467,125943.13462110436,4513.199072900321,0.0,90981.87588186155,54842.53981599275,40154.81785096533,27517.693284366967,67672.5111353323,20876.421095120146,1553.3032132884732,0.0,0.8783516464003537,2.7231656322989086,0.0014947059257719628,1.0,1.0,-6.555029924407734,333665.6043686829,1559188.0133207354,4.672906025992163,1559188.0133207354,4.672906025992163,0.7586544729379703,0.09255596072225306,3.9154629178729965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154629178729965,1.2847342446368724,1.2850332613341084,3.0476831564334104,6457.674896528416,15246.682719590988,6454.047043499813,0.0003300547453706678,23236.556644823442,2369.4693544506476,19291.57851784909,1967.193538858743,0.8302253562231993,0.8302253562231994,35412.425509198176,35382.83765553947,1.001045384843304,0.8,4276.464853664116,4272.891774033241,1.001045384843304,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.462456543214,4632.441516551485,6.186758417605557,5.005234385537291,-3.7448466304303696,8.75008101596766,2.9284333992745912,3.5,0.8366952569355975,0.6,0.00023273383750644638,1.000010833375903,0.00023273131624061314,198.94607687182875,0.0,5.035261634337962e-07,1.4269931471713786,0.01440565481341539,7.863188382914294e-05,0.00015410195367730344,0.0006033804851952639,0.0925559606771364,0.0925559606771364,0.0925559606771364,0.09255571149592291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.26186633715,595.6011178817841,0.0,0.0925559606771364,0.09255596072225306,0.09255596072225306,0.37165990488165945,0.37165990488165945,0.5,10.001594245064664,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27517.693284366967,20876.421095120146,0.7586544729379703,0.9872360597981137,0.606695287644907,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677666705162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.4347024325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6360429483263,260.6360429483263,-12.513957051673685,244.8730288540881,276.3990570426259,124052.51500009392,124063.05655670362,-10.541556609706578,0.0,nan,276.3990570426259,3.249057042625907,270.0938514048896,-3.0561485951103577,263.78864576715375,-9.361354232846224,257.48344012944574,-15.666559870554238,251.1782344917548,-21.97176550824517,244.8730288540881,-28.276971145911887,1.0,1.0,28837.30492052088,28837.30492052088,275.62708402212263,2.4770840221226536,275.62708402212263,275.62708402212263,77186.32100207382,77186.49076865187,-0.1697665780520765,0.0,8545.783548066482,8545.783548066482,0.8860179618063275,3935.0402324623615,275.62708402212263,2.4770840221226536,1.0,0.002,0.1293116922269932,0.004902453623288254,0.00019972258140694656,0.0018002774185765181,0.09986129070347328,0.09986129070347328,0.0,-1.6535384173010925e-14,0.9999972900890932,0.9999972900890932,0.0,0.09255570990384561,2.5081840744911197e-07,0.0,0.0,0.0,1600073.0636183408,266.59497007559224,0.0,1.0,1284568.2576819893,2597.884234086692,,,,,,,,,,,,,,,,,,2.0,15246.682719590988,1553.3032132884732,0.37165990488165945,6.175347969391544,2.9284333992745912
2694.0,-30.028998292174876,5.0052165130828845,35.0539342298634,24.615588958282046,5.000461983743337,-26.526052264581207,-40.025202034134395,1.4975159561989668,-6.555034763717401,-6.555034763705074,40.107832640273806,41056.52469574156,25752.14471398589,25752.14471398589,66808.66940972744,77195.94636471738,77186.4721390427,25752.14471398589,102938.6168530286,102938.6168530286,102938.6168530286,130456.30739956579,125943.11269040781,4513.194709157977,0.0,90981.90015151212,54842.5063958086,40154.88195078169,27517.690546537196,67672.57249731888,20876.418756340398,1553.3032116196791,0.0,0.8783516286470843,2.7231651409790967,0.0014947059257719628,1.0,1.0,-6.555034763717401,333665.5406021062,1559187.9169253686,4.672906630129628,1559187.9169253686,4.672906630129628,0.7586544634272541,0.09255593934449129,3.9154630780595845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154630780595845,1.2847343583018231,1.2850333717861888,3.0476830114788003,6457.674589386991,15246.679675208079,6454.045790712792,0.00033005471569971974,23236.56189259757,2369.4698895746833,19291.57477318485,1967.193157009259,0.8302250075700972,0.8302250075700972,35412.4266682122,35382.83765553947,1.001045425797349,0.8,4276.464993628625,4272.891774033241,1.001045425797349,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.465313480448,4632.441516551485,6.186752987607053,5.0052165130828845,-3.744852819324257,8.750069332407142,2.9284367491956287,3.5,0.8366962140558939,0.6,0.00023273131624061314,1.000010778655653,0.00023272880773693403,198.94616239711948,0.0,5.015959462733649e-07,1.421522911738716,0.014406156409361662,7.863107876267145e-05,0.0001541002374779417,0.0006033737901650945,0.09255593929663822,0.09255593929663822,0.09255593929663822,0.09255569282663259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.2867271735,595.6011096878253,0.0,0.09255593929663822,0.09255593934449129,0.09255593934449129,0.37165982653209156,0.37165982653209156,0.5,10.001586850824173,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27517.690546537196,20876.418756340398,0.7586544634272541,0.9872340734848574,0.6066937191927819,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516683902397218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.42923219707,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6359863842454,260.6359863842454,-12.51401361575455,244.87292810277953,276.39904466577445,124052.78749922967,124063.42656444546,-10.639065215773693,0.0,nan,276.39904466577445,3.249044665774477,270.0938213531444,-3.056178646855585,263.7885980405212,-9.36140195947877,257.4833747279162,-15.666625272083763,251.17815141533669,-21.97184858466329,244.87292810277953,-28.277071897220452,1.0,1.0,28837.30492052088,28837.30492052088,275.62707700286387,2.4770770028638935,275.62707700286387,275.62707700286387,77186.28565015782,77186.4721390427,-0.186488884879509,0.0,8545.783548066482,8545.783548066482,0.8860179516792959,3935.0403934498822,275.62707700286387,2.4770770028638935,1.0,0.002,0.12931194067427987,0.004902451698522672,0.0001997229631489816,0.0018002770365748578,0.0998614815744908,0.0998614815744908,0.0,-2.761606048007348e-13,0.9999973157055272,0.9999973157055272,0.0,0.09255569089709488,2.484473964081597e-07,0.0,0.0,0.0,1600073.0579420303,266.5949652362826,0.0,1.0,1284568.2741970762,2597.884167266492,,,,,,,,,,,,,,,,,,2.0,15246.679675208079,1553.3032116196791,0.37165982653209156,6.175347969391544,2.9284367491956287
2695.0,-30.029101743283253,5.005198730497693,35.053932859510155,24.61559115853163,5.000458953820831,-26.52614567357099,-40.02529231421647,1.497502884189699,-6.555036950542842,-6.555036950618229,40.107828922537706,41056.4297769255,25752.13395287053,25752.13395287053,66808.56372979603,77195.92166123872,77186.44052379418,25752.13395287053,102938.57447666471,102938.57447666471,102938.57447666471,130456.25380675565,125943.06377445876,4513.190032296883,0.0,90981.9068619511,54842.4428679876,40154.959993292774,27517.67933009093,67672.6393233837,20876.410471999458,1553.3027439460864,0.0,0.8783516309378272,2.723164918957582,0.0014947059257719628,1.0,1.0,-6.555036950542842,333665.511786757,1559187.7562636482,4.672906552176459,1559187.7562636482,4.672906552176459,0.7586544716062171,0.09255591472118171,3.9154607936971955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154607936971955,1.2847344246293178,1.2850334349061918,3.047681076053455,6457.670488452929,15246.676637888124,6454.047149978149,0.0003300556658283455,23236.57716312897,2369.471446735529,19291.578836119963,1967.1935713133398,0.8302246368166134,0.8302246368166134,35412.41013993574,35382.83765553947,1.0010448417666802,0.8,4276.462997645793,4272.891774033241,1.0010448417666802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.468155518269,4632.441516551485,6.186746178161243,5.005198730497693,-3.744856988257224,8.750055718754917,2.928440081647779,3.5,0.8366971661850797,0.6,0.00023272880773693403,1.0000107698779384,0.00023272630130307596,198.94624785275448,0.0,4.990571803179789e-07,1.4143280490211523,0.014406655466541981,7.863027525798102e-05,0.000154098532478953,0.0006033667622876144,0.09255591460753704,0.09255591460753704,0.09255591460753704,0.09255565765492171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.3059120093,595.6011032666404,0.0,0.09255591460753704,0.09255591472118171,0.09255591472118171,0.3716597493883403,0.3716597493883403,0.5,10.001579142327206,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,27517.67933009093,20876.410471999458,0.7586544716062171,0.9872315369663868,0.6066917174713888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516690106592263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.422037334356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63593042444927,260.63593042444927,-12.514069575550707,244.87282777351584,276.39903307544455,124053.1275957649,124063.65300190971,-10.525406144833248,0.0,nan,276.39903307544455,3.249033075444572,270.0937920150286,-3.0562079849713655,263.7885509546177,-9.361449045382301,257.48330989422846,-15.666690105771522,251.1780688338604,-21.97193116613957,244.87282777351584,-28.27717222648414,1.0,1.0,28837.30492052088,28837.30492052088,275.6270711164364,2.4770711164364343,275.6270711164364,275.6270711164364,77186.28139349078,77186.44052379418,-0.15913030340743717,0.0,8545.783548066482,8545.783548066482,0.8860180960971864,3935.0380976656816,275.6270711164364,2.4770711164364343,1.0,0.002,0.12931219922444004,0.00490245021404018,0.0001997233615835522,0.0018002766382213726,0.0998616807917761,0.0998616807917761,0.0,-1.9507529272488888e-13,0.9999972065515623,0.9999972065515623,0.0,0.09255565617100633,2.5855017537563364e-07,0.0,0.0,0.0,1600073.0553769737,266.59496304945714,0.0,1.0,1284568.2816600483,2597.8841370712366,,,,,,,,,,,,,,,,,,2.0,15246.676637888124,1553.3027439460864,0.3716597493883403,6.175347969391544,2.928440081647779
2696.0,-30.02920462370702,5.00518099508115,35.053931507277625,24.615572613570862,5.000447232135606,-26.526239438122037,-40.02538266414774,1.4974820466016314,-6.555041378653527,-6.555041378690776,40.10782670400442,41056.37006938981,25752.12827001421,25752.12827001421,66808.49833940403,77195.91070499613,77186.42328826193,25752.12827001421,102938.55155827614,102938.55155827614,102938.55155827614,130456.22797802884,125943.0424087621,4513.185569266735,0.0,90981.9346226639,54842.42172316586,40155.0143327756,27517.676419752697,67672.6907525283,20876.408031981307,1553.302724738924,0.0,0.8783516153684023,2.723164469385532,0.0014947059257719628,1.0,1.0,-6.555041378653527,333665.45343846874,1559187.6603908536,4.672907081998477,1559187.6603908536,4.672907081998477,0.7586544631724732,0.09255589327405314,3.9154616187651503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154616187651503,1.2847345272780435,1.2850335343585384,3.0476814747563505,6457.671333256522,15246.673598807847,6454.04510765085,0.0003300553389167733,23236.579356729228,2369.4716704205034,19291.572731466993,1967.192948811979,0.8302242957236399,0.8302242957236399,35412.41610963294,35382.83765553947,1.0010450527073749,0.8,4276.4637185566,4272.891774033241,1.0010450527073749,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.470995271857,4632.441516551485,6.1867405921304925,5.00518099508115,-3.74486284353894,8.75004383862009,2.9284434114230504,3.5,0.836698117549443,0.6,0.00023272630130307596,1.0000107104749991,0.00023272380872054095,198.94633283704056,0.0,4.986456115541542e-07,1.413161663144473,0.014407154112153535,7.862947113922297e-05,0.000154096830163853,0.0006033602240799382,0.09255589322371878,0.09255589322371878,0.09255589322371878,0.09255563958964552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.33186887205,595.60109471686,0.0,0.09255589322371878,0.09255589327405314,0.09255589327405314,0.3716596718788021,0.3716596718788021,0.5,10.001571532878279,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,27517.676419752697,20876.408031981307,0.7586544631724732,0.9872298204266101,0.6066903741056863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516696305734687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.420870948474,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63587422079104,260.63587422079104,-12.514125779208939,244.87272780912377,276.3990206325205,124053.45364508255,124064.02491962294,-10.571274540411023,0.0,nan,276.3990206325205,3.249020632520512,270.0937620678108,-3.0562379321891626,263.78850350310654,-9.361496496893437,257.4832449384234,-15.666755061576566,251.17798637376143,-21.97201362623855,244.87272780912377,-28.277272190876204,1.0,1.0,28837.30492052088,28837.30492052088,275.62706467151753,2.477064671517553,275.62706467151753,275.62706467151753,77186.2509271887,77186.42328826193,-0.17236107322969474,0.0,8545.783548066482,8545.783548066482,0.8860180439362113,3935.038926858976,275.62706467151753,2.477064671517553,1.0,0.002,0.1293124548021434,0.004902448334099895,0.00019972375450729964,0.001800276245080882,0.09986187725364983,0.09986187725364983,0.0,-4.1181858270733507e-13,0.9999972386625624,0.9999972386625624,0.0,0.09255563769599998,2.55578053167751e-07,0.0,0.0,0.0,1600073.0501829826,266.59495862134645,0.0,1.0,1284568.2967718402,2597.8840759287827,,,,,,,,,,,,,,,,,,2.0,15246.673598807847,1553.302724738924,0.3716596718788021,6.175347969391544,2.9284434114230504
2697.0,-30.02930742595785,5.0051633605907,35.053930144078635,24.615573486685776,5.000449308939078,-26.526331752470647,-40.025472769606836,1.4974736354469906,-6.555042876623816,-6.555042876644451,40.10782368343131,41056.291027717016,25752.11617375918,25752.11617375918,66808.40720147619,77195.88655082333,77186.40350702005,25752.11617375918,102938.51968077922,102938.51968077922,102938.51968077922,130456.18729852335,125943.00636240316,4513.180936120196,0.0,90981.94827787593,54842.38046930298,40155.07534285883,27517.667617744133,67672.74296060296,20876.401530456,1553.302355256434,0.0,0.8783516187411881,2.7231643173014053,0.0014947059257719628,1.0,1.0,-6.555042876623816,333665.43370003515,1559187.5298586355,4.672906967223771,1559187.5298586355,4.672906967223771,0.7586544695740978,0.09255586925681784,3.9154606523448185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154606523448185,1.284734571770326,1.2850335756587024,3.0476806169771162,6457.669515725255,15246.670567711915,6454.04489981351,0.00033005569969824563,23236.588579530315,2369.472610884483,19291.572110227276,1967.1928854631578,0.8302239394650942,0.8302239394650942,35412.40911719464,35382.83765553947,1.0010448056278767,0.8,4276.462874137835,4272.891774033241,1.0010448056278767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.47382188329,4632.441516551485,6.18673348487457,5.0051633605907,-3.744866464822513,8.750029825413213,2.9284467257898896,3.5,0.8366990645113971,0.6,0.00023272380872054095,1.0000107023456957,0.00023272131805654437,198.94641775681592,0.0,4.95890154634674e-07,1.4053526982346662,0.01440765000230817,7.862866920385064e-05,0.0001540951395166903,0.0006033534554951861,0.09255586916572514,0.09255586916572514,0.09255586916572514,0.09255561275986265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.3543460836,595.6010872592542,0.0,0.09255586916572514,0.09255586925681784,0.09255586925681784,0.3716595944003557,0.3716595944003557,0.5,10.001563840730553,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,27517.667617744133,20876.401530456,0.7586544695740978,0.9872277120549117,0.6066887380583754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670247068476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.41306198356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63581907911777,260.63581907911777,-12.514180920882211,244.87262828220034,276.39900987609684,124053.89433148158,124064.26585798865,-10.371526507080386,0.0,nan,276.39900987609684,3.2490098760968635,270.09373355728314,-3.056266442716833,263.7884572384812,-9.361542761518763,257.4831809197036,-15.666819080296364,251.17790460094128,-21.972095399058702,244.87262828220034,-28.27737171779964,1.0,1.0,28837.30492052088,28837.30492052088,275.6270608588268,2.4770608588268033,275.6270608588268,275.6270608588268,77186.25353563389,77186.40350702005,-0.14997138615581207,0.0,8545.783548066482,8545.783548066482,0.8860181050335142,3935.0379556065427,275.6270608588268,2.4770608588268033,1.0,0.002,0.12931271265559383,0.00490244697830179,0.00019972415214850308,0.0018002758477472847,0.09986207607425154,0.09986207607425154,0.0,-1.042122117766997e-13,0.9999972140772783,0.9999972140772783,0.0,0.09255561140331865,2.578534991927341e-07,0.0,0.0,0.0,1600073.0484259261,266.59495712337616,0.0,1.0,1284568.3018839518,2597.8840552451234,,,,,,,,,,,,,,,,,,2.0,15246.670567711915,1553.302355256434,0.3716595944003557,6.175347969391544,2.9284467257898896
2698.0,-30.029409558681753,5.005145753133108,35.05392882290497,24.615561367850773,5.000434744902183,-26.526425128319083,-40.025563014764316,1.4974503145814937,-6.555048306314404,-6.555048306315081,40.10782216893899,41056.21298587728,25752.112902538505,25752.112902538505,66808.32588841578,77195.87223651697,77186.39285504716,25752.112902538505,102938.50575758566,102938.50575758566,102938.50575758566,130456.17422226557,125942.99757863417,4513.176643631409,0.0,90981.96414094223,54842.33242424328,40155.14635188773,27517.66846467992,67672.81481656764,20876.401737165987,1553.302538175004,0.0,0.8783515950608204,2.723163766042189,0.0014947059257719628,1.0,1.0,-6.555048306314404,333665.36215414776,1559187.4644104368,4.672907773058321,1559187.4644104368,4.672907773058321,0.758654453736214,0.09255584930157756,3.9154594532786584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154594532786584,1.284734686002685,1.2850336867176382,3.047679412674062,6457.666963951596,15246.6675347527,6454.045195951308,0.00033005624999187693,23236.599746871943,2369.4737496364146,19291.572995402974,1967.1929757259588,0.8302235785595077,0.8302235785595077,35412.40044147007,35382.83765553947,1.0010444990690686,0.8,4276.46182644255,4272.891774033241,1.0010444990690686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.476649249917,4632.441516551485,6.186728496646118,5.005145753133108,-3.744873055013102,8.75001880814621,2.928450041043739,3.5,0.8367000117267825,0.6,0.00023272131805654437,1.0000106326523792,0.0002327188436379779,198.9465021235921,0.0,4.955086799553159e-07,1.4042715989933654,0.014408145510988126,7.86278660327467e-05,0.00015409345202379768,0.00060334666341492,0.09255584928394509,0.09255584928394509,0.09255584928394509,0.09255560242766908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.38272571034,595.6010779561757,0.0,0.09255584928394509,0.09255584930157756,0.09255584930157756,0.37165951654272883,0.37165951654272883,0.5,10.001556434912045,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27517.66846467992,20876.401737165987,0.758654453736214,0.9872254622407075,0.6066869406446783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708630955435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.411980884324,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63576335440825,260.63576335440825,-12.514236645591723,244.8725290775746,276.3989976313031,124054.11163576184,124064.59282509131,-10.481189329439946,0.0,nan,276.3989976313031,3.248997631303098,270.093703920524,-3.056296079475999,263.7884102097544,-9.361589790245603,257.48311649901143,-15.666883500988547,251.17782278828201,-21.972177211717963,244.8725290775746,-28.27747092242538,1.0,1.0,28837.30492052088,28837.30492052088,275.62705418269667,2.4770541826966905,275.62705418269667,275.62705418269667,77186.21752597408,77186.39285504716,-0.17532907308486756,0.0,8545.783548066482,8545.783548066482,0.8860181808387333,3935.0367505450517,275.62705418269667,2.4770541826966905,1.0,0.002,0.1293129615668331,0.004902444944925534,0.0001997245343647905,0.0018002754654869184,0.09986226718239526,0.09986226718239526,0.0,-1.4829110162040138e-13,0.9999973106903379,0.9999973106903379,0.0,0.09255560039023776,2.489113398081906e-07,0.0,0.0,0.0,1600073.0420571223,266.5949516936856,0.0,1.0,1284568.3204138344,2597.883980273053,,,,,,,,,,,,,,,,,,2.0,15246.6675347527,1553.302538175004,0.37165951654272883,6.175347969391544,2.928450041043739
2699.0,-30.029511482203198,5.005128236744078,35.053927463932354,24.61555815478789,5.000430238377187,-26.526517310143532,-40.02565312022341,1.497436066394856,-6.555050291856958,-6.555050291855837,40.10781843697451,41056.134188990465,25752.102008979273,25752.102008979273,66808.23619796973,77195.85155095882,77186.36124229016,25752.102008979273,102938.46325126944,102938.46325126944,102938.46325126944,130456.12022107207,125942.94826559875,4513.171955473308,0.0,90981.97720530571,54842.2873207411,40155.21098284956,27517.65696980263,67672.86795265219,20876.393265930725,1553.3020522235065,0.0,0.8783515984971537,2.7231635644564576,0.0014947059257719628,1.0,1.0,-6.555050291856958,333665.33599108364,1559187.3031349573,4.67290765612111,1559187.3031349573,4.67290765612111,0.7586544627996524,0.09255582459941014,3.9154581679628078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154581679628078,1.2847347577617039,1.2850337553142208,3.0476782419932453,6457.664483419423,15246.6645117796,6454.045447901861,0.0003300567822477726,23236.610711293375,2369.4748676962445,19291.573748500035,1967.1930525204873,0.8302232192203493,0.8302232192203493,35412.39114169381,35382.83765553947,1.001044170459265,0.8,4276.460703385721,4272.891774033241,1.001044170459265,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.479458504539,4632.441516551485,6.186721704142962,5.005128236744078,-3.7448770277062464,8.750005264450325,2.9284533350616835,3.5,0.8367009528747668,0.6,0.0002327188436379779,1.0000106108818683,0.00023271637431202124,198.9465863176195,0.0,4.922769185898787e-07,1.3951127872837161,0.014408637787906716,7.862706411250857e-05,0.00015409177952546932,0.0006033399167589229,0.09255582448554099,0.09255582448554099,0.09255582448554099,0.09255556698215563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.4019208201,595.6010715309519,0.0,0.09255582448554099,0.09255582459941014,0.09255582459941014,0.371659439456543,0.371659439456543,0.5,10.00154871001222,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27517.65696980263,20876.393265930725,0.7586544627996524,0.987223361727666,0.6066852999006291,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671475111066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.40282207262,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6357080860044,260.6357080860044,-12.514291913995578,244.8724302642117,276.398985907858,124054.45882964456,124064.85419284705,-10.395363202450106,0.0,nan,276.398985907858,3.248985907858014,270.0936747790965,-3.0563252209034886,263.7883636503411,-9.361636349658852,257.4830525216154,-15.6669474783846,251.17774139290387,-21.97225860709611,244.8724302642117,-28.27756973578829,1.0,1.0,28837.30492052088,28837.30492052088,275.6270484979332,2.477048497933197,275.6270484979332,275.6270484979332,77186.20788475958,77186.36124229016,-0.15335753058025148,0.0,8545.783548066482,8545.783548066482,0.8860182620966717,3935.0354588026216,275.6270484979332,2.477048497933197,1.0,0.002,0.12931322063017167,0.004902443494718492,0.00019972493367455916,0.0018002750662096934,0.09986246683727958,0.09986246683727958,0.0,-1.1574768921107648e-13,0.999997201005087,0.999997201005087,0.0,0.09255556553612793,2.5906328221818535e-07,0.0,0.0,0.0,1600073.0397281628,266.594949708143,0.0,1.0,1284568.3271898811,2597.8839528570998,,,,,,,,,,,,,,,,,,2.0,15246.6645117796,1553.3020522235065,0.371659439456543,6.175347969391544,2.9284533350616835
2700.0,-30.029612975983618,5.005110775621577,35.05392611742992,24.615544534195237,5.000421231026327,-26.52660955528839,-40.02573945382608,1.4974178103690874,-6.555054132522798,-6.5550541325616365,40.10781607825169,41056.05792071026,25752.095357656788,25752.095357656788,66808.15327836704,77195.83778516132,77186.34337689777,25752.095357656788,102938.43873455455,102938.43873455455,102938.43873455455,130456.09171238194,125942.92426873792,4513.167443644022,0.0,90982.00060144791,54842.24809812865,40155.28055924363,27517.652977827387,67672.93353707102,20876.39008311864,1553.3019675710348,0.0,0.8783515866469199,2.7231631745259697,0.0014947059257719628,1.0,1.0,-6.555054132522798,333665.2853834539,1559187.2012037996,4.67290805938039,1559187.2012037996,4.67290805938039,0.7586544571929877,0.09255580257278623,3.9154584027093446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154584027093446,1.2847348482579264,1.2850338426589103,3.0476782100358095,6457.664415705452,15246.661489593096,6454.044041154721,0.0003300566915477784,23236.615293497158,2369.4753349509933,19291.569543638696,1967.192623743959,0.8302228745439317,0.8302228745439317,35412.3928401793,35382.83765553947,1.001044230475652,0.8,4276.460908497724,4272.891774033241,1.001044230475652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.482266160186,4632.441516551485,6.186715933185856,5.005110775621577,-3.7448823921792784,8.749993167800856,2.9284566272062142,3.5,0.8367018934874898,0.6,0.00023271637431202124,1.000010566151674,0.00023271391542149423,198.9466701567213,0.0,4.912639695821879e-07,1.3922420897959205,0.014409129051876298,7.862629576811808e-05,0.00015409007854390316,0.0006033332928088686,0.09255580251496341,0.09255580251496341,0.09255580251496341,0.09255554743626274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.4274068853,595.6010631273866,0.0,0.09255580251496341,0.09255580257278623,0.09255580257278623,0.3716593616376142,0.3716593616376142,0.5,10.001541057604806,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,27517.652977827387,20876.39008311864,0.7586544571929877,0.9872211796725163,0.6066835849257204,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516720858734649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.399951375126,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356528208425,260.6356528208425,-12.514347179157483,244.8723318042839,276.39897383746245,124054.79411619468,124065.18886931181,-10.394753117100098,0.0,nan,276.39897383746245,3.248973837462472,270.0936454307909,-3.056354569209077,263.78831702413424,-9.361682975865733,257.4829886175011,-15.667011382498856,251.17766021088264,-21.972339789117342,244.8723318042839,-28.277668195716075,1.0,1.0,28837.30492052088,28837.30492052088,275.62704256667683,2.4770425666768574,275.62704256667683,275.62704256667683,77186.18441052861,77186.34337689777,-0.15896636915567797,0.0,8545.783548066482,8545.783548066482,0.8860182472559466,3935.0356947228915,275.62704256667683,2.4770425666768574,1.0,0.002,0.12931347754738282,0.0049024417161414495,0.0001997253289082528,0.0018002746708625083,0.0998626644541264,0.0998626644541264,0.0,-2.292389368607761e-13,0.999997224190697,0.999997224190697,0.0,0.0925555456555284,2.5691725782524573e-07,0.0,0.0,0.0,1600073.0352232198,266.5949458674772,0.0,1.0,1284568.3402969006,2597.8838998259716,,,,,,,,,,,,,,,,,,2.0,15246.661489593096,1553.3019675710348,0.3716593616376142,6.175347969391544,2.9284566272062142
2701.0,-30.029714258427447,5.005093388816543,35.05392476323034,24.61554125128316,5.000416840994771,-26.52670114848337,-40.025829419586785,1.4974037311182753,-6.555056925740416,-6.555056925742775,40.10781316339881,41055.98197190374,25752.08644818912,25752.08644818912,66808.06842009287,77195.8173604896,77186.32076690029,25752.08644818912,102938.4072150894,102938.4072150894,102938.4072150894,130456.05290241001,125942.89007722418,4513.162825185839,0.0,90982.01389659279,54842.205812008564,40155.3423162047,27517.64568732061,67672.9880035253,20876.384590093818,1553.3017008838951,0.0,0.8783515825934733,2.7231628909395478,0.0014947059257719628,1.0,1.0,-6.555056925740416,333665.2485778254,1559187.0752393845,4.672908197317749,1559187.0752393845,4.672908197317749,0.758654458572126,0.09255577916319684,3.9154571673577654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154571673577654,1.2847349191946567,1.2850339104529627,3.047677080196584,6457.662021711709,15246.65847261829,6454.044236483154,0.0003300572016731553,23236.626020350366,2369.4764287856065,19291.570127488452,1967.1926832800655,0.8302225164097886,0.8302225164097886,35412.383901914145,35382.83765553947,1.0010439146399452,0.8,4276.45982909759,4272.891774033241,1.0010439146399452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.485063135454,4632.441516551485,6.186709635611515,5.005093388816543,-3.7448869525094186,8.749980341325962,2.9284599068288335,3.5,0.8367028305225238,0.6,0.00023271391542149423,1.000010544158826,0.0002327114616748817,198.94675382131032,0.0,4.891880826283049e-07,1.386359026168616,0.014409618239958927,7.862549510594446e-05,0.00015408842031554976,0.0006033266097313552,0.09255577908036222,0.09255577908036222,0.09255577908036222,0.09255552147962505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.4505680667,595.601055452549,0.0,0.09255577908036222,0.09255577916319684,0.09255577916319684,0.3716592834495806,0.3716592834495806,0.5,10.001533329624277,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27517.64568732061,20876.384590093818,0.758654458572126,0.9872191311637166,0.6066819743464704,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672694061188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.3940683115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63559799730507,260.63559799730507,-12.514402002694908,244.8722337120148,276.39896228265684,124055.13965403187,124065.45134303528,-10.311689003387409,0.0,nan,276.39896228265684,3.248962282656862,270.09361656849467,-3.05638343150531,263.7882708543434,-9.361729145656568,257.4829251402157,-15.667074859784293,251.17757942610524,-21.972420573894738,244.8722337120148,-28.277766287985173,1.0,1.0,28837.30492052088,28837.30492052088,275.6270371277468,2.4770371277468257,275.6270371277468,275.6270371277468,77186.17437845959,77186.32076690029,-0.14638844069850165,0.0,8545.783548066482,8545.783548066482,0.8860183253551298,3935.0344531945543,275.6270371277468,2.4770371277468257,1.0,0.002,0.12931373682869274,0.004902440118301216,0.00019972572822319013,0.0018002742715816685,0.09986286411159506,0.09986286411159506,0.0,-1.95141212216976e-13,0.9999971986477373,0.9999971986477373,0.0,0.09255551988185545,2.592813413862377e-07,0.0,0.0,0.0,1600073.0319468903,266.59494307425956,0.0,1.0,1284568.3498292987,2597.8838612577906,,,,,,,,,,,,,,,,,,2.0,15246.65847261829,1553.3017008838951,0.3716592834495806,6.175347969391544,2.9284599068288335
2702.0,-30.029835937975946,5.005076054154968,35.053923420815885,24.61552284602078,5.000406346680998,-26.526811709451973,-40.02593356473369,1.4973821182732325,-6.555060874908008,-6.5550608749766885,40.10781079479936,41055.896584115384,25752.080182019043,25752.080182019043,66807.97676613442,77195.79801938665,77186.30228466351,25752.080182019043,102938.38246668255,102938.38246668255,102938.38246668255,130456.02414838829,125942.86584715162,4513.158301236667,0.0,90982.04041587094,54842.17178310171,40155.409591965814,27517.641681705732,67673.05127367155,20876.38139205844,1553.3016179139652,0.0,0.8783515701924849,2.723162489993338,0.0014947059257719628,1.0,1.0,-6.555060874908008,333665.1965405066,1559186.9728809106,4.672908619319027,1559186.9728809106,4.672908619319027,0.7586544527882805,0.09255575694638647,3.915457782448043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915457782448043,1.2847350253611312,1.2850340134915665,3.047677307114307,6457.662502523135,15246.65545649413,6454.042455478722,0.0003300569695604987,23236.62914301343,2369.476747208622,19291.56480394702,1967.1921404299146,0.8302221757387486,0.8302221757387486,35412.38835233958,35382.83765553947,1.0010440718967746,0.8,4276.46036653855,4272.891774033241,1.0010440718967746,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.4878544101775,4632.441516551485,6.186703981546656,5.005076054154968,-3.7448923788244275,8.749968432979395,2.928463179768684,3.5,0.8367037656481955,0.6,0.0002327114616748817,1.0000126676546346,0.00023270851380379832,198.94685433505543,0.0,4.881649232620963e-07,1.383459392524781,0.01441010640488219,7.862456826186295e-05,0.00015408689341301875,0.0006033207259872464,0.09255575688899083,0.09255575688899083,0.09255575688899083,0.09255550160155351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.47603611,595.601047054359,0.0,0.09255575688899083,0.09255575694638647,0.09255575694638647,0.3716592045903709,0.3716592045903709,0.5,10.001525671048384,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,27517.641681705732,20876.38139205844,0.7586544527882805,0.9872168538102598,0.6066801453666437,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733009829905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.39116867786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355411258797,260.6355411258797,-12.514458874120294,244.87213234192484,276.3989499098948,124055.36031659463,124066.05719047696,-10.6968738823631,0.0,nan,276.3989499098948,3.2489499098948045,270.09358639626885,-3.05641360373113,263.7882228826513,-9.361777117348652,257.4828593690581,-15.667140630941901,251.17749585548023,-21.972504144519746,244.87213234192484,-28.277867658075138,1.0,1.0,28837.30492052088,28837.30492052088,275.6270310157812,2.477031015781222,275.6270310157812,275.6270310157812,77186.14025551899,77186.30228466351,-0.16202914452878758,0.0,8545.783548066482,8545.783548066482,0.8860182864689954,3935.0350713602834,275.6270310157812,2.477031015781222,1.0,0.002,0.1293139939717869,0.0049024383193928215,0.00019972612376121892,0.0018002738760506444,0.09986306188060945,0.09986306188060945,0.0,-1.8813683250185065e-13,0.9999972217487265,0.9999972217487265,0.0,0.09255549980323687,2.5714314960448853e-07,0.0,0.0,0.0,1600073.0273146792,266.59493912509197,0.0,1.0,1284568.3633066022,2597.8838067285083,,,,,,,,,,,,,,,,,,2.0,15246.65545649413,1553.3016179139652,0.3716592045903709,6.175347969391544,2.928463179768684
