time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2703.0,-30.02993510473201,5.00505880099807,35.05392206456761,24.615525954309874,5.000404436824309,-26.52690115057961,-40.02602342572061,1.4973704827319165,-6.555063213062169,-6.555063212975377,40.107807711123705,41055.820629455404,25752.0704127289,25752.0704127289,66807.8910421843,77195.77715214723,77186.27850611828,25752.0704127289,102938.34891884719,102938.34891884719,102938.34891884719,130455.98221740071,125942.82858947308,4513.153627927639,0.0,90982.05057600893,54842.12078636352,40155.47754405045,27517.633298553523,67673.11084260397,20876.375139993535,1553.3012884406764,0.0,0.8783515692493264,2.723162252608148,0.0014947059257719628,1.0,1.0,-6.555063213062169,333665.16573116375,1559186.8396207674,4.672908651414378,1559186.8396207674,4.672908651414378,0.7586544567076163,0.09255573281026303,3.915455745207404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915455745207404,1.2847350858764846,1.2850340702335727,3.0476755778302445,6457.658838377714,15246.652028371895,6454.043326459391,0.0003300577929168429,23236.643828083812,2369.4782446690574,19291.56740736653,1967.1924059048226,0.8302217630951823,0.8302217630951823,35412.37361208401,35382.83765553947,1.0010435510463969,0.8,4276.458586480168,4272.891774033241,1.0010435510463969,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.49063438526,4632.441516551485,6.186697502691706,5.00505880099807,-3.744896572966403,8.749955373964472,2.92846643946047,3.5,0.8367046969887058,0.6,0.00023270851380379832,1.0000103239196552,0.0002327061113646013,198.94693625210905,0.0,5.864696790248039e-07,1.6620550703562942,0.014410692874561214,7.86237685483771e-05,0.0001540847452554212,0.0006033120010591582,0.09255573271770587,0.09255573271770587,0.09255573271770587,0.09255547380177047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.498572877,595.6010395742873,0.0,0.09255573271770587,0.09255573281026303,0.09255573281026303,0.3716591253989,0.3716591253989,0.5,10.00151790325337,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,27517.633298553523,20876.375139993535,0.7586544567076163,0.9872147180815727,0.6066784889635736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516740301324176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.66976435569,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6354854059305,260.6354854059305,-12.514514594069453,244.87203225659493,276.3989385553261,124055.74849491612,124066.22878920965,-10.480294293507969,0.0,nan,276.3989385553261,3.248938555326106,270.0935572955514,-3.056442704448557,263.78817603577636,-9.361823964223618,257.4827947760322,-15.667205223967756,251.17741351630224,-21.97258648369774,244.87203225659493,-28.277967743405043,1.0,1.0,28837.30492052088,28837.30492052088,275.6270258952939,2.4770258952939344,275.6270258952939,275.6270258952939,77186.14000479066,77186.27850611828,-0.13850132761581335,0.0,8545.783548066482,8545.783548066482,0.8860184152637656,3935.0330239334407,275.6270258952939,2.4770258952939344,1.0,0.002,0.1293142545122058,0.004902436798370076,0.00019972652520761165,0.001800273474435071,0.09986326260380582,0.09986326260380582,0.0,-3.5731747421996474e-13,0.9999971850400652,0.9999971850400652,0.0,0.09255547226958342,2.6054067959842073e-07,0.0,0.0,0.0,1600073.0245721191,266.5949367869378,0.0,1.0,1284568.3712860066,2597.8837744437656,,,,,,,,,,,,,,,,,,2.0,15246.652028371895,1553.3012884406764,0.3716591253989,6.175347969391544,2.92846643946047
2704.0,-30.030035224752005,5.0050415941058946,35.05392073442928,24.615512613113992,5.000393731509546,-26.52699232912342,-40.0261095497757,1.4973508359239618,-6.555067404235899,-6.555067404221523,40.107805751503946,41055.745457431694,25752.064843880296,25752.064843880296,66807.81030131198,77195.76369857842,77186.26489640384,25752.064843880296,102938.32974028413,102938.32974028413,102938.32974028413,130455.96094502254,125942.8117772462,4513.149167776343,0.0,90982.07175219887,54842.08050074832,40155.54583494506,27517.631204738416,67673.17703968348,20876.373305310324,1553.301301921259,0.0,0.8783515539793362,2.7231618270918583,0.0014947059257719628,1.0,1.0,-6.555067404235899,333665.11050498724,1559186.7549370949,4.672909171046788,1559186.7549370949,4.672909171046788,0.7586544477605872,0.092555711040046,3.915455603653785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915455603653785,1.2847351827403848,1.2850341640333562,3.0476752378665166,6457.65811803537,15246.64904719995,6454.042388185648,0.00033005787218905685,23236.650076506332,2369.4788818308325,19291.56460280352,1967.1921199189856,0.8302214191497623,0.8302214191497622,35412.37258788658,35382.83765553947,1.001043514856143,0.8,4276.45846279634,4272.891774033241,1.001043514856143,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.493410688631,4632.441516551485,6.186692038419335,5.0050415941058946,-3.744902160943061,8.749943755048955,2.9284696948483973,3.5,0.8367056270995421,0.6,0.0002327061113646013,1.0000104231697997,0.00023270368585457063,198.94701895667018,0.0,4.77957917778284e-07,1.3545327389836568,0.014411170832478993,7.862300209859273e-05,0.00015408310926600858,0.0006033055736039917,0.09255571099998738,0.09255571099998738,0.09255571099998738,0.09255545853342077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.5256080992,595.6010306865438,0.0,0.09255571099998738,0.092555711040046,0.092555711040046,0.37165904543076467,0.37165904543076467,0.5,10.001510329823203,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27517.631204738416,20876.373305310324,0.7586544477605872,0.98721255930006,0.6066767847083143,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746243772773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.36224202431,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63542974184935,260.63542974184935,-12.514570258150627,244.87193297781857,276.398926505942,124056.06592885421,124066.53571468445,-10.46978583027921,0.0,nan,276.398926505942,3.248926505941995,270.0935278002859,-3.056472199714051,263.78812909463386,-9.361870905366118,257.482730389012,-15.667269610988,251.17733168340362,-21.972668316596355,244.87193297781857,-28.278067022181403,1.0,1.0,28837.30492052088,28837.30492052088,275.6270201114829,2.4770201114829433,275.6270201114829,275.6270201114829,77186.11164500914,77186.26489640384,-0.15325139470223803,0.0,8545.783548066482,8545.783548066482,0.886018424212814,3935.032881672054,275.6270201114829,2.4770201114829433,1.0,0.002,0.12931450883229884,0.004902434968640597,0.00019972691628616622,0.0018002730838289072,0.0998634581430831,0.0998634581430831,0.0,1.150733154597905e-13,0.9999972522515211,0.9999972522515211,0.0,0.09255545672023177,2.543198142200563e-07,0.0,0.0,0.0,1600073.0196560456,266.5949325957641,0.0,1.0,1284568.385589202,2597.8837165729037,,,,,,,,,,,,,,,,,,2.0,15246.64904719995,1553.301301921259,0.37165904543076467,6.175347969391544,2.9284696948483973
2705.0,-30.030135075142816,5.0050244684510705,35.05391938861829,24.61550908572974,5.000389935239502,-26.527082574101915,-40.02619934091342,1.4973374342633414,-6.5550696936359145,-6.555069693579952,40.10780263950786,41055.67674178978,25752.05511267618,25752.05511267618,66807.73185446596,77195.74387610222,77186.24063388149,25752.05511267618,102938.29574655768,102938.29574655768,102938.29574655768,130455.91836037865,125942.77384172127,4513.144518657381,0.0,90982.08601183552,54842.04579435529,40155.6002416447,27517.622613820968,67673.22285546566,20876.366907627278,1553.3009612045594,0.0,0.8783515534083308,2.7231615946565504,0.0014947059257719628,1.0,1.0,-6.5550696936359145,333665.08033807087,1559186.6204533183,4.672909190477901,1559186.6204533183,4.672909190477901,0.7586544521161482,0.0925556866916279,3.9154545646755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154545646755,1.2847352504386162,1.2850342286310419,3.047674268561356,6457.656064194048,15246.646043625391,6454.042356061356,0.00033005829496488015,23236.659884310477,2369.4798819485227,19291.564506781862,1967.1921101275016,0.8302210645949005,0.8302210645949005,35412.36507046009,35382.83765553947,1.0010432492261425,0.8,4276.457554979106,4272.891774033241,1.0010432492261425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.49617436992,4632.441516551485,6.186685592948151,5.0050244684510705,-3.7449062976564957,8.749930766107566,2.928472935437588,3.5,0.836706552982168,0.6,0.00023270368585457063,1.0000103951079562,0.00023270126689977966,198.9471014385634,0.0,4.82547990051461e-07,1.3675410038058404,0.014411653380469045,7.8622203021439e-05,0.00015408148283313163,0.000603299045290955,0.09255568659859975,0.09255568659859975,0.09255568659859975,0.09255543027114464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.5476317474,595.6010233719414,0.0,0.09255568659859975,0.0925556866916279,0.0925556866916279,0.3716589655466293,0.3716589655466293,0.5,10.001502640056835,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,27517.622613820968,20876.366907627278,0.7586544521161482,0.987210731741738,0.6066753585753586,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516752243349285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.37525028914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63537477608645,260.63537477608645,-12.514625223913526,244.8718344683306,276.3989150839038,124056.4388600981,124066.77730018129,-10.338440083194383,0.0,nan,276.3989150839038,3.248915083903796,270.09349896075696,-3.0565010392430167,263.7880828376183,-9.361917162381701,257.48266671450324,-15.667333285496738,251.17725059140574,-21.97274940859424,244.8718344683306,-28.278165531669373,1.0,1.0,28837.30492052088,28837.30492052088,275.6270149830024,2.477014983002448,275.6270149830024,275.6270149830024,77186.10246781672,77186.24063388149,-0.13816606477485038,0.0,8545.783548066482,8545.783548066482,0.886018489897229,3935.031837498878,275.6270149830024,2.477014983002448,1.0,0.002,0.12931476675399994,0.004902433467172057,0.00019972731370793611,0.0018002726861215187,0.09986365685396806,0.09986365685396806,0.0,-1.7054543541283884e-13,0.9999972133344189,0.9999972133344189,0.0,0.09255542876988147,2.579217464355902e-07,0.0,0.0,0.0,1600073.0169706712,266.59493030636406,0.0,1.0,1284568.393402227,2597.8836849613467,,,,,,,,,,,,,,,,,,2.0,15246.646043625391,1553.3009612045594,0.3716589655466293,6.175347969391544,2.928472935437588
2706.0,-30.03023447551421,5.0050073978874625,35.05391806063236,24.61550091337415,5.000381715536084,-26.527172856403755,-40.02628532527012,1.4973200964828133,-6.5550733360636855,-6.555073336050185,40.10780046181078,41055.59694093812,25752.048488399338,25752.048488399338,66807.64542933746,77195.72748493825,77186.22537286486,25752.048488399338,102938.2738612642,102938.2738612642,102938.2738612642,130455.89300125213,125942.75296644984,4513.140034802283,0.0,90982.10254312628,54841.998794356005,40155.67083196698,27517.619139987935,67673.28997195492,20876.364112661147,1553.300896006033,0.0,0.8783515419441663,2.7231612248527592,0.0014947059257719628,1.0,1.0,-6.5550733360636855,333665.0323426122,1559186.5263448027,4.672909580599404,1559186.5263448027,4.672909580599404,0.7586544463188722,0.09255566423722136,3.915453740983952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915453740983952,1.2847353365355574,1.2850343116401406,3.0476734231833627,6457.654272939522,15246.64304211507,6454.042144371811,0.0003300586500146279,23236.668994654632,2369.4808109450864,19291.563874027644,1967.1920456045282,0.8302207118613033,0.8302207118613033,35412.35911071958,35382.83765553947,1.0010430386373461,0.8,4276.4568352706865,4272.891774033241,1.0010430386373461,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.49893449235,4632.441516551485,6.18667989918417,5.0050073978874625,-3.744911447429749,8.749918845317211,2.928476171855226,3.5,0.8367074776729216,0.6,0.00023270126689977966,1.000010348266054,0.0002326988588700776,198.94718354877588,0.0,4.812440441755165e-07,1.3638456211934138,0.01441213462451322,7.862143782896206e-05,0.00015407982907081759,0.0006032924431455006,0.09255566418450421,0.09255566418450421,0.09255566418450421,0.0925554126092079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.573484929,595.6010148578796,0.0,0.09255566418450421,0.09255566423722136,0.09255566423722136,0.37165888519111323,0.37165888519111323,0.5,10.001495093075036,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27517.619139987935,20876.364112661147,0.7586544463188722,0.9872084755599114,0.6066735776840808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516758226773294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.371554906524,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353200204539,260.6353200204539,-12.514679979546088,244.87173662577766,276.3989034151924,124056.75544196523,124067.05435856037,-10.298916595135143,0.0,nan,276.3989034151924,3.2489034151924443,270.09347005727506,-3.0565299427249215,263.78803669937184,-9.361963300628133,257.48260334148534,-15.667396658514633,251.17716998362113,-21.97283001637885,244.87173662577766,-28.27826337422232,1.0,1.0,28837.30492052088,28837.30492052088,275.6270095547373,2.4770095547373217,275.6270095547373,275.6270095547373,77186.08119938402,77186.22537286486,-0.1441734808468027,0.0,8545.783548066482,8545.783548066482,0.8860185419711712,3935.0310096888716,275.6270095547373,2.4770095547373217,1.0,0.002,0.12931502010131446,0.004902431740279199,0.00019972770350923244,0.0018002722964474954,0.09986385175461622,0.09986385175461622,0.0,-4.327224342737246e-14,0.999997262758886,0.999997262758886,0.0,0.09255541089005188,2.533471694830112e-07,0.0,0.0,0.0,1600073.0126982534,266.5949266639363,0.0,1.0,1284568.4058327181,2597.883634667466,,,,,,,,,,,,,,,,,,2.0,15246.64304211507,1553.300896006033,0.37165888519111323,6.175347969391544,2.928476171855226
2707.0,-30.030354010632927,5.004990395084078,35.05391672653274,24.615487397555285,5.0003741181103285,-26.527281197702088,-40.026389121171064,1.4973013053089903,-6.555076276877969,-6.555076276882909,40.10779762971396,41055.51372356388,25752.040366189696,25752.040366189696,66807.55408975358,77195.70566421172,77186.20287646992,25752.040366189696,102938.24324265962,102938.24324265962,102938.24324265962,130455.85550220232,125942.72003868589,4513.135463516425,0.0,90982.12504461524,54841.965326796984,40155.73301979806,27517.612259542708,67673.34527934078,20876.35890739423,1553.300652043571,0.0,0.8783515367753308,2.723160926281524,0.0014947059257719628,1.0,1.0,-6.555076276877969,333664.99359216227,1559186.4039570126,4.67290975649307,1559186.4039570126,4.67290975649307,0.7586544468499302,0.0925556405362468,3.9154538348232384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154538348232384,1.2847354294085827,1.2850344014409367,3.0476732759099554,6457.653960884845,15246.640046291792,6454.040918309573,0.00033005862334130993,23236.674184596177,2369.48134017184,19291.560209245567,1967.191671900758,0.8302203687149917,0.8302203687149917,35412.35978968468,35382.83765553947,1.0010430626287328,0.8,4276.456917263668,4272.891774033241,1.0010430626287328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.501684444755,4632.441516551485,6.186673860679727,5.004990395084078,-3.7449160561346613,8.749906451218738,2.9284793963492897,3.5,0.8367083989569399,0.6,0.0002326988588700776,1.0000124444566967,0.00023269596309524138,198.9472822914841,0.0,4.79070727123487e-07,1.3576864406679623,0.014412613695240344,7.862051413706108e-05,0.00015407834473301653,0.0006032866457481065,0.09255564045579175,0.09255564045579175,0.09255564045579175,0.09255538737982878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.59639202163,595.6010072697305,0.0,0.09255564045579175,0.0925556405362468,0.0925556405362468,0.37165880495775483,0.37165880495775483,0.5,10.00148750080723,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27517.612259542708,20876.35890739423,0.7586544468499302,0.9872063190313203,0.6066718521760036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764183235067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.365395726,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63526366288875,260.63526366288875,-12.51473633711123,244.87163585673986,276.39889146909957,124057.00419287368,124067.60441522974,-10.600222356052848,0.0,nan,276.39889146909957,3.24889146909959,270.0934403465931,-3.0565596534068504,263.7879892241028,-9.362010775897204,257.4825381016251,-15.667461898374881,251.17708697917203,-21.972913020827946,244.87163585673986,-28.27836414326012,1.0,1.0,28837.30492052088,28837.30492052088,275.6270039814491,2.4770039814491156,275.6270039814491,275.6270039814491,77186.05484072206,77186.20287646992,-0.14803574785764795,0.0,8545.783548066482,8545.783548066482,0.8860185360386332,3935.0311039973544,275.6270039814491,2.4770039814491156,1.0,0.002,0.1293152748647749,0.004902430134068232,0.00019972809578572295,0.0018002719039986205,0.09986404789286148,0.09986404789286148,0.0,-2.1565648572474672e-13,0.9999972474555304,0.9999972474555304,0.0,0.09255538577273031,2.5476351648604475e-07,0.0,0.0,0.0,1600073.0092487987,266.594923723122,0.0,1.0,1284568.4158688148,2597.8835940613208,,,,,,,,,,,,,,,,,,2.0,15246.640046291792,1553.300652043571,0.37165880495775483,6.175347969391544,2.9284793963492897
2708.0,-30.03045142243802,5.0049734631609,35.053915392797265,24.615485057607316,5.0003704842489585,-26.527369231770418,-40.02647496582938,1.4972882936279186,-6.555078999831437,-6.555078999824385,40.107794971945566,41055.43892046835,25752.03185878542,25752.03185878542,66807.47077925377,77195.68884583673,77186.1834249207,25752.03185878542,102938.21528370611,102938.21528370611,102938.21528370611,130455.82125837987,125942.69035261555,4513.1309057643275,0.0,90982.14122050616,54841.91755372005,40155.80407420679,27517.605974673756,67673.41004888054,20876.354144224908,1553.3004312838987,0.0,0.8783515321243911,2.7231606498290124,0.0014947059257719628,1.0,1.0,-6.555078999831437,333664.95771241776,1559186.2891033082,4.672909914762923,1559186.2891033082,4.672909914762923,0.7586544470270697,0.09255561692164581,3.9154527446696306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154527446696306,1.2847354962536557,1.2850344645810667,3.0476722687956084,6457.651826930394,15246.636643789065,6454.040749431418,0.00033005905251913905,23236.68478552481,2369.48242116572,19291.55970445746,1967.1916204266963,0.8302199682320884,0.8302199682320884,35412.351901983384,35382.83765553947,1.0010427839150122,0.8,4276.455964731418,4272.891774033241,1.0010427839150122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.504427564817,4632.441516551485,6.186667739798921,5.0049734631609,-3.7449204870397654,8.749893950200665,2.928482612833414,3.5,0.836709317952404,0.6,0.00023269596309524138,1.000010141259609,0.0002326936032890011,198.94736275915923,0.0,5.761065337957779e-07,1.6326859167772345,0.01441318980177414,7.861975020295431e-05,0.00015407621289228709,0.0006032781306574078,0.09255561684583853,0.09255561684583853,0.09255561684583853,0.09255536433936926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.620059936,595.6009994427283,0.0,0.09255561684583853,0.09255561692164581,0.09255561692164581,0.3716587245686712,0.3716587245686712,0.5,10.001479925581936,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27517.605974673756,20876.354144224908,0.7586544470270697,0.9872041431191172,0.6066701661821678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677134625639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64039520211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63520836618216,260.63520836618216,-12.514791633817822,244.87153655063247,276.3988801817944,124057.40153608583,124067.80222258436,-10.400686498542985,0.0,nan,276.3988801817944,3.2488801817944477,270.09341145552804,-3.0565885444719356,263.78794272927587,-9.362057270724108,257.482474003038,-15.667525996961956,251.1770052768241,-21.972994723175873,244.87153655063247,-28.278463449367507,1.0,1.0,28837.30492052088,28837.30492052088,275.62699898235013,2.4769989823501533,275.62699898235013,275.62699898235013,77186.04862546425,77186.1834249207,-0.13479945645667613,0.0,8545.783548066482,8545.783548066482,0.8860186049583569,3935.0300083929787,275.62699898235013,2.4769989823501533,1.0,0.002,0.12931552901248033,0.004902428570523989,0.0001997284872005858,0.0018002715125951484,0.09986424360029289,0.09986424360029289,0.0,-2.04265857700614e-13,0.9999972541074645,0.9999972541074645,0.0,0.0925553627738682,2.5414777762010246e-07,0.0,0.0,0.0,1600073.006054884,266.59492100016854,0.0,1.0,1284568.4251614248,2597.8835564633514,,,,,,,,,,,,,,,,,,2.0,15246.636643789065,1553.3004312838987,0.3716587245686712,6.175347969391544,2.928482612833414
2709.0,-30.030549898030493,5.0049565854806595,35.053914077587876,24.615476675704144,5.000362469109699,-26.527458661312465,-40.02656084541229,1.4972712324460187,-6.555082584512604,-6.555082584515506,40.10779283879068,41055.36339001952,25752.0253417993,25752.0253417993,66807.38873181882,77195.67269097215,77186.16865252372,25752.0253417993,102938.19399432302,102938.19399432302,102938.19399432302,130455.79657585212,125942.67009649608,4513.126479356047,0.0,90982.15803453137,54841.875278692714,40155.869728709615,27517.602581529085,67673.47231023869,20876.351412419124,1553.3003682592769,0.0,0.8783515208038087,2.7231602858881185,0.0014947059257719628,1.0,1.0,-6.555082584512604,333664.9104778837,1559186.1969201434,4.67291029999839,1559186.1969201434,4.67291029999839,0.7586544413004993,0.09255559449691464,3.9154520142631575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154520142631575,1.2847355809346293,1.2850345462498616,3.047671499387224,6457.650196646354,15246.633680505547,6454.040445437278,0.000330059367373063,23236.6934144775,2369.4833010740163,19291.558795798635,1967.1915277692826,0.8302196208251872,0.8302196208251872,35412.346617197545,35382.83765553947,1.0010425971759103,0.8,4276.455326531674,4272.891774033241,1.0010425971759103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.507164751543,4632.441516551485,6.186662105922506,5.0049565854806595,-3.7449255608057013,8.74988214628636,2.928485822361729,3.5,0.836710234960494,0.6,0.0002326936032890011,1.000010252016212,0.0002326912177348645,198.94744410564138,0.0,4.694772281264432e-07,1.3304984645103402,0.014413659279002266,7.86189859649193e-05,0.0001540746173240818,0.0006032717707484013,0.0925555944452373,0.0925555944452373,0.0925555944452373,0.09255534702137337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.64552825876,595.6009910560036,0.0,0.0925555944452373,0.09255559449691464,0.09255559449691464,0.37165864405103255,0.37165864405103255,0.5,10.001472503108227,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27517.602581529085,20876.351412419124,0.7586544413004993,0.9872020224638475,0.6066684919285282,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516777183565472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.33820774984,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63515344244735,260.63515344244735,-12.51484655755263,244.87143821789718,276.39886866706206,124057.73383675171,124068.06437166418,-10.33053491245937,0.0,nan,276.39886866706206,3.2488686670620837,270.0933825771903,-3.0566174228096656,263.7878964873406,-9.36210351265936,257.48241039750474,-15.66758960249524,251.1769243076892,-21.973075692310772,244.87143821789718,-28.2785617821028,1.0,1.0,28837.30492052088,28837.30492052088,275.6269936690408,2.476993669040837,275.6269936690408,275.6269936690408,77186.0275508322,77186.16865252372,-0.14110169152263552,0.0,8545.783548066482,8545.783548066482,0.8860186511347947,3935.0292743344735,275.6269936690408,2.476993669040837,1.0,0.002,0.12931577818021717,0.0049024268717617996,0.00019972887057018762,0.0018002711293750445,0.09986443528509381,0.09986443528509381,0.0,-5.4767822221801765e-14,0.9999973079141338,0.9999973079141338,0.0,0.09255534532930686,2.4916760778560136e-07,0.0,0.0,0.0,1600073.0018502,266.5949174154874,0.0,1.0,1284568.4373948453,2597.883506966824,,,,,,,,,,,,,,,,,,2.0,15246.633680505547,1553.3003682592769,0.37165864405103255,6.175347969391544,2.928485822361729
2710.0,-30.03064796293421,5.00493977859333,35.05391275937091,24.615467735007428,5.000356889416746,-26.52754747770292,-40.02664662022141,1.4972564042366048,-6.555085252588356,-6.555085252546158,40.107790121830675,41055.29576982616,25752.016855113965,25752.016855113965,66807.31262494012,77195.6569745206,77186.14826049503,25752.016855113965,102938.165115609,102938.165115609,102938.165115609,130455.76104053028,125942.63905525276,4513.12198527752,0.0,90982.17826726341,54841.84349671621,40155.92752283023,27517.595924921283,67673.5234477515,20876.346386467747,1553.3001282023977,0.0,0.8783515166758731,2.7231600150072337,0.0014947059257719628,1.0,1.0,-6.555085252588356,333664.8753212612,1559186.079507043,4.672910440470601,1559186.079507043,4.672910440470601,0.7586544421768002,0.09255557089044468,3.9154519041607956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154519041607956,1.2847356552234563,1.28503461749101,3.0476712374576187,6457.649641648951,15246.630692663763,6454.039390260085,0.0003300594037104344,23236.69923529906,2369.483894632628,19291.555641803392,1967.1912061512742,0.8302192771207983,0.8302192771207982,35412.34582056246,35382.83765553947,1.0010425690266305,0.8,4276.455230328664,4272.891774033241,1.0010425690266305,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.509891825406,4632.441516551485,6.186656013884164,5.00493977859333,-3.744929929977356,8.749869708570685,2.928489020033458,3.5,0.8367111485809879,0.6,0.0002326912177348645,1.000010209268564,0.00023268884215198307,198.94752511292938,0.0,4.745998982539426e-07,1.3450161116516735,0.014414133878900521,7.861822266611638e-05,0.0001540729950687481,0.0006032654019216867,0.0925555708127027,0.0925555708127027,0.0925555708127027,0.09255532307555173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.66822002124,595.6009835435291,0.0,0.0925555708127027,0.09255557089044468,0.09255557089044468,0.3716585639708659,0.3716585639708659,0.5,10.001465070992491,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,27517.595924921283,20876.346386467747,0.7586544421768002,0.9872001518661851,0.606667034287399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516783084625549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.35272539698,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63509908260835,260.63509908260835,-12.514900917391628,244.8713407746309,276.398857390649,124058.11091830647,124068.33539042431,-10.224472117830514,0.0,nan,276.398857390649,3.24885739064905,270.0933540674093,-3.0566459325906976,263.7878507441866,-9.362149255813392,257.48234742098015,-15.66765257901983,251.17684409779417,-21.973155902205804,244.8713407746309,-28.27865922536907,1.0,1.0,28837.30492052088,28837.30492052088,275.6269886148008,2.4769886148008027,275.6269886148008,275.6269886148008,77186.0124365815,77186.14826049503,-0.1358239135297481,0.0,8545.783548066482,8545.783548066482,0.8860186580954872,3935.0291636815996,275.6269886148008,2.4769886148008027,1.0,0.002,0.12931602753004906,0.004902425337954859,0.0001997292545972245,0.0018002707452081602,0.09986462729861226,0.09986462729861226,0.0,-1.9461515732288603e-13,0.9999973059440128,0.9999973059440128,0.0,0.09255532154055478,2.493498899046949e-07,0.0,0.0,0.0,1600072.9987206561,266.5949147474116,0.0,1.0,1284568.4465001686,2597.883470126606,,,,,,,,,,,,,,,,,,2.0,15246.630692663763,1553.3001282023977,0.3716585639708659,6.175347969391544,2.928489020033458
2711.0,-30.030745723674706,5.004923034527893,35.05391145060748,24.615464556869142,5.000351291897687,-26.527636022118262,-40.02673236010594,1.4972415903944558,-6.555088303106231,-6.555088303113946,40.10778775801766,41055.21541631177,25752.0093117413,25752.0093117413,66807.22472805307,77195.63787285727,77186.13157517047,25752.0093117413,102938.14088691177,102938.14088691177,102938.14088691177,130455.73198649578,125942.61441553921,4513.11757095657,0.0,90982.19034207764,54841.794237441776,40155.99567181762,27517.591099584002,67673.58677140162,20876.342656106564,1553.2999843234388,0.0,0.8783515091299124,2.7231597052982432,0.0014947059257719628,1.0,1.0,-6.555088303106231,333664.83512528293,1559185.977355432,4.672910697257013,1559185.977355432,4.672910697257013,0.7586544396475956,0.09255554803821653,3.9154504744970464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154504744970464,1.284735729424495,1.2850346886571604,3.047669948629043,6457.646910775854,15246.627709766924,6454.039833602493,0.0003300600020306602,23236.71080369485,2369.4850742807025,19291.556966983517,1967.19134128204,0.8302189208257471,0.8302189208257471,35412.33547636718,35382.83765553947,1.0010422035121747,0.8,4276.453981146013,4272.891774033241,1.0010422035121747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.512613121341,4632.441516551485,6.1866501570623855,5.004923034527893,-3.7449345771056204,8.749857611633514,2.9284922109315814,3.5,0.8367120602661661,0.6,0.00023268884215198307,1.0000101776109749,0.00023268647395957202,198.94760586901893,0.0,4.7261633495979505e-07,1.3393946932760592,0.014414606495235481,7.861745968494995e-05,0.00015407138246703312,0.0006032588675869608,0.09255554797567139,0.09255554797567139,0.09255554797567139,0.09255530318074567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.69219266664,595.6009756318587,0.0,0.09255554797567139,0.09255554803821653,0.09255554803821653,0.3716584841313267,0.3716584841313267,0.5,10.001457727405594,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27517.591099584002,20876.342656106564,0.7586544396475956,0.9871979292855412,0.6066652792469013,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516788961080023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.34710397861,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350452101719,260.6350452101719,-12.514954789828096,244.87124411148943,276.3988463089172,124058.43785432306,124068.57065175785,-10.132797434781773,0.0,nan,276.3988463089172,3.248846308917223,270.0933258693938,-3.0566741306061544,263.78780542989085,-9.362194570109125,257.48228499040454,-15.66771500959544,251.1767645509355,-21.973235449064475,244.87124411148943,-28.278755888510545,1.0,1.0,28837.30492052088,28837.30492052088,275.6269836117702,2.4769836117702084,275.6269836117702,275.6269836117702,77185.99848967964,77186.13157517047,-0.13308549083012622,0.0,8545.783548066482,8545.783548066482,0.8860187484791,3935.0277268695318,275.6269836117702,2.4769836117702084,1.0,0.002,0.12931627397086326,0.004902423747677027,0.00019972963397430233,0.0018002703659730488,0.09986481698715116,0.09986481698715116,0.0,-5.2648857495896095e-14,0.9999973373754094,0.9999973373754094,0.0,0.09255530159753833,2.4644067820191174e-07,0.0,0.0,0.0,1600072.9951425213,266.59491169689375,0.0,1.0,1284568.456910656,2597.8834280056954,,,,,,,,,,,,,,,,,,2.0,15246.627709766924,1553.2999843234388,0.3716584841313267,6.175347969391544,2.9284922109315814
2712.0,-30.030843085299203,5.004906351713819,35.053910150016925,24.61545607019218,5.000343690147214,-26.527724407754892,-40.02681806506587,1.4972250126506974,-6.555091408452199,-6.555091408467783,40.10778537630592,41055.14532551373,25752.001961606136,25752.001961606136,66807.14728711986,77195.62231432836,77186.11433151951,25752.001961606136,102938.11629312564,102938.11629312564,102938.11629312564,130455.70250172273,125942.58930511796,4513.113196604771,0.0,90982.20793239637,54841.75718763769,40156.0563830652,27517.58620859709,67673.6425916623,20876.338875794878,1553.2998384875425,0.0,0.8783515013547132,2.723159390022776,0.0014947059257719628,1.0,1.0,-6.555091408452199,333664.7942068534,1559185.8744307393,4.672910961844335,1559185.8744307393,4.672910961844335,0.7586544371131163,0.09255552533026955,3.915449873566471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915449873566471,1.2847358118614027,1.2850347680705914,3.0476692853245297,6457.645505313185,15246.624729694659,6454.039366943786,0.0003300602582331962,23236.71886253093,2369.4858960532833,19291.555572109413,1967.1911990444662,0.8302185728647313,0.8302185728647313,35412.33112839126,35382.83765553947,1.0010420498754804,0.8,4276.453456077031,4272.891774033241,1.0010420498754804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.515326689271,4632.441516551485,6.18664435815746,5.004906351713819,-3.744939255736209,8.749845607450029,2.9284953927694968,3.5,0.8367129693627133,0.6,0.00023268647395957202,1.0000101360679472,0.0002326841154575675,198.94768629547286,0.0,4.7114621041621854e-07,1.3352283603195634,0.014415077641445896,7.86166970214117e-05,0.0001540697769381603,0.0006032524886329341,0.09255552526659558,0.09255552526659558,0.09255552526659558,0.09255528295598507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.7157210467,595.6009678637813,0.0,0.09255552526659558,0.09255552533026955,0.09255552533026955,0.3716584047684659,0.3716584047684659,0.5,10.001450458018676,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27517.58620859709,20876.338875794878,0.7586544371131163,0.9871959706710218,0.6066637431242975,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794819312309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.34293764565,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63499159059853,260.63499159059853,-12.515008409401446,244.87114813734757,276.39883504391156,124058.76048062407,124068.84571730216,-10.0852366780837,0.0,nan,276.39883504391156,3.2488350439115834,270.09329766256116,-3.0567023374388214,263.78776028123025,-9.362239718769729,257.4822228999196,-15.6677771000804,251.1766855186211,-21.97331448137888,244.87114813734757,-28.278851862652402,1.0,1.0,28837.30492052088,28837.30492052088,275.62697848862,2.476978488620034,275.62697848862,275.62697848862,77185.97822606207,77186.11433151951,-0.1361054574372247,0.0,8545.783548066482,8545.783548066482,0.886018786470043,3935.0271229343034,275.62697848862,2.476978488620034,1.0,0.002,0.129316517938725,0.004902422156997049,0.0001997300095093851,0.0018002699902701454,0.09986500475469255,0.09986500475469255,0.0,-2.2046947600884437e-13,0.9999973640906562,0.9999973640906562,0.0,0.09255528136229552,2.439679740379622e-07,0.0,0.0,0.0,1600072.9915000766,266.5949085915478,0.0,1.0,1284568.4675082515,2597.8833851277377,,,,,,,,,,,,,,,,,,2.0,15246.624729694659,1553.2998384875425,0.3716584047684659,6.175347969391544,2.9284953927694968
2713.0,-30.030940228322464,5.0048897579065,35.053908859958504,24.615451355371647,5.0003437801301,-26.527811827473222,-40.02690363032741,1.4972153792841858,-6.555092960865181,-6.555092960878842,40.10778307895299,41055.08224194145,25751.991282371735,25751.991282371735,66807.07352431318,77195.60377317748,77186.1028067361,25751.991282371735,102938.09408910784,102938.09408910784,102938.09408910784,130455.67446846604,125942.56561095867,4513.108857507364,0.0,90982.22772252915,54841.73237600614,40156.10594058112,27517.580379358205,67673.68631993933,20876.3345167679,1553.299610793112,0.0,0.8783515016797517,2.723159232411472,0.0014947059257719628,1.0,1.0,-6.555092960865181,333664.7737510685,1559185.7751520292,4.672910950783387,1559185.7751520292,4.672910950783387,0.7586544394153161,0.09255550214785539,3.915449909078466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915449909078466,1.284735861794127,1.2850348149847248,3.0476691945148637,6457.6453128984,15246.621754359325,6454.038068465935,0.00033006020139812514,23236.72370615069,2369.486389965043,19291.55169087222,1967.190803268417,0.8302182327780488,0.8302182327780488,35412.33138533492,35382.83765553947,1.0010420589546414,0.8,4276.453487105985,4272.891774033241,1.0010420589546414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.518032214451,4632.441516551485,6.186637771433684,5.0048897579065,-3.74494274242096,8.749832500327459,2.9284985651781312,3.5,0.8367138757651803,0.6,0.0002326841154575675,1.000010113317884,0.0002326817622729398,198.94776654140642,0.0,4.6921851692020884e-07,1.329765276951872,0.014415546859962818,7.861593560783198e-05,0.00015406817984973552,0.0006032462407845316,0.09255550207986211,0.09255550207986211,0.09255550207986211,0.09255526406585914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.7390354769,595.6009601694179,0.0,0.09255550207986211,0.09255550214785539,0.09255550214785539,0.3716583260145155,0.3716583260145155,0.5,10.001443317625581,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27517.580379358205,20876.3345167679,0.7586544394153161,0.9871942428031911,0.6066624189473924,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516800653632382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.337474562286,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63493889703517,260.63493889703517,-12.515061102964808,244.8710528346194,276.39882495951053,124059.19304485848,124069.10410964907,-9.911064790619742,0.0,nan,276.39882495951053,3.248824959510557,270.0932705344955,-3.0567294655044748,263.7877161095001,-9.362283890499896,257.48216168452575,-15.667838315474228,251.1766072595599,-21.97339274044009,244.8710528346194,-28.278947165380572,1.0,1.0,28837.30492052088,28837.30492052088,275.626975587616,2.476975587616039,275.626975587616,275.626975587616,77185.97240664982,77186.1028067361,-0.13040008628740907,0.0,8545.783548066482,8545.783548066482,0.886018784224968,3935.027158623858,275.626975587616,2.476975587616039,1.0,0.002,0.129316757309448,0.0049024208685906736,0.00019973037858151904,0.0018002696213370861,0.09986518929075952,0.09986518929075952,0.0,-8.139496021630777e-14,0.9999974137596849,0.9999974137596849,0.0,0.09255526277708435,2.3937077104167894e-07,0.0,0.0,0.0,1600072.989679159,266.5949070391348,0.0,1.0,1284568.4728061608,2597.8833636923523,,,,,,,,,,,,,,,,,,2.0,15246.621754359325,1553.299610793112,0.3716583260145155,6.175347969391544,2.9284985651781312
2714.0,-30.03103685808189,5.004873200575451,35.05390760259967,24.615443811658793,5.000332600646319,-26.52789991221172,-40.02698926543815,1.497195654806483,-6.555097302950003,-6.555097302959098,40.10778144204754,41055.00573788472,25751.98689196967,25751.98689196967,66806.99262985439,77195.58830604846,77186.09185129152,25751.98689196967,102938.0787432612,102938.0787432612,102938.0787432612,130455.65836827878,125942.55360247324,4513.104765805536,0.0,90982.24058881408,54841.68406686871,40156.173913272636,27517.57962501758,67673.75353829021,20876.333641621746,1553.299690788012,0.0,0.8783514843632325,2.7231587915740714,0.0014947059257719628,1.0,1.0,-6.555097302950003,333664.7165364233,1559185.7044134082,4.672911540058522,1559185.7044134082,4.672911540058522,0.7586544284091776,0.09255548157535184,3.9154484221742702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154484221742702,1.2847359589197527,1.2850349091095732,3.0476678067503498,6457.6423723919215,15246.618780157916,6454.038660130006,0.0003300608541546714,23236.73581640264,2369.487624867069,19291.553459395724,1967.1909836076259,0.8302178762035052,0.8302178762035052,35412.320626980734,35382.83765553947,1.0010416788058278,0.8,4276.4521879088,4272.891774033241,1.0010416788058278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.520736924585,4632.441516551485,6.186632696752913,5.004873200575451,-3.744948332282567,8.749821532858018,2.928501736632446,3.5,0.8367147818949846,0.6,0.0002326817622729398,1.000010059890988,0.00023267942154332391,198.9478463634101,0.0,4.681608259418946e-07,1.3267677807193292,0.014416015020788759,7.861517357951582e-05,0.000154066588693424,0.0006032397816094393,0.09255548154464571,0.09255548154464571,0.09255548154464571,0.09255525202447783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.7643158524,595.6009518681699,0.0,0.09255548154464571,0.09255548157535184,0.09255548157535184,0.3716582481956649,0.3716582481956649,0.5,10.001436431894325,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27517.57962501758,20876.333641621746,0.7586544284091776,0.987192066892737,0.6066606858840119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680647485741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.33447706605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6348859832778,260.6348859832778,-12.51511401672218,244.87095806743272,276.3988138991836,124059.42784742844,124069.38032784217,-9.952480413758355,0.0,nan,276.3988138991836,3.248813899183631,270.0932427327948,-3.056757267205171,263.7876715664288,-9.362328433571179,257.4821004000822,-15.667899599917803,251.17652923374465,-21.973470766255332,244.87095806743272,-28.279041932567253,1.0,1.0,28837.30492052088,28837.30492052088,275.626969963565,2.4769699635650113,275.626969963565,275.626969963565,77185.94459118345,77186.09185129152,-0.14726010807498824,0.0,8545.783548066482,8545.783548066482,0.8860188782273244,3935.0256642851414,275.626969963565,2.4769699635650113,1.0,0.002,0.12931698862628824,0.00490241910662957,0.00019973073406944056,0.0018002692657445622,0.09986536703472028,0.09986536703472028,0.0,-1.8599748477510225e-13,0.9999975007755473,0.9999975007755473,0.0,0.09255525025842906,2.3131692278670254e-07,0.0,0.0,0.0,1600072.9845860698,266.59490269705,0.0,1.0,1284568.487624368,2597.8833037377663,,,,,,,,,,,,,,,,,,2.0,15246.618780157916,1553.299690788012,0.3716582481956649,6.175347969391544,2.928501736632446
2715.0,-30.031133222071066,5.0048567220028195,35.05390632311123,24.615434661414497,5.000327281404322,-26.527987171721968,-40.02707105884326,1.4971812311136234,-6.555099358059238,-6.555099358102221,40.107778289436325,41054.93031547882,25751.97746254937,25751.97746254937,66806.9077780282,77195.57325619165,77186.06631573681,25751.97746254937,102938.04377828618,102938.04377828618,102938.04377828618,130455.61426235911,125942.51382199673,4513.1004403623865,0.0,90982.2613525328,54841.64438627162,40156.24107362354,27517.570484072927,67673.81155769646,20876.326866374475,1553.2993175199153,0.0,0.8783514852174568,2.7231585829257123,0.0014947059257719628,1.0,1.0,-6.555099358059238,333664.6894567295,1559185.5681731093,4.672911510989564,1559185.5681731093,4.672911510989564,0.7586544342080497,0.0925554580728894,3.9154484342669074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154484342669074,1.2847360312238278,1.2850349784230968,3.0476676446422126,6457.642028904232,15246.615813000792,6454.037469462539,0.00033006083661776413,23236.74104766176,2369.488158307043,19291.549900410984,1967.190620692182,0.830217536135612,0.830217536135612,35412.32071447587,35382.83765553947,1.0010416818974874,0.8,4276.452198474861,4272.891774033241,1.0010416818974874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.523427431666,4632.441516551485,6.18662643262015,5.0048567220028195,-3.7449521810456234,8.749808903048443,2.9285048914340903,3.5,0.836715683266883,0.6,0.00023267942154332391,1.0000100322300727,0.00023267708727325176,198.94792596592782,0.0,4.656831159995556e-07,1.3197459507427407,0.014416480703904758,7.861444574318546e-05,0.00015406497580013845,0.0006032334682720211,0.09255545798034703,0.09255545798034703,0.09255545798034703,0.09255522278127756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.7830875437,595.6009456090717,0.0,0.09255545798034703,0.0925554580728894,0.0925554580728894,0.37165817207796314,0.37165817207796314,0.5,10.001429375936985,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,27517.570484072927,20876.326866374475,0.7586544342080497,0.9871899666988733,0.606659051270915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516812265329901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.327455236074,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6348334462754,260.6348334462754,-12.515166553724555,244.87086383759762,276.3988030550108,124059.78609911466,124069.66771663958,-9.881617524933787,0.0,nan,276.3988030550108,3.2488030550107965,270.09321521149354,-3.056784788506434,263.78762736799536,-9.362372632004622,257.4820395245123,-15.667960475487689,251.1764516810428,-21.97354831895717,244.87086383759762,-28.279136162402352,1.0,1.0,28837.30492052088,28837.30492052088,275.6269649203337,2.476964920333728,275.6269649203337,275.6269649203337,77185.93044383847,77186.06631573681,-0.1358718983392464,0.0,8545.783548066482,8545.783548066482,0.8860188774628256,3935.025676438242,275.6269649203337,2.476964920333728,1.0,0.002,0.12931722528768483,0.004902417737932507,0.0001997310987506806,0.0018002689010673681,0.0998655493753403,0.0998655493753403,0.0,-1.8195124226738635e-13,0.9999974430303956,0.9999974430303956,0.0,0.09255522141139638,2.3666149301218575e-07,0.0,0.0,0.0,1600072.9821755094,266.59490064194074,0.0,1.0,1284568.4946378265,2597.8832753612583,,,,,,,,,,,,,,,,,,2.0,15246.615813000792,1553.2993175199153,0.37165817207796314,6.175347969391544,2.9285048914340903
