time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2716.0,-30.031229376171023,5.0048403226903595,35.05390506357609,24.615435674227797,5.000327231028923,-26.528073715447626,-40.02715648440642,1.4971715703038118,-6.555101304064692,-6.555101304136441,40.107776305719874,41054.85689676865,25751.96793896368,25751.96793896368,66806.82483573233,77195.5516000273,77186.05749506633,25751.96793896368,102938.02543403002,102938.02543403002,102938.02543403002,130455.59173722588,125942.49543923444,4513.096297991451,0.0,90982.27290310652,54841.60411724121,40156.298650961464,27517.566303195872,67673.86495415734,20876.32367096512,1553.2991774794364,0.0,0.8783514822143477,2.7231583853542842,0.0014947059257719628,1.0,1.0,-6.555101304064692,333664.66381467006,1559185.4824488158,4.6729116131843265,1559185.4824488158,4.6729116131843265,0.7586544333515627,0.09255543636195454,3.9154471404337694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154471404337694,1.2847360812349042,1.285035025446733,3.0476665189244105,6457.6396436432915,15246.612847946939,6454.037683734109,0.00033006134633724294,23236.751676087533,2369.4892421048507,19291.550540883047,1967.1906860021566,0.8302171839593048,0.8302171839593048,35412.31135306835,35382.83765553947,1.0010413511101148,0.8,4276.451067975336,4272.891774033241,1.0010413511101148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.526114665488,4632.441516551485,6.186620150738243,5.0048403226903595,-3.74495593004444,8.7497962527348,2.928508042398972,3.5,0.8367165835425635,0.6,0.00023267708727325176,1.0000100103867862,0.0002326747581089277,198.9480053951203,0.0,4.64398189499975e-07,1.316104469042929,0.014416945102094259,7.861368559284901e-05,0.00015406340168040274,0.0006032271055550321,0.09255543630657376,0.09255543630657376,0.09255543630657376,0.09255520740525292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.80660171754,595.6009378651511,0.0,0.09255543630657376,0.09255543636195454,0.09255543636195454,0.3716580965730766,0.3716580965730766,0.5,10.001422508700799,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,27517.566303195872,20876.32367096512,0.7586544333515627,0.9871879621621679,0.6066574877107942,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818039880681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.323813754374,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347817155917,260.6347817155917,-12.515218284408263,244.87077013156636,276.3987932996781,124060.1612861655,124069.89124380636,-9.729957640845747,0.0,nan,276.3987932996781,3.248793299678141,270.0931886660147,-3.0568113339852516,263.78758403238027,-9.362415967619711,257.4819793987596,-15.668020601240357,251.17637476515125,-21.973625234848726,244.87077013156636,-28.279229868433617,1.0,1.0,28837.30492052088,28837.30492052088,275.6269619421331,2.47696194213313,275.6269619421331,275.6269619421331,77185.92597869504,77186.05749506633,-0.13151637128612492,0.0,8545.783548066482,8545.783548066482,0.8860189592591893,3935.0243761359384,275.6269619421331,2.47696194213313,1.0,0.002,0.1293174555734174,0.0049024164157998795,0.0001997314536294519,0.0018002685461666306,0.09986572681472596,0.09986572681472596,0.0,-2.0391761196281166e-13,0.9999975119135194,0.9999975119135194,0.0,0.09255520607602462,2.3028592992035567e-07,0.0,0.0,0.0,1600072.9798929244,266.5948986959353,0.0,1.0,1284568.501278948,2597.8832484912273,,,,,,,,,,,,,,,,,,2.0,15246.612847946939,1553.2991774794364,0.3716580965730766,6.175347969391544,2.928508042398972
2717.0,-30.031324940767146,5.004823956681365,35.05390383301559,24.615422856900864,5.000313954720122,-26.528161051212177,-40.027242014743365,1.4971500652016998,-6.555105705504786,-6.555105705493197,40.10777462249746,41054.793061871125,25751.963933632527,25751.963933632527,66806.75699550365,77195.53992964125,77186.04519988713,25751.963933632527,102938.00913351966,102938.00913351966,102938.00913351966,130455.57446334706,125942.48211497893,4513.092348368121,0.0,90982.2912336533,54841.570124291065,40156.35678818027,27517.565329827394,67673.92211800766,20876.32263587047,1553.299248182427,0.0,0.8783514647521771,2.7231579384908993,0.0014947059257719628,1.0,1.0,-6.555105705504786,333664.60581793456,1559185.4097092543,4.672912207415941,1559185.4097092543,4.672912207415941,0.7586544225713816,0.09255541665934859,3.915446480364298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915446480364298,1.2847361866403135,1.2850351278841516,3.04766575510222,6457.638025195726,15246.609883885734,6454.037371219018,0.0003300616581019083,23236.760274958015,2369.490118945615,19291.549606754525,1967.1905907475566,0.8302168365331376,0.8302168365331376,35412.306577197756,35382.83765553947,1.0010411823536964,0.8,4276.450491233064,4272.891774033241,1.0010411823536964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.528798867085,4632.441516551485,6.186615199068757,5.004823956681365,-3.7449615313321005,8.749785488013465,2.928511189809718,3.5,0.8367174828027766,0.6,0.0002326747581089277,1.000009949022379,0.00023267244324558288,198.94808433740184,0.0,4.6338259650867654e-07,1.3132262785055893,0.014417408484690768,7.861292451700215e-05,0.00015406183359192556,0.0006032208640959751,0.09255541662819551,0.09255541662819551,0.09255541662819551,0.09255519459004596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.83057646925,595.6009299862034,0.0,0.09255541662819551,0.09255541665934859,0.09255541665934859,0.3716580222479245,0.3716580222479245,0.5,10.001415847334615,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27517.565329827394,20876.32263587047,0.7586544225713816,0.987186125831574,0.6066560319982794,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516823801858358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.32093556384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347294958597,260.6347294958597,-12.51527050414029,244.87067683568935,276.398782156089,124060.38580462236,124070.20774682194,-9.821942199569333,0.0,nan,276.398782156089,3.248782156089021,270.0931610919728,-3.0568389080272027,263.7875400278771,-9.36245997212285,257.4819189637973,-15.668081036202693,251.17629789973273,-21.973702100267246,244.87067683568935,-28.279323164310625,1.0,1.0,28837.30492052088,28837.30492052088,275.62695610203417,2.476956102034194,275.62695610203417,275.62695610203417,77185.89227578028,77186.04519988713,-0.15292410684924107,0.0,8545.783548066482,8545.783548066482,0.8860190009888982,3935.0237127661194,275.62695610203417,2.476956102034194,1.0,0.002,0.12931767939067154,0.00490241467478379,0.0001997317975098487,0.0018002682022490175,0.09986589875492434,0.09986589875492434,0.0,-2.411339357355491e-13,0.9999975818003408,0.9999975818003408,0.0,0.09255519284187157,2.2381747702109473e-07,0.0,0.0,0.0,1600072.974730212,266.5948942944952,0.0,1.0,1284568.5162997143,2597.8831877170956,,,,,,,,,,,,,,,,,,2.0,15246.609883885734,1553.299248182427,0.3716580222479245,6.175347969391544,2.928511189809718
2718.0,-30.03142036252107,5.004807676641303,35.053902569006176,24.615418805647664,5.000310900006521,-26.52824723626283,-40.0273235986009,1.4971377738147766,-6.555107254646316,-6.555107254645402,40.107771196961465,41054.713386364616,25751.953641537362,25751.953641537362,66806.66702790197,77195.52187443888,77186.01686131104,25751.953641537362,102937.9705028484,102937.9705028484,102937.9705028484,130455.52509520526,125942.43700809233,4513.088087112928,0.0,90982.30698080355,54841.52421251359,40156.42529809995,27517.55459235685,67673.9798904568,20876.314742047773,1553.2987868977905,0.0,0.8783514693887934,2.723157781211775,0.0014947059257719628,1.0,1.0,-6.555107254646316,333664.585405263,1559185.261676217,4.672912049633492,1559185.261676217,4.672912049633492,0.7586544317366879,0.09255539338493757,3.9154457733043815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154457733043815,1.284736248916564,1.2850351872007493,3.0476650570156574,6457.636546034068,15246.606928429119,6454.036967067574,0.00033006193421063304,23236.768492906594,2369.4909569431557,19291.548398718813,1967.1904675621965,0.8302164909293595,0.8302164909293595,35412.301461332056,35382.83765553947,1.0010410015834834,0.8,4276.449873432403,4272.891774033241,1.0010410015834834,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.531468325849,4632.441516551485,6.1866087589950824,5.004807676641303,-3.7449649622583077,8.74977263889961,2.928514319934822,3.5,0.8367183771242349,0.6,0.00023267244324558288,1.0000099341590807,0.00023267013186347961,198.94816316174203,0.0,4.605376279547469e-07,1.3051636376237528,0.014417869022318723,7.861219856451817e-05,0.00015406024468106471,0.0006032145338707136,0.09255539328507013,0.09255539328507013,0.09255539328507013,0.09255516224679607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.84742606996,595.6009243387517,0.0,0.09255539328507013,0.09255539338493757,0.09255539338493757,0.3716579496265984,0.3716579496265984,0.5,10.001408916318741,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27517.55459235685,20876.314742047773,0.7586544317366879,0.9871839536560619,0.6066543367601472,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516829528514692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.31287292296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346778182181,260.6346778182181,-12.515322181781869,244.87058399298826,276.39877164350577,124060.74150097015,124070.46148207791,-9.71998110775637,0.0,nan,276.39877164350577,3.2487716435057905,270.0931341133661,-3.0568658866338865,263.78749658324824,-9.362503416751736,257.48185905314415,-15.668140946855829,251.17622152305597,-21.973778476944005,244.87058399298826,-28.27941600701172,1.0,1.0,28837.30492052088,28837.30492052088,275.6269512367933,2.4769512367932975,275.6269512367933,275.6269512367933,77185.88506945141,77186.01686131104,-0.13179185963235795,0.0,8545.783548066482,8545.783548066482,0.88601904568935,3935.0230021709035,275.6269512367933,2.4769512367932975,1.0,0.002,0.12931791178506707,0.004902413416335411,0.00019973215580833657,0.0018002678440972532,0.09986607790416828,0.09986607790416828,0.0,-9.441015677569276e-14,0.9999974891318612,0.9999974891318612,0.0,0.09255516099054924,2.3239438832894087e-07,0.0,0.0,0.0,1600072.9729131318,266.59489274535366,0.0,1.0,1284568.5215864603,2597.88316632688,,,,,,,,,,,,,,,,,,2.0,15246.606928429119,1553.2987868977905,0.3716579496265984,6.175347969391544,2.928514319934822
2719.0,-30.031515419660856,5.004791445903227,35.05390132239361,24.615410214196913,5.000303277764831,-26.5283335499227,-40.027405217383034,1.4971214080612751,-6.555110715044123,-6.555110715066425,40.10776917036424,41054.63715282522,25751.947707272342,25751.947707272342,66806.58486009756,77195.5072156456,77186.00244225505,25751.947707272342,102937.95014952739,102937.95014952739,102937.95014952739,130455.50162731505,125942.4175880868,4513.084039228251,0.0,90982.32480086962,54841.480359194364,40156.49382408362,27517.551477787667,67674.04530187129,20876.31222043393,1553.2987337981367,0.0,0.8783514583366481,2.7231574298892474,0.0014947059257719628,1.0,1.0,-6.555110715044123,333664.53980842157,1559185.174097648,4.672912425734173,1559185.174097648,4.672912425734173,0.7586544259682921,0.09255537312603504,3.915445241550063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915445241550063,1.2847363302445844,1.2850352655780224,3.0476644501869514,6457.635260236857,15246.603972648623,6454.036429801999,0.00033006216038078813,23236.77619990189,2369.4917428379613,19291.546792796056,1967.1903038036494,0.8302161464582815,0.8302161464582815,35412.29761387343,35382.83765553947,1.0010408656327114,0.8,4276.449408806743,4272.891774033241,1.0010408656327114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.534136638364,4632.441516551485,6.186603367550868,5.004791445903227,-3.7449698285854165,8.749761274488645,2.928517448717206,3.5,0.8367192710620588,0.6,0.00023267013186347961,1.000009896207398,0.00023266782933438568,198.94824168494293,0.0,4.598452238096903e-07,1.3032013642766622,0.014418328867542532,7.861147230746784e-05,0.00015405865955601177,0.0006032082454781675,0.09255537307896647,0.09255537307896647,0.09255537307896647,0.09255514597737333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.8704724874,595.6009167448328,0.0,0.09255537307896647,0.09255537312603504,0.09255537312603504,0.37165787722372473,0.37165787722372473,0.5,10.001402103097687,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27517.551477787667,20876.31222043393,0.7586544259682921,0.9871817853077309,0.6066526239076475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835246615591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.310910649605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346262020226,260.6346262020226,-12.515373797977361,244.8704915425244,276.3987608615779,124061.04008275566,124070.74850666318,-9.70842390751911,0.0,nan,276.3987608615779,3.248760861577921,270.09310699773204,-3.056893002267941,263.78745313390476,-9.362546866095215,257.48179927009585,-15.668200729904129,251.1761454063007,-21.973854593699286,244.8704915425244,-28.279508457475572,1.0,1.0,28837.30492052088,28837.30492052088,275.6269460891009,2.4769460891009203,275.6269460891009,275.6269460891009,77185.86550881206,77186.00244225505,-0.13693344299099408,0.0,8545.783548066482,8545.783548066482,0.8860190793069502,3935.0224677578135,275.6269460891009,2.4769460891009203,1.0,0.002,0.12931814053063487,0.004902411825216313,0.0001997325076867572,0.00180026749206309,0.0998662538433786,0.0998662538433786,0.0,-2.501527630871525e-13,0.9999975285528548,0.9999975285528548,0.0,0.09255514438032236,2.2874571268138418e-07,0.0,0.0,0.0,1600072.968854225,266.59488928495585,0.0,1.0,1284568.5333957397,2597.883118546448,,,,,,,,,,,,,,,,,,2.0,15246.603972648623,1553.2987337981367,0.37165787722372473,6.175347969391544,2.928517448717206
2720.0,-30.031610159592617,5.0047752819138775,35.053900071310714,24.61540672173726,5.000298165837371,-26.528419327050415,-40.027490503247805,1.4971073333451008,-6.5551132203500515,-6.555113220359441,40.107766548381925,41054.57006792867,25751.939705685716,25751.939705685716,66806.50977361438,77195.48932630233,77185.98241843634,25751.939705685716,102937.92212412205,102937.92212412205,102937.92212412205,130455.46709293786,125942.38718728618,4513.079905651681,0.0,90982.33786878157,54841.44414587553,40156.54858100671,27517.544968815815,67674.09354982253,20876.30731385108,1553.2984963035278,0.0,0.8783514547298387,2.723157175534068,0.0014947059257719628,1.0,1.0,-6.5551132203500515,333664.50679660984,1559185.060789817,4.672912548472653,1559185.060789817,4.672912548472653,0.758654427112197,0.09255535170522002,3.915444032519772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915444032519772,1.2847364008373852,1.285035333228952,3.047663341653357,6457.632911387192,15246.601020991839,6454.03662547305,0.0003300626611759228,23236.786712599278,2369.492814834758,19291.547377669922,1967.1903634441856,0.8302157960252655,0.8302157960252655,35412.28886604749,35382.83765553947,1.0010405565264273,0.8,4276.448352404375,4272.891774033241,1.0010405565264273,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.536794493534,4632.441516551485,6.186597495006412,5.0047752819138775,-3.744973962405176,8.749749244319053,2.928520565238955,3.5,0.8367201614968443,0.6,0.00023266782933438568,1.0000098631910157,0.00023266553450977605,198.9483199461644,0.0,4.580841146658301e-07,1.2982103809629624,0.014418786951657199,7.861071342675435e-05,0.00015405711590763134,0.0006032020151477421,0.09255535163490128,0.09255535163490128,0.09255535163490128,0.09255512280084628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.89089027944,595.6009099764892,0.0,0.09255535163490128,0.09255535170522002,0.09255535170522002,0.37165780540190435,0.37165780540190435,0.5,10.001395237933837,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27517.544968815815,20876.30731385108,0.758654427112197,0.98717997197008,0.6066512001036818,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684094287145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.305919666294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345748931461,260.6345748931461,-12.515425106853854,244.87039949059204,276.39875029575745,124061.3480942187,124070.99871443877,-9.650620220048097,0.0,nan,276.39875029575745,3.2487502957574748,270.09308013468905,-3.056919865310931,263.7874099736404,-9.362590026359555,257.4817398126078,-15.66826018739215,251.17606965158993,-21.97393034841005,244.87039949059204,-28.279600509407942,1.0,1.0,28837.30492052088,28837.30492052088,275.62694124068526,2.476941240685278,275.62694124068526,275.62694124068526,77185.85306119901,77185.98241843634,-0.12935723732516635,0.0,8545.783548066482,8545.783548066482,0.886019155742052,3935.021252682371,275.62694124068526,2.476941240685278,1.0,0.002,0.12931837086412912,0.00490241040134091,0.0001997328624097302,0.0018002671373395218,0.0998664312048651,0.0998664312048651,0.0,-2.5074820692028155e-13,0.99999751139546,0.99999751139546,0.0,0.09255512137155156,2.3033366845456766e-07,0.0,0.0,0.0,1600072.9659156017,266.5948867796499,0.0,1.0,1284568.5419455776,2597.8830839537354,,,,,,,,,,,,,,,,,,2.0,15246.601020991839,1553.2984963035278,0.37165780540190435,6.175347969391544,2.928520565238955
2721.0,-30.03170449051014,5.004759175128964,35.05389882776045,24.615397955663525,5.0002909655485634,-26.528504944907247,-40.02757201725615,1.4970914199859195,-6.555116199169277,-6.5551161991834554,40.10776426342705,41054.497820071105,25751.932836597745,25751.932836597745,66806.43065666885,77195.47497731353,77185.96561574403,25751.932836597745,102937.89845234177,102937.89845234177,102937.89845234177,130455.43876162416,125942.36293100791,4513.075830616245,0.0,90982.35633880962,54841.404606521915,40156.61303587523,27517.540309282387,67674.15334515761,20876.30370999233,1553.2983580855046,0.0,0.8783514472725362,2.723156873104661,0.0014947059257719628,1.0,1.0,-6.555116199169277,333664.46754542424,1559184.9620462994,4.672912802242078,1559184.9620462994,4.672912802242078,0.7586544246089542,0.09255533104567594,3.91544363128023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91544363128023,1.2847364800150372,1.2850354094766285,3.0476628415147067,6457.631851653407,15246.598072521218,6454.0359362798645,0.00033006282923738557,23236.793811040305,2369.493538674298,19291.545317625372,1967.1901533781029,0.8302154537541896,0.8302154537541896,35412.285962916074,35382.83765553947,1.0010404539436675,0.8,4276.448001817277,4272.891774033241,1.0010404539436675,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.539446449966,4632.441516551485,6.186591903305651,5.004759175128964,-3.744978444496798,8.749737619625762,2.92852367484534,3.5,0.8367210499558114,0.6,0.00023266553450977605,1.000009820616733,0.00023266324961317375,198.94839786956805,0.0,4.5655150065813304e-07,1.293866952865149,0.014419243503157857,7.860998811466242e-05,0.00015405554639511362,0.0006031958079961436,0.09255533098920485,0.09255533098920485,0.09255533098920485,0.09255510350013862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.91274221544,595.6009027583214,0.0,0.09255533098920485,0.09255533104567594,0.09255533104567594,0.371657733771773,0.371657733771773,0.5,10.00138841333899,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27517.540309282387,20876.30370999233,0.7586544246089542,0.9871779306338252,0.6066495964963371,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684662012301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.3015762382,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345236830478,260.6345236830478,-12.515476316952174,244.8703078163948,276.39873954975576,124061.6532445431,124071.28528598571,-9.63204144261834,0.0,nan,276.39873954975576,3.2487395497557827,270.09305320304986,-3.0569467969501147,263.7873668563616,-9.36263314363839,257.4816805096914,-15.66831949030859,251.17599416303318,-21.974005836966796,244.8703078163948,-28.279692183605164,1.0,1.0,28837.30492052088,28837.30492052088,275.62693629566445,2.4769362956644727,275.62693629566445,275.62693629566445,77185.83403918034,77185.96561574403,-0.1315765636973083,0.0,8545.783548066482,8545.783548066482,0.8860191811084837,3935.020849436631,275.62693629566445,2.4769362956644727,1.0,0.002,0.12931859991232095,0.004902408897166836,0.0001997332149531998,0.0018002667849101937,0.0998666074765999,0.0998666074765999,0.0,-1.366064379670906e-13,0.9999975252834497,0.9999975252834497,0.0,0.09255510199746637,2.290482095617781e-07,0.0,0.0,0.0,1600072.962421567,266.5948838008307,0.0,1.0,1284568.5521113754,2597.8830428228443,,,,,,,,,,,,,,,,,,2.0,15246.598072521218,1553.2983580855046,0.371657733771773,6.175347969391544,2.92852367484534
2722.0,-30.031798599205672,5.004743134572964,35.05389758228284,24.615394323505484,5.000286096569627,-26.528590129627023,-40.0276534264907,1.4970776270438964,-6.555118660561789,-6.555118660600756,40.10776172081004,41054.41863289258,25751.92489268434,25751.92489268434,66806.34352557691,77195.45734109859,77185.94663561911,25751.92489268434,102937.87152830345,102937.87152830345,102937.87152830345,130455.40564705637,125942.33393435768,4513.071712698681,0.0,90982.36979874283,54841.35645541002,40156.68149259201,27517.53411875291,67674.21561134492,20876.29903527197,1553.298134732963,0.0,0.8783514436017993,2.7231566232078497,0.0014947059257719628,1.0,1.0,-6.555118660561789,333664.43511224864,1559184.852168228,4.672912927155991,1559184.852168228,4.672912927155991,0.75865442539944,0.09255530982246572,3.9154425049720536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154425049720536,1.2847365492533687,1.2850354757954272,3.0476618005827993,6457.629646043603,15246.595129086516,6454.036037410097,0.000330063293341332,23236.803932941984,2369.494570821023,19291.545619910405,1967.1901842025977,0.8302151051230188,0.8302151051230188,35412.277813617635,35382.83765553947,1.0010401659865025,0.8,4276.4470176941095,4272.891774033241,1.0010401659865025,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.542090147086,4632.441516551485,6.1865860656737235,5.004743134572964,-3.744982524122376,8.74972565869534,2.928526774768414,3.5,0.8367219356481183,0.6,0.00023266324961317375,1.0000097974890663,0.00023266097011986284,198.94847560945567,0.0,4.545765183250254e-07,1.288269852933122,0.014419698079676182,7.860926374102376e-05,0.00015405398587215,0.0006031895243441803,0.09255530975499399,0.09255530975499399,0.09255530975499399,0.09255508131108404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.9334871741,595.6008958874814,0.0,0.09255530975499399,0.09255530982246572,0.09255530982246572,0.3716576623922727,0.3716576623922727,0.5,10.001381559917892,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27517.53411875291,20876.29903527197,0.75865442539944,0.9871757348359644,0.606647868202409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852272868774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.29597913827,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6344727859065,260.6344727859065,-12.515527214093481,244.8702165108323,276.39872906103597,124061.96303166407,124071.53620955186,-9.573177887785729,0.0,nan,276.39872906103597,3.248729061035988,270.0930265509593,-3.0569734490406972,263.7873240409053,-9.362675959094702,257.4816215308665,-15.668378469133472,251.17591902083961,-21.974080979160362,244.8702165108323,-28.27978348916767,1.0,1.0,28837.30492052088,28837.30492052088,275.62693161325416,2.4769316132541803,275.62693161325416,275.62693161325416,77185.82170085335,77185.94663561911,-0.12493476575764362,0.0,8545.783548066482,8545.783548066482,0.8860192523138744,3935.019717496914,275.62693161325416,2.4769316132541803,1.0,0.002,0.12931882984220747,0.004902407482732699,0.00019973356907081438,0.0018002664307061084,0.09986678453540719,0.09986678453540719,0.0,-2.230771990741065e-13,0.9999975157556142,0.9999975157556142,0.0,0.09255507989245693,2.299300087986149e-07,0.0,0.0,0.0,1600072.9595344528,266.5948813394382,0.0,1.0,1284568.5605113532,2597.883008836469,,,,,,,,,,,,,,,,,,2.0,15246.595129086516,1553.298134732963,0.3716576623922727,6.175347969391544,2.928526774768414
2723.0,-30.031892307726295,5.0047271510166205,35.05389634589555,24.615385487582557,5.0002791239663065,-26.52867516455972,-40.02773860758168,1.497061980845014,-6.555121580892717,-6.555121580877276,40.10775949202062,41054.3646971411,25751.91804849006,25751.91804849006,66806.28274563116,77195.4432493693,77185.93059303492,25751.91804849006,102937.84864152498,102937.84864152498,102937.84864152498,130455.37827958057,125942.31062316551,4513.06765641507,0.0,90982.38864513783,54841.33534966612,40156.725883857456,27517.529638055592,67674.25552191304,20876.29556423182,1553.298003550821,0.0,0.8783514362479227,2.723156326716636,0.0014947059257719628,1.0,1.0,-6.555121580892717,333664.3966317584,1559184.755851725,4.672913177405877,1559184.755851725,4.672913177405877,0.7586544227923998,0.09255528929086634,3.9154421815733595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154421815733595,1.2847366271496647,1.2850355507811468,3.0476613640728965,6457.628721131498,15246.5921869593,6454.035258562768,0.0003300634268179194,23236.81066555246,2369.495257356229,19291.543291883616,1967.1899468099318,0.8302147643902987,0.8302147643902987,35412.27547369626,35382.83765553947,1.0010400833048945,0.8,4276.446735121217,4272.891774033241,1.0010400833048945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.544727987936,4632.441516551485,6.186580500947038,5.0047271510166205,-3.744986940937195,8.749714091953816,2.928529867825902,3.5,0.8367228193788291,0.6,0.00023266097011986284,1.0000097558348662,0.00023265870034000214,198.94855301882615,0.0,4.5350171936652907e-07,1.2852238726847434,0.014420151581395549,7.860850581227873e-05,0.00015405246430758412,0.0006031835169252392,0.0925552892358399,0.0925552892358399,0.0925552892358399,0.09255506264234879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.95548151026,595.6008886257632,0.0,0.0925552892358399,0.09255528929086634,0.09255528929086634,0.3716575910327016,0.3716575910327016,0.5,10.001374762121756,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27517.529638055592,20876.29556423182,0.7586544227923998,0.987174254528728,0.6066467134440455,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857912302152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.292933158016,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6344219899599,260.6344219899599,-12.515578010040088,244.87012555687625,276.39871842309947,124062.26947801287,124071.82362197441,-9.554143961556433,0.0,nan,276.39871842309947,3.24871842309949,270.0929998498183,-3.0570001501816932,263.7872812765605,-9.362718723439457,257.48156270331725,-15.668437296682725,251.1758441300877,-21.974155869912266,244.87012555687625,-28.27987444312373,1.0,1.0,28837.30492052088,28837.30492052088,275.6269268157263,2.4769268157263014,275.6269268157263,275.6269268157263,77185.80302685994,77185.93059303492,-0.12756617498234846,0.0,8545.783548066482,8545.783548066482,0.8860192727591931,3935.0193924812265,275.6269268157263,2.4769268157263014,1.0,0.002,0.12931905798108334,0.004902405992861872,0.00019973392023383795,0.001800266079603374,0.09986696011691898,0.09986696011691898,0.0,-1.6278818570913955e-13,0.9999975351067544,0.9999975351067544,0.0,0.09255506115195893,2.2813890741982564e-07,0.0,0.0,0.0,1600072.9561090209,266.59487841910726,0.0,1.0,1284568.5704775497,2597.882968513182,,,,,,,,,,,,,,,,,,2.0,15246.5921869593,1553.298003550821,0.3716575910327016,6.175347969391544,2.928529867825902
2724.0,-30.031985733482014,5.0047112333508315,35.053895108926646,24.615381750650727,5.000274464865609,-26.52875971364342,-40.027819912042446,1.497048445076963,-6.555123990674872,-6.555123990678792,40.10775700255775,41054.288768911545,25751.910145193247,25751.910145193247,66806.1989141048,77195.4258970476,77185.91229978223,25751.910145193247,102937.82244497548,102937.82244497548,102937.82244497548,130455.34605677352,125942.28249424697,4513.0635625265395,0.0,90982.40246712565,54841.29051932065,40156.79105311666,27517.52361179804,67674.31466491471,20876.291011571975,1553.2977866742362,0.0,0.8783514326547364,2.723156082059696,0.0014947059257719628,1.0,1.0,-6.555123990674872,333664.3648786464,1559184.6482709625,4.672913299680766,1559184.6482709625,4.672913299680766,0.7586544234896683,0.0925552681747839,3.9154411302236483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154411302236483,1.2847366951537946,1.2850356158848781,3.04766038441436,6457.626645352615,15246.589249711962,6454.0352733943555,0.00033006385762003197,23236.82043507797,2369.4962535705845,19291.543336216222,1967.1899513305996,0.8302144172484969,0.8302144172484969,35412.26786675229,35382.83765553947,1.0010398145119577,0.8,4276.4458164937005,4272.891774033241,1.0010398145119577,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.547357692258,4632.441516551485,6.186574693884148,5.0047112333508315,-3.7449909605367875,8.749702193887618,2.928532951344027,3.5,0.8367237003840077,0.6,0.00023265870034000214,1.0000097264040038,0.00023265643742949763,198.94863019466723,0.0,4.5156941895761306e-07,1.2797477333258753,0.014420603150814507,7.860778238351683e-05,0.00015405091795648532,0.0006031773003155314,0.09255526810962042,0.09255526810962042,0.09255526810962042,0.09255504102544193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.9762860053,595.6008817381716,0.0,0.09255526810962042,0.0925552681747839,0.0925552681747839,0.3716575198468327,0.3716575198468327,0.5,10.001367949666372,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27517.52361179804,20876.291011571975,0.7586544234896683,0.9871721530523311,0.6066450613085538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863527759338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.287457018654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343715128355,260.6343715128355,-12.515628487164463,244.87003496047174,276.39870806525386,124062.5805162291,124072.07469351125,-9.494177282132707,0.0,nan,276.39870806525386,3.2487080652538793,270.09297344426193,-3.057026555738048,263.78723882329376,-9.362761176706215,257.4815042023361,-15.668495797663866,251.1757695813957,-21.974230418604265,244.87003496047174,-28.279965039528236,1.0,1.0,28837.30492052088,28837.30492052088,275.62692226530737,2.476922265307394,275.62692226530737,275.62692226530737,77185.79092788717,77185.91229978223,-0.12137189506029245,0.0,8545.783548066482,8545.783548066482,0.886019339225693,3935.0183358747663,275.62692226530737,2.476922265307394,1.0,0.002,0.12931928652829539,0.004902404593938527,0.00019973427223707985,0.0018002657276309862,0.09986713611853992,0.09986713611853992,0.0,-1.3193396028454707e-13,0.999997530694829,0.999997530694829,0.0,0.0925550396275816,2.2854720230770407e-07,0.0,0.0,0.0,1600072.9532824433,266.5948760093251,0.0,1.0,1284568.5787013965,2597.882935239435,,,,,,,,,,,,,,,,,,2.0,15246.589249711962,1553.2977866742362,0.3716575198468327,6.175347969391544,2.928532951344027
2725.0,-30.03207885223105,5.004695392836955,35.053893894549304,24.615377105679386,5.00027342816892,-26.52884362419214,-40.02790114665402,1.497038200116928,-6.555125734380908,-6.55512573435361,40.10775518021289,41054.22349366228,25751.900881115384,25751.900881115384,66806.12437477766,77195.40887342837,77185.90527928834,25751.900881115384,102937.80616040374,102937.80616040374,102937.80616040374,130455.32601172547,125942.26641421534,4513.059597510125,0.0,90982.42119713697,54841.26091448424,40156.84475850302,27517.519851321733,67674.36460982476,20876.288134065606,1553.297661302401,0.0,0.8783514301346361,2.7231559050271863,0.0014947059257719628,1.0,1.0,-6.555125734380908,333664.3419022571,1559184.5695187224,4.67291338543891,1559184.5695187224,4.67291338543891,0.758654422595533,0.09255524773881436,3.9154410087202973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154410087202973,1.2847367477500908,1.2850356655860165,3.047660165070592,6457.626180589492,15246.586315005732,6454.034181717119,0.0003300638725513893,23236.825939786842,2369.4968148946728,19291.54007311991,1967.1896185873782,0.8302140801463042,0.830214080146304,35412.26698762597,35382.83765553947,1.0010397834478482,0.8,4276.445710328907,4272.891774033241,1.0010397834478482,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.549981628429,4632.441516551485,6.186568568491037,5.004695392836955,-3.744994460862608,8.749689853699563,2.9285360280998747,3.5,0.8367245794571071,0.6,0.00023265643742949763,1.0000096944492955,0.00023265418197532706,198.94870711695307,0.0,4.5020294512641314e-07,1.2758751464882547,0.014421053353759634,7.860705958240466e-05,0.00015404937784709298,0.000603171251390356,0.0925552476898074,0.0925552476898074,0.0925552476898074,0.09255502727245725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.99935329217,595.6008741474916,0.0,0.0925552476898074,0.09255524773881436,0.09255524773881436,0.37165744867640815,0.37165744867640815,0.5,10.001361336988994,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27517.519851321733,20876.288134065606,0.758654422595533,0.9871703230602471,0.6066436490443554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516869126276046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.28358443182,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343216537835,260.6343216537835,-12.515678346216475,244.86994474256838,276.39869856505317,124062.96090255874,124072.33882730204,-9.37792474329029,0.0,nan,276.39869856505317,3.248698565053189,270.09294780052124,-3.0570521994787327,263.78719703601143,-9.362802963988543,257.4814462715136,-15.668553728486359,251.17569550703308,-21.974304492966894,244.86994474256838,-28.2800552574316,1.0,1.0,28837.30492052088,28837.30492052088,275.626919700117,2.476919700117037,275.626919700117,275.626919700117,77185.78195068115,77185.90527928834,-0.12332860719470773,0.0,8545.783548066482,8545.783548066482,0.8860193469071544,3935.018213763899,275.626919700117,2.476919700117037,1.0,0.002,0.12931950824954866,0.004902403344549436,0.0001997346139709706,0.0018002653858644648,0.0998673069854853,0.0998673069854853,0.0,-1.645645425485398e-13,0.999997604442659,0.999997604442659,0.0,0.0925550260174112,2.2172140317347085e-07,0.0,0.0,0.0,1600072.9512371465,266.59487426561907,0.0,1.0,1284568.584652129,2597.8829111627215,,,,,,,,,,,,,,,,,,2.0,15246.586315005732,1553.297661302401,0.37165744867640815,6.175347969391544,2.9285360280998747
2726.0,-30.032171639322883,5.004679615679966,35.05389271929465,24.615373054426186,5.000269866245398,-26.52892748876267,-40.02798238126559,1.4970257156818567,-6.555128168025817,-6.555128168051134,40.10775388010969,41054.15295843262,25751.89327186423,25751.89327186423,66806.04623029685,77195.39183865498,77185.90316973065,25751.89327186423,102937.79644159488,102937.79644159488,102937.79644159488,130455.3152388204,125942.25938840915,4513.055850411255,0.0,90982.4365698402,54841.222697154306,40156.90430298432,27517.518797225526,67674.42310020985,20876.28716585162,1553.2976805963485,0.0,0.8783514218853966,2.7231556579475513,0.0014947059257719628,1.0,1.0,-6.555128168025817,333664.30983471236,1559184.5133357025,4.672913666157694,1559184.5133357025,4.672913666157694,0.758654416471462,0.09255522866087584,3.9154402562491724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154402562491724,1.2847368108067534,1.2850357257595344,3.0476594297866058,6457.624622610956,15246.583383335677,6454.033843191011,0.0003300641698568841,23236.834331625727,2369.4976706240896,19291.539061242718,1967.1895154046204,0.8302137367733695,0.8302137367733695,35412.26154319019,35382.83765553947,1.001039591067595,0.8,4276.445052849564,4272.891774033241,1.001039591067595,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.552602787311,4632.441516551485,6.1865628447843175,5.004679615679966,-3.744998469841096,8.749678085521062,2.92853910160044,3.5,0.8367254576001256,0.6,0.00023265418197532706,1.0000096599281552,0.0002326519345743539,198.94878376532023,0.0,4.4871969119659614e-07,1.2716716048511534,0.014421502073450831,7.860633678743678e-05,0.00015404784518789028,0.000603165134437106,0.09255522863013445,0.09255522863013445,0.09255522863013445,0.09255501915507813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.02336246875,595.6008662761541,0.0,0.09255522863013445,0.09255522866087584,0.09255522866087584,0.3716573782544732,0.3716573782544732,0.5,10.001355052765334,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27517.518797225526,20876.28716585162,0.758654416471462,0.9871683151457805,0.6066420824547127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687470639955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.279380890184,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63427210101105,260.63427210101105,-12.515727898988928,244.8698548686763,276.39868933340017,124063.28185551542,124072.60217226834,-9.320316752912326,0.0,nan,276.39868933340017,3.2486893334001934,270.09292244042257,-3.057077559577408,263.78715554746213,-9.362844452537843,257.481388654516,-15.668611345483953,251.17562176158884,-21.974378238411134,244.8698548686763,-28.28014513132368,1.0,1.0,28837.30492052088,28837.30492052088,275.6269170195659,2.476917019565917,275.6269170195659,275.6269170195659,77185.76648231746,77185.90316973065,-0.1366874131927034,0.0,8545.783548066482,8545.783548066482,0.8860193944784993,3935.017457530418,275.6269170195659,2.476917019565917,1.0,0.002,0.12931971908349285,0.004902402015978184,0.00019973493860618328,0.0018002650613283633,0.09986746930309164,0.09986746930309164,0.0,-6.54532851529499e-14,0.9999977220740723,0.9999977220740723,0.0,0.09255501782692073,2.1083395510737274e-07,0.0,0.0,0.0,1600072.9483825776,266.59487183197416,0.0,1.0,1284568.5929574163,2597.8828775594793,,,,,,,,,,,,,,,,,,2.0,15246.583383335677,1553.2976805963485,0.3716573782544732,6.175347969391544,2.92853910160044
2727.0,-30.03226409444953,5.004663907111619,35.053891567203785,24.615369142871373,5.000265644888506,-26.529011120517794,-40.02806358095256,1.4970126709520732,-6.555130279955165,-6.5551302798758035,40.10775219804683,41054.082025163145,25751.885045868104,25751.885045868104,66805.96707103125,77195.37489611203,77185.89626536288,25751.885045868104,102937.781311231,102937.781311231,102937.781311231,130455.29708055759,125942.24490393567,4513.05217662191,0.0,90982.4510927214,54841.183139607034,40156.96439234929,27517.51576932659,67674.48016167588,20876.284797123324,1553.2975980896845,0.0,0.8783514168345488,2.723155443530618,0.0014947059257719628,1.0,1.0,-6.555130279955165,333664.2820063383,1559184.4406458682,4.672913838036311,1559184.4406458682,4.672913838036311,0.7586544138695049,0.09255520936135761,3.9154393469900897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154393469900897,1.284736876467725,1.285035788548314,3.0476585662857736,6457.62279295631,15246.580455205863,6454.033693169817,0.00033006453743475694,23236.843436908865,2369.4985991045737,19291.538612819328,1967.18946967816,0.8302133921588116,0.8302133921588116,35412.254964329244,35382.83765553947,1.0010393586022066,0.8,4276.444258375105,4272.891774033241,1.0010393586022066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.555217729539,4632.441516551485,6.186556982159249,5.004663907111619,-3.745002222480538,8.749666129592157,2.92854216781281,3.5,0.8367263336608028,0.6,0.0002326519345743539,1.0000096253748905,0.00023264969523381914,198.94886013951373,0.0,4.471176902443837e-07,1.2671315341525835,0.014421949191141075,7.86056143093559e-05,0.00015404632026499797,0.0006031590236246099,0.09255520931765904,0.09255520931765904,0.09255520931765904,0.09255500641896419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.0445752413,595.6008592954278,0.0,0.09255520931765904,0.09255520936135761,0.09255520936135761,0.37165730968529503,0.37165730968529503,0.5,10.00134896547428,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,27517.51576932659,20876.284797123324,0.7586544138695049,0.987166313083311,0.6066405227950625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516880266652636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.27484081948,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63422276906266,260.63422276906266,-12.515777230937317,244.86976532759502,276.39868021058624,124063.58629238834,124072.86507471402,-9.278782325688343,0.0,nan,276.39868021058624,3.248680210586258,270.0928972339507,-3.0571027660492973,263.78711425734303,-9.362885742656943,257.4813312807404,-15.668668719259585,251.17554830416051,-21.974451695839463,244.86976532759502,-28.28023467240496,1.0,1.0,28837.30492052088,28837.30492052088,275.62691409981437,2.476914099814394,275.62691409981437,275.62691409981437,77185.75010769528,77185.89626536288,-0.14615766760834958,0.0,8545.783548066482,8545.783548066482,0.8860194519620019,3935.0165437250403,275.62691409981437,2.476914099814394,1.0,0.002,0.12931992327933275,0.0049024007729695255,0.00019973525312085046,0.0018002647466194316,0.09986762656042524,0.09986762656042524,0.0,-2.597180283336886e-13,0.9999977937916005,0.9999977937916005,0.0,0.0925550051652773,2.0419608031277174e-07,0.0,0.0,0.0,1600072.945905369,266.5948697200448,0.0,1.0,1284568.6001647816,2597.8828483984207,,,,,,,,,,,,,,,,,,2.0,15246.580455205863,1553.2975980896845,0.37165730968529503,6.175347969391544,2.92854216781281
2728.0,-30.0323561247304,5.004648239830756,35.053890416320925,24.61536149438473,5.000253642116273,-26.52909514803938,-40.02814481556413,1.4969926654759136,-6.555133838623021,-6.555133838620148,40.10774992890807,41054.006411389455,25751.880094785654,25751.880094785654,66805.88650617511,77195.36117627658,77185.87644013828,25751.880094785654,102937.75653492393,102937.75653492393,102937.75653492393,130455.26797053413,125942.219468589,4513.048501945124,0.0,90982.46336271906,54841.13340115365,40157.033290628235,27517.5114356102,67674.54472623844,20876.281396829636,1553.297488267606,0.0,0.878351406172559,2.723155082231373,0.0014947059257719628,1.0,1.0,-6.555133838623021,333664.23511465755,1559184.3425864265,4.67291420086016,1559184.3425864265,4.67291420086016,0.7586544097811767,0.09255519043382235,3.91543779987382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91543779987382,1.2847369746728672,1.2850358838991915,3.0476571290950885,6457.6197477217065,15246.577530633514,6454.034380684127,0.0003300652189996102,23236.85575228678,2369.4998549236266,19291.540667845613,1967.1896792325222,0.8302130405894996,0.8302130405894996,35412.24377031027,35382.83765553947,1.0010389630592953,0.8,4276.442906566296,4272.891774033241,1.0010389630592953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.557827891143,4632.441516551485,6.186551913401818,5.004648239830756,-3.745007063311404,8.74965530314216,2.928545228420825,3.5,0.8367272081202357,0.6,0.00023264969523381914,1.0000095811518126,0.00023264746620312664,198.94893616280712,0.0,4.4551424685361526e-07,1.2625873755831456,0.014422394705387928,7.860489152667412e-05,0.00015404480370714502,0.0006031528473090983,0.09255519038377488,0.09255519038377488,0.09255519038377488,0.09255498647170826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.06309228955,595.6008531625035,0.0,0.09255519038377488,0.09255519043382235,0.09255519043382235,0.3716572433280785,0.3716572433280785,0.5,10.001342848492868,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27517.5114356102,20876.281396829636,0.7586544097811767,0.9871641808071664,0.6066388267178426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516885807016808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.270296660914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341729490105,260.6341729490105,-12.515827050989458,244.86967606145564,276.3986698366186,124063.77478399184,124073.14537340461,-9.370589412737495,0.0,nan,276.3986698366186,3.2486698366186033,270.09287108155445,-3.057128918445528,263.78707232650964,-9.362927673490333,257.48127357146893,-15.668726428531045,251.17547481645585,-21.97452518354413,244.86967606145564,-28.280323938544342,1.0,1.0,28837.30492052088,28837.30492052088,275.6269082211863,2.4769082211863065,275.6269082211863,275.6269082211863,77185.72195914545,77185.87644013828,-0.15448099283094052,0.0,8545.783548066482,8545.783548066482,0.8860195497709311,3935.014988873189,275.6269082211863,2.4769082211863065,1.0,0.002,0.12932012874085044,0.004902399263025579,0.00019973556899657093,0.0018002644309893507,0.09986778449828546,0.09986778449828546,0.0,-1.4078148369289778e-14,0.9999977801210158,0.9999977801210158,0.0,0.09255498497250023,2.0546132212162884e-07,0.0,0.0,0.0,1600072.9417311954,266.59486616137696,0.0,1.0,1284568.6123094189,2597.882799261128,,,,,,,,,,,,,,,,,,2.0,15246.577530633514,1553.297488267606,0.3716572433280785,6.175347969391544,2.928545228420825
