time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2729.0,-30.032447901237287,5.004632646849238,35.053889231660165,24.615352029819064,5.000248562788254,-26.52917825483278,-40.02822213862089,1.4969789164469411,-6.555135593332295,-6.5551355933725866,40.107746652918934,41053.93459736689,25751.871191621394,25751.871191621394,66805.80578898828,77195.34793462252,77185.84790835725,25751.871191621394,102937.71909997864,102937.71909997864,102937.71909997864,130455.22049512665,125942.17591073194,4513.0445843947155,0.0,90982.48496205678,54841.09635956103,40157.098447217504,27517.501395148007,67674.59984236551,20876.27399497175,1553.2970645216317,0.0,0.8783514091252511,2.7231549040818153,0.0014947059257719628,1.0,1.0,-6.555135593332295,333664.2119932911,1559184.2010159844,4.672914100381058,1559184.2010159844,4.672914100381058,0.7586544176083057,0.09255516947636898,3.915438020878633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915438020878633,1.284737043590475,1.2850359499689665,3.0476571376319126,6457.619765810213,15246.574611490407,6454.032964483443,0.0003300651098143434,23236.859957149856,2369.5002837003317,19291.536434726993,1967.1892475745535,0.8302127081843987,0.8302127081843987,35412.24536937054,35382.83765553947,1.0010390195624095,0.8,4276.443099671539,4272.891774033241,1.0010390195624095,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.560426345887,4632.441516551485,6.18654591261459,5.004632646849238,-3.7450105280864094,8.749643174935647,2.928548275302951,3.5,0.8367280786579859,0.6,0.00023264746620312664,1.000009554738805,0.00023264524333859232,198.94901197651703,0.0,4.4346328494721654e-07,1.2567749495404117,0.014422838168672876,7.860420355264946e-05,0.0001540432626504772,0.0006031468474418718,0.09255516938844137,0.09255516938844137,0.09255516938844137,0.09255495547848978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.07818823785,595.6008480926608,0.0,0.09255516938844137,0.09255516947636898,0.09255516947636898,0.37165717856341285,0.37165717856341285,0.5,10.001336431234922,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27517.501395148007,20876.27399497175,0.7586544176083057,0.9871621841074655,0.6066372714872913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689132192614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.264484234875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341233820728,260.6341233820728,-12.515876617927177,244.86958712704052,276.39865963715766,124064.11263030338,124073.43561154195,-9.32298123858899,0.0,nan,276.39865963715766,3.2486596371576866,270.0928451351027,-3.0571548648972566,263.7870306330656,-9.362969366934351,257.481216131038,-15.668783868961953,251.17540162903202,-21.974598370967954,244.86958712704052,-28.28041287295946,1.0,1.0,28837.30492052088,28837.30492052088,275.6269031277369,2.476903127736932,275.6269031277369,275.6269031277369,77185.70985878495,77185.84790835725,-0.1380495722987689,0.0,8545.783548066482,8545.783548066482,0.8860195357989732,3935.015210983026,275.6269031277369,2.476903127736932,1.0,0.002,0.1293203439632446,0.004902398038682586,0.00019973590068841427,0.0018002640991585496,0.09986795034420713,0.09986795034420713,0.0,-1.5303600400806694e-13,0.9999976746581942,0.9999976746581942,0.0,0.09255495425396405,2.1522240492404595e-07,0.0,0.0,0.0,1600072.9396729916,266.5948644066677,0.0,1.0,1284568.6182977036,2597.8827750324926,,,,,,,,,,,,,,,,,,2.0,15246.574611490407,1553.2970645216317,0.37165717856341285,6.175347969391544,2.928548275302951
2730.0,-30.03253941646017,5.004617106741476,35.053888050256084,24.61534832781183,5.000243406047612,-26.529261134204205,-40.02830319860948,1.4969651238394996,-6.555138450273716,-6.555138450289805,40.107744377195985,41053.864965061584,25751.86483488456,25751.86483488456,66805.72979994614,77195.33130126078,77185.83020165087,25751.86483488456,102937.69503653543,102937.69503653543,102937.69503653543,130455.19163603218,125942.15086843117,4513.040767601007,0.0,90982.49832839431,54841.0566562529,40157.15741349046,27517.496599496746,67674.6540129872,20876.270302341938,1553.296916584686,0.0,0.8783514022936834,2.723154614026406,0.0014947059257719628,1.0,1.0,-6.555138450273716,333664.1743480814,1559184.1026720349,4.672914332856965,1559184.1026720349,4.672914332856965,0.7586544156318251,0.09255515051015688,3.9154369047670556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154369047670556,1.284737112699208,1.285036016237833,3.047656104944924,6457.617577670402,15246.571694363562,6454.033066242042,0.00033006557034442267,23236.869994667228,2369.5013072422516,19291.536738890256,1967.1892785905745,0.8302123626511483,0.8302123626511484,35412.23729384632,35382.83765553947,1.001038734212154,0.8,4276.442124457473,4272.891774033241,1.001038734212154,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.563021645383,4632.441516551485,6.186540528269369,5.004617106741476,-3.745014816254717,8.749631922996192,2.9285513184865777,3.5,0.8367289481390222,0.6,0.00023264524333859232,1.0000095275438734,0.00023264302682194743,198.9490875744391,0.0,4.422367028592392e-07,1.2532988159030838,0.014423280405375735,7.86034823356309e-05,0.00015404176100296144,0.0006031407959063019,0.09255515045671076,0.09255515045671076,0.09255515045671076,0.09255493608519284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.0981878825,595.6008414772905,0.0,0.09255515045671076,0.09255515051015688,0.09255515051015688,0.3716571138105651,0.3716571138105651,0.5,10.001330000117896,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27517.496599496746,20876.270302341938,0.7586544156318251,0.987160271068777,0.6066357569731067,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896821632073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.26100810123,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63407403894666,260.63407403894666,-12.515925961053313,244.86949850846557,276.39864956948026,124064.40415169833,124073.6850368464,-9.280885148079982,0.0,nan,276.39864956948026,3.2486495694802784,270.09281935724664,-3.0571806427533375,263.7869891450291,-9.363010854970867,257.4811589328224,-15.668841067177596,251.17532872063614,-21.974671279363832,244.86949850846557,-28.28050149153441,1.0,1.0,28837.30492052088,28837.30492052088,275.6268981988381,2.4768981988381142,275.6268981988381,275.6268981988381,77185.69828114721,77185.83020165087,-0.13192050365614705,0.0,8545.783548066482,8545.783548066482,0.8860196063597159,3935.0140892908908,275.6268981988381,2.4768981988381142,1.0,0.002,0.12932055981495907,0.004902396611830931,0.0001997362328998487,0.0018002637669426347,0.09986811644992435,0.09986811644992435,0.0,-1.5751679474651503e-13,0.9999976678585853,0.9999976678585853,0.0,0.09255493465845724,2.1585169964404395e-07,0.0,0.0,0.0,1600072.9363219126,266.59486154972626,0.0,1.0,1284568.6280475724,2597.8827355844655,,,,,,,,,,,,,,,,,,2.0,15246.571694363562,1553.296916584686,0.3716571138105651,6.175347969391544,2.9285513184865777
2731.0,-30.03263058431853,5.004601619287203,35.053886871695,24.61533931726592,5.000236407538372,-26.529343885130313,-40.02838422367347,1.496949708394647,-6.555141304243477,-6.555141304170892,40.10774209641589,41053.80581202803,25751.858516396736,25751.858516396736,66805.66432842477,77195.31819928337,77185.81239769886,25751.858516396736,102937.6709140956,102937.6709140956,102937.6709140956,130455.16263554947,125942.12569385913,4513.036941690337,0.0,90982.51742217045,54841.029605126365,40157.20868560454,27517.49172145387,67674.70040705841,20876.26655185021,1553.296764405293,0.0,0.8783513954975679,2.723154324272788,0.0014947059257719628,1.0,1.0,-6.555141304243477,333664.1367420413,1559184.004108563,4.672914564126447,1559184.004108563,4.672914564126447,0.75865441382414,0.09255513154049035,3.915436656961739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915436656961739,1.2847371893861117,1.2850360900947888,3.0476557301440454,6457.616783512316,15246.568779411888,6454.032210551879,0.00033006567102829857,23236.876341851013,2369.501954474873,19291.534181175095,1967.1890177762127,0.8302120258061485,0.8302120258061485,35412.23550087334,35382.83765553947,1.001038670857099,0.8,4276.441907935001,4272.891774033241,1.001038670857099,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.5656083831145,4632.441516551485,6.186535165844426,5.004601619287203,-3.7450190947792703,8.749620714066474,2.9285543516321515,3.5,0.8367298147520433,0.6,0.00023264302682194743,1.0000094913870865,0.00023264081873788467,198.9491628854644,0.0,4.4097396409546664e-07,1.2497202142465524,0.01442372137933983,7.860276143546159e-05,0.00015404026538648583,0.0006031349017423611,0.09255513148667731,0.09255513148667731,0.09255513148667731,0.0925549164531002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.1182592291,595.6008348383539,0.0,0.09255513148667731,0.09255513154049035,0.09255513154049035,0.37165704895048657,0.37165704895048657,0.5,10.001323549054748,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,27517.49172145387,20876.26655185021,0.75865441382414,0.9871586268811469,0.6066344670178423,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516902305684525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.25742949958,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63402474308,260.63402474308,-12.515975256920001,244.86941019155958,276.39863929465474,124064.69883105594,124073.97082659595,-9.271995540023584,0.0,nan,276.39863929465474,3.2486392946547653,270.09279347400184,-3.05720652599814,263.7869476533705,-9.363052346629502,257.48110183274724,-15.668898167252735,251.1752560121461,-21.974743987853884,244.86941019155958,-28.280589808440396,1.0,1.0,28837.30492052088,28837.30492052088,275.626893261596,2.4768932615960466,275.626893261596,275.626893261596,77185.68055931613,77185.81239769886,-0.1318383827310754,0.0,8545.783548066482,8545.783548066482,0.8860196220260049,3935.0138402465477,275.626893261596,2.4768932615960466,1.0,0.002,0.12932077633389558,0.0049023951826169514,0.00019973656614302677,0.001800263433659635,0.09986828307151338,0.09986828307151338,0.0,-1.9733823949930063e-13,0.9999976606481699,0.9999976606481699,0.0,0.09255491502147399,2.1651901635795084e-07,0.0,0.0,0.0,1600072.9329743208,266.5948586957565,0.0,1.0,1284568.63778729,2597.882696177491,,,,,,,,,,,,,,,,,,2.0,15246.568779411888,1553.296764405293,0.37165704895048657,6.175347969391544,2.9285543516321515
2732.0,-30.032721441502993,5.004586193441138,35.05388568826826,24.615335405711107,5.0002318180811045,-26.529426115544677,-40.02846140703184,1.4969364921725403,-6.5551436477181255,-6.555143647812511,40.10773959898044,41053.72502421885,25751.851126355617,25751.851126355617,66805.57615057447,77195.30185964028,77185.7930107835,25751.851126355617,102937.64413713911,102937.64413713911,102937.64413713911,130455.12965260874,125942.09660159459,4513.033051014149,0.0,90982.53162784255,54840.979278705905,40157.2803879296,27517.48551546962,67674.76590339921,20876.26187588109,1553.296536999932,0.0,0.8783513922943588,2.7231540863479666,0.0014947059257719628,1.0,1.0,-6.5551436477181255,333664.10586266575,1559183.8961826381,4.672914673130556,1559183.8961826381,4.672914673130556,0.7586544149953307,0.09255511193119949,3.915435705874202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915435705874202,1.2847372557681371,1.2850361536553028,3.047654832375189,6457.614881247839,15246.565868368578,6454.032118667516,0.00033006605796247695,23236.88561437604,2369.5029000092836,19291.533906526587,1967.188989769859,0.8302116826960422,0.8302116826960422,35412.22861936518,35382.83765553947,1.0010384276976543,0.8,4276.441076912348,4272.891774033241,1.0010384276976543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.568186577578,4632.441516551485,6.1865295586974005,5.004586193441138,-3.745022977567012,8.74960917100815,2.9285573747613483,3.5,0.8367306785032423,0.6,0.00023264081873788467,1.000009459050059,0.00023263861819754948,198.94923793990148,0.0,4.3929647586715495e-07,1.2449662126075172,0.014424160675815699,7.860207472158846e-05,0.00015403874401629622,0.0006031287984094223,0.09255511186962193,0.09255511186962193,0.09255511186962193,0.09255489447874755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.13762267225,595.6008284189838,0.0,0.09255511186962193,0.09255511193119949,0.09255511193119949,0.37165698386340024,0.37165698386340024,0.5,10.001317027517054,9.43600753089413e-11,9.43600753089413e-11,9.43600753089413e-11,9.43600753089413e-11,9.43600753089413e-11,9.43600753089413e-11,27517.48551546962,20876.26187588109,0.7586544149953307,0.9871563685337983,0.6066326861450847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907768925083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.25267549794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63397573313176,260.63397573313176,-12.516024266868214,244.86932219703564,276.39862926928333,124065.0011007725,124074.2193185361,-9.218217763595733,0.0,nan,276.39862926928333,3.248629269283356,270.0927678547981,-3.0572321452018514,263.78690644033895,-9.363093559661024,257.4810450258831,-15.6689549741169,251.1751836114514,-21.97481638854859,244.86932219703564,-28.280677802964334,1.0,1.0,28837.30492052088,28837.30492052088,275.6268886493602,2.4768886493602054,275.6268886493602,275.6268886493602,77185.66949133218,77185.7930107835,-0.12351945131376851,0.0,8545.783548066482,8545.783548066482,0.8860196821538995,3935.012884403573,275.6268886493602,2.4768886493602054,1.0,0.002,0.12932099512714487,0.004902393837031678,0.00019973690310841365,0.0018002630968230598,0.09986845155420683,0.09986845155420683,0.0,-6.852634779064282e-14,0.9999976360769585,0.9999976360769585,0.0,0.09255489313803777,2.1879316170622811e-07,0.0,0.0,0.0,1600072.9302255171,266.59485635228185,0.0,1.0,1284568.645784852,2597.8826638193136,,,,,,,,,,,,,,,,,,2.0,15246.565868368578,1553.296536999932,0.37165698386340024,6.175347969391544,2.9285573747613483
2733.0,-30.032811972085558,5.004570820309745,35.053884511777646,24.61532625546681,5.000225182305734,-26.529508256651592,-40.02854236224664,1.4969214669039324,-6.5551464379535105,-6.555146437956209,40.10773743213845,41053.66934943705,25751.844796370922,25751.844796370922,66805.51414580797,77195.2890254264,77185.77686783842,25751.844796370922,102937.62166420933,102937.62166420933,102937.62166420933,130455.10275548694,125942.07355322334,4513.029202263603,0.0,90982.55127922767,54840.956001221624,40157.328086673384,27517.4810912776,67674.80917795099,20876.258455976622,1553.2964049367704,0.0,0.8783513854101296,2.7231538030651,0.0014947059257719628,1.0,1.0,-6.5551464379535105,333664.0690964405,1559183.8025440064,4.6729149073985194,1559183.8025440064,4.6729149073985194,0.7586544126887366,0.09255509289820767,3.9154355709410877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154355709410877,1.2847373305969096,1.285036225674221,3.0476545498385366,6457.614282586575,15246.562960510171,6454.031131964694,0.00033006610842202625,23236.89143411437,2369.503493457437,19291.53095720582,1967.1886890228388,0.8302113478433558,0.8302113478433558,35412.22764306876,35382.83765553947,1.0010383932000293,0.8,4276.440959013128,4272.891774033241,1.0010383932000293,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.570758607388,4632.441516551485,6.1865242153832725,5.004570820309745,-3.7450271894276987,8.749598009737444,2.928560390663264,3.5,0.836731540189504,0.6,0.00023263861819754948,1.0000094250547118,0.00023263642558651036,198.949312724592,0.0,4.3779582274071814e-07,1.2407133616471953,0.014424598471638439,7.860135445480714e-05,0.00015403726374274234,0.0006031229817087673,0.09255509284723376,0.09255509284723376,0.09255509284723376,0.09255487625595121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.15847053094,595.6008215331274,0.0,0.09255509284723376,0.09255509289820767,0.09255509289820767,0.37165691825069963,0.37165691825069963,0.5,10.00131052966848,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27517.4810912776,20876.258455976622,0.7586544126887366,0.9871548210818416,0.6066314755537231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913213552398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.24842264698,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339268007785,260.6339268007785,-12.516073199221466,244.869234504089,276.39861909752295,124065.30123682886,124074.5048599906,-9.203623161750901,0.0,nan,276.39861909752295,3.248619097522976,270.0927421788003,-3.0572578211996984,263.7868652601062,-9.36313473989378,257.48098834141035,-15.669011658589625,251.17511142274233,-21.974888577257644,244.869234504089,-28.28076549591097,1.0,1.0,28837.30492052088,28837.30492052088,275.6268839702212,2.476883970221195,275.6268839702212,275.6268839702212,77185.65198600342,77185.77686783842,-0.12488183499954175,0.0,8545.783548066482,8545.783548066482,0.8860196906843907,3935.012748795793,275.6268839702212,2.476883970221195,1.0,0.002,0.12932121319800632,0.004902392412575535,0.00019973723877469857,0.0018002627610093224,0.09986861938734928,0.09986861938734928,0.0,-2.159791442912784e-13,0.9999976438790449,0.9999976438790449,0.0,0.09255487482721379,2.1807099388017033e-07,0.0,0.0,0.0,1600072.9269526834,266.59485356204647,0.0,1.0,1284568.6553070648,2597.8826252923664,,,,,,,,,,,,,,,,,,2.0,15246.562960510171,1553.2964049367704,0.37165691825069963,6.175347969391544,2.928560390663264
2734.0,-30.032902281806752,5.004555509019275,35.05388333321648,24.615322274062805,5.000220909013419,-26.529589962726963,-40.028623247612245,1.4969085899766938,-6.555148709705975,-6.555148709721578,40.107735019499664,41053.60680794043,25751.83737872239,25751.83737872239,66805.44418666282,77195.272913112,77185.75874177566,25751.83737872239,102937.59612049806,102937.59612049806,102937.59612049806,130455.07129612025,125942.04599640908,4513.0252997111675,0.0,90982.56596788958,54840.924201005895,40157.379740981865,27517.4751756222,67674.85491660406,20876.253993995924,1553.2961895462681,0.0,0.8783513822731216,2.7231535724220204,0.0014947059257719628,1.0,1.0,-6.555148709705975,333664.0391621351,1559183.6982826174,4.672915014149829,1559183.6982826174,4.672915014149829,0.7586544136320418,0.09255507315440016,3.915434718204557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915434718204557,1.284737395359852,1.2850362876351544,3.0476537324640205,6457.612550668058,15246.560056166118,6454.030926171403,0.00033006645161180975,23236.900246318015,2369.5043920521293,19291.530342075905,1967.1886262970438,0.8302110065275479,0.8302110065275479,35412.22147317011,35382.83765553947,1.0010381751854582,0.8,4276.440213925653,4272.891774033241,1.0010381751854582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.573322272098,4632.441516551485,6.186518623212146,5.004555509019275,-3.7450309992213255,8.7495865082406,2.9285633967576956,3.5,0.8367323990736273,0.6,0.00023263642558651036,1.000009402067892,0.00023263423834360742,198.94938732688473,0.0,4.3621845930703546e-07,1.2362431136761385,0.014425034690097746,7.860063481557508e-05,0.0001540357907709353,0.0006031170830306131,0.09255507309372883,0.09255507309372883,0.09255507309372883,0.09255485525199045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.17831050896,595.6008149629561,0.0,0.09255507309372883,0.09255507315440016,0.09255507315440016,0.3716568522503798,0.3716568522503798,0.5,10.001303994339047,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27517.4751756222,20876.253993995924,0.7586544136320418,0.9871531201505697,0.6066301414096996,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691863861193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.24395239901,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63387816675925,260.63387816675925,-12.516121833240732,244.86914711751524,276.3986092160598,124065.60697159193,124074.75448111832,-9.147509526410257,0.0,nan,276.3986092160598,3.248609216059833,270.0927167963117,-3.0572832036882573,263.7868243765966,-9.363175623403379,257.480931956881,-15.669068043118955,251.17503953719125,-21.974960462808724,244.86914711751524,-28.280852882484737,1.0,1.0,28837.30492052088,28837.30492052088,275.6268795774024,2.4768795774024284,275.6268795774024,275.6268795774024,77185.64130664135,77185.75874177566,-0.11743513430701569,0.0,8545.783548066482,8545.783548066482,0.8860197445945176,3935.0118917955797,275.6268795774024,2.4768795774024284,1.0,0.002,0.12932143243830205,0.004902391077857167,0.00019973757645998168,0.0018002624233492625,0.09986878822999083,0.09986878822999083,0.0,-1.9075583126970663e-13,0.9999976312443078,0.9999976312443078,0.0,0.09255485391404379,2.1924035637187625e-07,0.0,0.0,0.0,1600072.924288007,266.594851290294,0.0,1.0,1284568.6630598605,2597.8825939245153,,,,,,,,,,,,,,,,,,2.0,15246.560056166118,1553.2961895462681,0.3716568522503798,6.175347969391544,2.9285633967576956
2735.0,-30.032992268382447,5.004540270074683,35.05388217572729,24.615323112253122,5.000220034353808,-26.529671038112586,-40.02870025634763,1.4968988040693627,-6.555150361793778,-6.555150361796912,40.10773327013705,41053.525252751446,25751.828691557548,25751.828691557548,66805.353944309,77195.25363655497,77185.75172155042,25751.828691557548,102937.58041310796,102937.58041310796,102937.58041310796,130455.05195869843,125942.03044779466,4513.02151090377,0.0,90982.57710942737,54840.87297638109,40157.449036718084,27517.47154559046,67674.92058230855,20876.25121861497,1553.2960677054673,0.0,0.8783513799719993,2.723153404691314,0.0014947059257719628,1.0,1.0,-6.555150361793778,333664.0173929944,1559183.6226853027,4.6729150924562335,1559183.6226853027,4.6729150924562335,0.7586544128528512,0.0925550539721939,3.9154334129009913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154334129009913,1.2847374456526077,1.2850363351294316,3.047652597151529,6457.610145077122,15246.557153228965,6454.031184265146,0.00033006696879234914,23236.91083843954,2369.5054721479346,19291.531113535373,1967.1887049640168,0.8302106612907624,0.8302106612907624,35412.21202876277,35382.83765553947,1.0010378414655028,0.8,4276.4390734029275,4272.891774033241,1.0010378414655028,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.575879994538,4632.441516551485,6.1865127348961,5.004540270074683,-3.745034326168944,8.749574596243626,2.9285663958855865,3.5,0.8367332559673104,0.6,0.00023263423834360742,1.000009368432256,0.00023263205894592264,198.94946166228533,0.0,4.3515063547421627e-07,1.2332169009339289,0.01442546984073322,7.859994967248441e-05,0.00015403428867112303,0.0006031110005953517,0.09255505392751934,0.09255505392751934,0.09255505392751934,0.09255484204864585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.200495293,595.6008076628383,0.0,0.09255505392751934,0.0925550539721939,0.0925550539721939,0.3716567857277999,0.3716567857277999,0.5,10.001297637921457,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27517.47154559046,20876.25121861497,0.7586544128528512,0.9871508288370733,0.6066283476878372,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924050440165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.24092618626,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338301151767,260.6338301151767,-12.516169884823285,244.86906006832123,276.3986001620883,124065.93597539571,124074.97393520443,-9.037959808720522,0.0,nan,276.3986001620883,3.248600162088337,270.09269214329464,-3.057307856705336,263.78678412453735,-9.363215875462629,257.4808761057771,-15.669123894222878,251.1749680870415,-21.975031912958485,244.86906006832123,-28.280939931678745,1.0,1.0,28837.30492052088,28837.30492052088,275.626877103843,2.4768771038430373,275.626877103843,275.626877103843,77185.63431023242,77185.75172155042,-0.11741131800226867,0.0,8545.783548066482,8545.783548066482,0.8860198271159941,3935.010579965496,275.626877103843,2.4768771038430373,1.0,0.002,0.1293216455603141,0.004902389881606482,0.00019973790494987726,0.001800262094946388,0.09986895247493863,0.09986895247493863,0.0,-1.0373472913993709e-13,0.9999976973479706,0.9999976973479706,0.0,0.09255484085011104,2.131220828588652e-07,0.0,0.0,0.0,1600072.9223501752,266.5948496382062,0.0,1.0,1284568.6686979255,2597.8825711128543,,,,,,,,,,,,,,,,,,2.0,15246.557153228965,1553.2960677054673,0.3716567857277999,6.175347969391544,2.9285663958855865
2736.0,-30.033100367840856,5.0045250616333545,35.05388103735394,24.61531050447377,5.000206366056307,-26.529769694399832,-40.028794936928875,1.4968756927015512,-6.555154249884936,-6.555154249878439,40.107731506687,41053.44115794891,25751.8250269195,25751.8250269195,66805.26618486841,77195.23606210611,77185.73745513211,25751.8250269195,102937.56248205161,102937.56248205161,102937.56248205161,130455.03213213163,125942.01430093957,4513.017831192061,0.0,90982.59280924094,54840.82703726088,40157.51752442229,27517.469650080016,67674.98717450231,20876.249554615446,1553.296081615606,0.0,0.8783513655990396,2.7231530099470724,0.0014947059257719628,1.0,1.0,-6.555154249884936,333663.96616061236,1559183.5464780827,4.672915581563143,1559183.5464780827,4.672915581563143,0.7586544046412618,0.09255503595998839,3.915432324280582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915432324280582,1.2847375582627325,1.2850364449656548,3.0476514826694783,6457.607783623392,15246.554253755172,6454.031413673294,0.0003300674746999944,23236.9213088003,2369.506539827597,19291.53179925168,1967.1887748876202,0.8302103167146148,0.8302103167146148,35412.204152146565,35382.83765553947,1.001037563143767,0.8,4276.438122209332,4272.891774033241,1.001037563143767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.5784345652,4632.441516551485,6.186508057861832,5.0045250616333545,-3.7450393401534794,8.749564401786834,2.9285693913190007,3.5,0.8367341118054288,0.6,0.00023263205894592264,1.0000112541700943,0.0002326294408946259,198.94955096029798,0.0,4.3358999613531636e-07,1.2287940490474867,0.014425903430729355,7.859910731138105e-05,0.00015403295163454159,0.0006031055978342316,0.0925550359258667,0.0925550359258667,0.0925550359258667,0.09255482794635822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.2220481448,595.6008005675246,0.0,0.0925550359258667,0.09255503595998839,0.09255503595998839,0.37165671944252204,0.37165671944252204,0.5,10.001291398454521,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27517.469650080016,20876.249554615446,0.7586544046412618,0.9871485607024749,0.6066265081379503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692944290768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.23650333438,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337797304496,260.6337797304496,-12.516220269550388,244.86897005027473,276.39858941068195,124066.01648945299,124075.49328726572,-9.476797812722657,0.0,nan,276.39858941068195,3.248589410681973,270.09266553855747,-3.057334461442508,263.78674166647573,-9.363258333524243,257.48081779438445,-15.669182205615527,251.1748939223232,-21.97510607767677,244.86897005027473,-28.28102994972525,1.0,1.0,28837.30492052088,28837.30492052088,275.62687154635125,2.4768715463512763,275.62687154635125,275.62687154635125,77185.59426475246,77185.73745513211,-0.14319037964742165,0.0,8545.783548066482,8545.783548066482,0.8860198959387271,3935.009485901985,275.62687154635125,2.4768715463512763,1.0,0.002,0.12932185516462133,0.004902388293524498,0.00019973822708891511,0.001800261772732078,0.09986911354445756,0.09986911354445756,0.0,-1.790069828477847e-13,0.9999977353537477,0.9999977353537477,0.0,0.09255482635557306,2.096044153186027e-07,0.0,0.0,0.0,1600072.9177895978,266.59484575011504,0.0,1.0,1284568.6819667881,2597.8825174269637,,,,,,,,,,,,,,,,,,2.0,15246.554253755172,1553.296081615606,0.37165671944252204,6.175347969391544,2.9285693913190007
2737.0,-30.033188410088155,5.004509937899303,35.05387986008317,24.615306977089517,5.000204558757635,-26.529849113199287,-40.02887191073967,1.4968652619177603,-6.555155196733153,-6.555155196797443,40.10772810820238,41053.37793930947,25751.81488227868,25751.81488227868,66805.19282158815,77195.22282640301,77185.7090040902,25751.81488227868,102937.52388636887,102937.52388636887,102937.52388636887,130454.98228206398,125941.96846986674,4513.01381219724,0.0,90982.6123592423,54840.79119871531,40157.579067252205,27517.458395695103,67675.03746294731,20876.241328998283,1553.2955807428295,0.0,0.8783513733988413,2.7231529138169135,0.0014947059257719628,1.0,1.0,-6.555155196733153,333663.9536842385,1559183.3996144228,4.672915316138553,1559183.3996144228,4.672915316138553,0.7586544160002877,0.09255501419027277,3.915432016092225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915432016092225,1.284737612461669,1.2850364958135163,3.047651114214611,6457.607002911742,15246.55098842041,6454.030380241013,0.00033006755936272457,23236.928130869957,2369.5072354851004,19291.52871025343,1967.1884598974607,0.8302099400404344,0.8302099400404345,35412.201922277025,35382.83765553947,1.001037484350904,0.8,4276.437852926485,4272.891774033241,1.001037484350904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.580975322165,4632.441516551485,6.186501844636334,5.004509937899303,-3.745042116166078,8.749552054065381,2.928572370555991,3.5,0.8367349630159975,0.6,0.0002326294408946259,1.0000091660236206,0.00023262730862722022,198.94962368964815,0.0,5.20860129879539e-07,1.4761176080786134,0.014426424290859234,7.859842249131593e-05,0.00015403101840330997,0.0006030979809276105,0.09255501409692986,0.09255501409692986,0.09255501409692986,0.09255479565592124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.23720696184,595.6007954712248,0.0,0.09255501409692986,0.09255501419027277,0.09255501419027277,0.37165665375546486,0.37165665375546486,0.5,10.001284845288835,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,27517.458395695103,20876.241328998283,0.7586544160002877,0.9871467431128441,0.6066251232115912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693592079917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.48382689341,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633730338444,260.633730338444,-12.516269661555953,244.86888117541906,276.3985795015263,124066.40548500161,124075.6955637675,-9.290078765883887,0.0,nan,276.3985795015263,3.248579501526308,270.0926398362625,-3.057360163737485,263.78670017103855,-9.36329982896143,257.48076050580954,-15.669239494190435,251.17482084060808,-21.9751791593919,244.86888117541906,-28.281118824580915,1.0,1.0,28837.30492052088,28837.30492052088,275.6268672701832,2.47686727018322,275.6268672701832,275.6268672701832,77185.59249733682,77185.7090040902,-0.11650675337295979,0.0,8545.783548066482,8545.783548066482,0.8860199154224371,3935.0091761726862,275.6268672701832,2.47686727018322,1.0,0.002,0.1293220747941919,0.00490238719808879,0.00019973856591921866,0.001800261434015783,0.09986928295960933,0.09986928295960933,0.0,-6.499835392137499e-14,0.9999976270373402,0.9999976270373402,0.0,0.09255479456068012,2.1962959265202224e-07,0.0,0.0,0.0,1600072.916678983,266.5948448032668,0.0,1.0,1284568.6851980872,2597.8825043531,,,,,,,,,,,,,,,,,,2.0,15246.55098842041,1553.2955807428295,0.37165665375546486,6.175347969391544,2.928572370555991
2738.0,-30.033277429637558,5.004494856752125,35.053878703371346,24.615303379856073,5.000198047827749,-26.529929881895637,-40.02894884962586,1.4968505001108234,-6.555158351818363,-6.55515835181643,40.1077263463001,41053.299504300325,25751.80975298884,25751.80975298884,66805.10925728916,77195.20697869502,77185.69696027882,25751.80975298884,102937.50671326765,102937.50671326765,102937.50671326765,130454.96271607355,125941.95268234036,4513.010033733193,0.0,90982.62410419935,54840.740619436554,40157.6483164031,27517.456002805913,67675.10431920901,20876.239350082084,1553.2955539083841,0.0,0.878351362994984,2.7231525934921903,0.0014947059257719628,1.0,1.0,-6.555158351818363,333663.9121104893,1559183.3234740896,4.672915670178267,1559183.3234740896,4.672915670178267,0.7586544100571421,0.09255499569103537,3.915430646072639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915430646072639,1.2847376859170874,1.2850365665464767,3.047649873583087,6457.6043741624135,15246.548121295127,6454.030808991653,0.0003300681354425131,23236.939261191917,2369.508370462076,19291.52999181779,1967.1885905806562,0.8302095975280459,0.830209597528046,35412.192009621314,35382.83765553947,1.0010371340853512,0.8,4276.436655857289,4272.891774033241,1.0010371340853512,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.5835162537405,4632.441516551485,6.186496836023861,5.004494856752125,-3.7450465530379886,8.749541409790114,2.928575349998941,3.5,0.8367358142854117,0.6,0.00023262730862722022,1.0000092677771264,0.00023262515270915094,198.9496972263692,0.0,4.242137979625936e-07,1.2022219034259902,0.014426848504657197,7.85977379874795e-05,0.00015402957063974073,0.0006030921012842512,0.09255499565254638,0.09255499565254638,0.09255499565254638,0.09255478207344425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.25957786455,595.6007881099665,0.0,0.09255499565254638,0.09255499569103537,0.09255499569103537,0.3716565872297782,0.3716565872297782,0.5,10.001278437687919,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27517.456002805913,20876.239350082084,0.7586544100571421,0.987144533123787,0.6066233649328515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941196760527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.20993118876,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63368124221273,260.63368124221273,-12.516318757787246,244.86879302433124,276.3985694601487,124066.68209312626,124075.91653980319,-9.234446676906764,0.0,nan,276.3985694601487,3.248569460148701,270.09261417294783,-3.057385827052144,263.78665888577757,-9.363341114222408,257.48070359860833,-15.669296401391648,251.1747483114628,-21.975251688537185,244.86879302433124,-28.281206975668738,1.0,1.0,28837.30492052088,28837.30492052088,275.6268627058363,2.476862705836311,275.6268627058363,275.6268627058363,77185.57640700953,77185.69696027882,-0.12055326928384602,0.0,8545.783548066482,8545.783548066482,0.8860200020352591,3935.0077993030022,275.6268627058363,2.476862705836311,1.0,0.002,0.12932228989722463,0.004902385719760597,0.00019973889685191124,0.0018002611029069298,0.09986944842595562,0.09986944842595562,0.0,-2.4115908922595075e-13,0.9999976759415978,0.9999976759415978,0.0,0.09255478058781998,2.151032153985572e-07,0.0,0.0,0.0,1600072.9129781926,266.5948416481816,0.0,1.0,1284568.695965427,2597.882460788384,,,,,,,,,,,,,,,,,,2.0,15246.548121295127,1553.2955539083841,0.3716565872297782,6.175347969391544,2.928575349998941
2739.0,-30.033366072458485,5.004479853484744,35.05387755520543,24.61529835071417,5.0001972906517,-26.530009736145246,-40.02902564881367,1.496840954328187,-6.55515957902162,-6.555159579005917,40.10772427953048,41053.23749273763,25751.80041352177,25751.80041352177,66805.0379062594,77195.19173039444,77185.68633366807,25751.80041352177,102937.48674718983,102937.48674718983,102937.48674718983,130454.93734899191,125941.93112506476,4513.006223927156,0.0,90982.64371647775,54840.71336658793,40157.70038876646,27517.450601802073,67675.15099056854,20876.235326515733,1553.2953374818173,0.0,0.8783513642060008,2.723152468898589,0.0014947059257719628,1.0,1.0,-6.55515957902162,333663.8959399512,1559183.234160076,4.672915628967777,1559183.234160076,4.672915628967777,0.7586544127437657,0.09255497581518508,3.9154307392315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154307392315,1.2847377350219311,1.2850366128928106,3.047649829608735,6457.604280986038,15246.545231656484,6454.029483481905,0.0003300680560354324,23236.94371729209,2369.5088248578354,19291.52602978045,1967.1881865652847,0.8302092678145274,0.8302092678145273,35412.19268366405,35382.83765553947,1.001037157902777,0.8,4276.436737255838,4272.891774033241,1.001037157902777,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.586046644118,4632.441516551485,6.186490831650892,5.004479853484744,-3.745049518510738,8.749529371995482,2.9285783170827075,3.5,0.8367366620236307,0.6,0.00023262515270915094,1.0000092285626563,0.0002326230059331654,198.9497704519324,0.0,4.2891924712925577e-07,1.215557146364311,0.014427277423904327,7.859705473199741e-05,0.00015402809797715353,0.0006030863495251081,0.09255497576084142,0.09255497576084142,0.09255497576084142,0.09255476507034474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.2800555432,595.6007813493998,0.0,0.09255497576084142,0.09255497581518508,0.09255497581518508,0.3716565205544222,0.3716565205544222,0.5,10.001272117001204,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27517.450601802073,20876.235326515733,0.7586544127437657,0.9871427980348296,0.6066220302701498,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946531290769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.2232664317,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633632945296,260.633632945296,-12.516367054704006,244.86870558279728,276.3985603078489,124067.07146381224,124076.15556838356,-9.084104571306238,0.0,nan,276.3985603078489,3.2485603078489476,270.09258936280094,-3.057410637199041,263.78661841778415,-9.363381582215823,257.4806474727688,-15.669352527231183,251.17467652777583,-21.975323472224147,244.86870558279728,-28.2812944172027,1.0,1.0,28837.30492052088,28837.30492052088,275.6268602351551,2.4768602351551294,275.6268602351551,275.6268602351551,77185.56881033964,77185.68633366807,-0.11752332843025215,0.0,8545.783548066482,8545.783548066482,0.8860199961457436,3935.007892927658,275.6268602351551,2.4768602351551294,1.0,0.002,0.1293225017557315,0.004902384606272093,0.0001997392235646962,0.0018002607763782106,0.0998696117823481,0.0998696117823481,0.0,-5.709321904134868e-14,0.9999977109975925,0.9999977109975925,0.0,0.09255476395662261,2.1185856246773767e-07,0.0,0.0,0.0,1600072.9115387325,266.59484042097836,0.0,1.0,1284568.7001534924,2597.882443843443,,,,,,,,,,,,,,,,,,2.0,15246.545231656484,1553.2953374818173,0.3716565205544222,6.175347969391544,2.9285783170827075
2740.0,-30.03345432255444,5.004464884613593,35.05387642939714,24.61528986403721,5.000187606789625,-26.53009012961811,-40.0291063246317,1.4968234138871481,-6.555163113081846,-6.55516311307697,40.107722628153006,41053.18293963384,25751.796277934805,25751.796277934805,66804.97921756865,77195.1796217558,77185.67431300857,25751.796277934805,102937.47059094337,102937.47059094337,102937.47059094337,130454.91946971258,125941.91689263715,4513.002577075429,0.0,90982.65952833257,54840.686628111725,40157.74766691205,27517.448878769213,67675.19654568126,20876.23380924403,1553.2953510371424,0.0,0.878351351326392,2.7231521100979657,0.0014947059257719628,1.0,1.0,-6.555163113081846,333663.84937255835,1559183.1627956734,4.6729160672564785,1559183.1627956734,4.6729160672564785,0.7586544051091473,0.09255495773883744,3.9154299031004247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154299031004247,1.2847378215051646,1.2850366966379754,3.0476489736351122,6457.602467280645,15246.542346597651,6454.029343191242,0.0003300684210291171,23236.95271783263,2369.509742657547,19291.52561044227,1967.1881438046908,0.8302089281972614,0.8302089281972614,35412.186633911195,35382.83765553947,1.0010369441336338,0.8,4276.436006677373,4272.891774033241,1.0010369441336338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.58857563356,4632.441516551485,6.186486079522113,5.004464884613593,-3.7450542226041135,8.749519107217706,2.9285812825249677,3.5,0.836737509292848,0.6,0.0002326230059331654,1.0000091876827133,0.00023262086868643141,198.9498433531228,0.0,4.2710058953660826e-07,1.210403070746748,0.014427704524493865,7.85963369934079e-05,0.0001540266689397575,0.0006030806254416759,0.09255495770678979,0.09255495770678979,0.09255495770678979,0.09255475232593699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.3017734764,595.6007742059039,0.0,0.09255495770678979,0.09255495773883744,0.09255495773883744,0.3716564540467906,0.3716564540467906,0.5,10.00126595570433,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27517.448878769213,20876.23380924403,0.7586544051091473,0.9871412663349236,0.6066208158246373,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951843249135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.21811235608,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335845265509,260.6335845265509,-12.516415473449058,244.86861870849037,276.3985503446622,124067.31175402642,124076.41877339529,-9.107019368887302,0.0,nan,276.3985503446622,3.248550344662249,270.09256401739435,-3.057435982605625,263.7865776901514,-9.363422309848602,257.48059136291334,-15.669408637086633,251.17460503569404,-21.975394964305934,244.86861870849037,-28.281381291509604,1.0,1.0,28837.30492052088,28837.30492052088,275.6268552944653,2.476855294465338,275.6268552944653,275.6268552944653,77185.54456939659,77185.67431300857,-0.1297436119784834,0.0,8545.783548066482,8545.783548066482,0.88602004900606,3935.007052615927,275.6268552944653,2.476855294465338,1.0,0.002,0.12932270867751156,0.004902383093969926,0.00019973954170585063,0.0018002604582294498,0.09986977085292531,0.09986977085292531,0.0,-6.469954780263798e-14,0.9999977643363885,0.9999977643363885,0.0,0.09255475081708636,2.0692175107699797e-07,0.0,0.0,0.0,1600072.907393419,266.59483688691813,0.0,1.0,1284568.7122141535,2597.8823950459378,,,,,,,,,,,,,,,,,,2.0,15246.542346597651,1553.2953510371424,0.3716564540467906,6.175347969391544,2.9285812825249677
2741.0,-30.0335423305361,5.004449985017283,35.05387528356211,24.61528560323643,5.000183696628252,-26.53016972782071,-40.02918308889491,1.4968110939590946,-6.555164756568502,-6.555164756579795,40.10771979911206,41053.11524567447,25751.787979670404,25751.787979670404,66804.90322534487,77195.16443045477,77185.6513423296,25751.787979670404,102937.439322,102937.439322,102937.439322,130454.87987036057,125941.88114667885,4512.998723681722,0.0,90982.67496281405,54840.64949453366,40157.806075867105,27517.440548360566,67675.24662422767,20876.22764906916,1553.2950053730572,0.0,0.8783513531811721,2.7231519432405635,0.0014947059257719628,1.0,1.0,-6.555164756568502,333663.8277167595,1559183.040539905,4.672916004138944,1559183.040539905,4.672916004138944,0.7586544109136968,0.09255493716177106,3.9154292169101557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154292169101557,1.2847378835483105,1.2850367559496099,3.0476482923475046,6457.601023713957,15246.539466451646,6454.028950758641,0.00033006869062892323,23236.96073213977,2369.5105598894397,19291.524437434964,1967.188024191234,0.8302085913822737,0.8302085913822737,35412.18166904166,35382.83765553947,1.0010367686990513,0.8,4276.4354071112675,4272.891774033241,1.0010367686990513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.5910921458635,4632.441516551485,6.186480345922006,5.004449985017283,-3.745057486825921,8.749507471843204,2.928584233337978,3.5,0.8367383523822794,0.6,0.00023262086868643141,1.0000091624827898,0.00023261873732125413,198.94991605435564,0.0,4.2520490293120866e-07,1.2050306949070453,0.014428129729396796,7.859565405989065e-05,0.00015402521462654076,0.0006030748254896151,0.0925549370873422,0.0925549370873422,0.0925549370873422,0.09255472625345579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.31858560164,595.6007685999172,0.0,0.0925549370873422,0.09255493716177106,0.09255493716177106,0.3716563882522188,0.3716563882522188,0.5,10.001259630769304,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27517.440548360566,20876.22764906916,0.7586544109136968,0.9871394129715484,0.6066193666589091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516957131676977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.21273998024,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633536555019,260.633536555019,-12.516463444980957,244.868532392586,276.3985407175013,124067.62990087472,124076.65280447427,-9.022903599556905,0.0,nan,276.3985407175013,3.248540717501328,270.0925390524841,-3.0574609475158923,263.78653738749256,-9.36346261250742,257.48053572250984,-15.669464277490135,251.17453405754,-21.975465942459977,244.868532392586,-28.281467607413987,1.0,1.0,28837.30492052088,28837.30492052088,275.62685096300777,2.4768509630077915,275.62685096300777,275.62685096300777,77185.53506788786,77185.6513423296,-0.11627444173791446,0.0,8545.783548066482,8545.783548066482,0.8860200923870976,3935.0063629947063,275.62685096300777,2.4768509630077915,1.0,0.002,0.12932292077540194,0.004902381903256247,0.00019973986861749918,0.0018002601312822586,0.09986993430874959,0.09986993430874959,0.0,-1.0024229710192678e-13,0.9999977084110581,0.9999977084110581,0.0,0.09255472506390054,2.1209787052171541e-07,0.0,0.0,0.0,1600072.905465674,266.5948352434315,0.0,1.0,1284568.7178228707,2597.882372353038,,,,,,,,,,,,,,,,,,2.0,15246.539466451646,1553.2950053730572,0.3716563882522188,6.175347969391544,2.928584233337978
