time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2742.0,-30.03362999458608,5.004435134701653,35.05387414686315,24.615276173595362,5.000177570409725,-26.530249238090892,-40.02925985315812,1.4967968139414982,-6.555167430165909,-6.555167430150805,40.107717770777086,41053.05704186808,25751.78205671622,25751.78205671622,66804.8390985843,77195.15274819812,77185.63650851457,25751.78205671622,102937.4185652308,102937.4185652308,102937.4185652308,130454.85510282779,125941.8601173091,4512.994985518692,0.0,90982.69562115341,54840.623538366715,40157.85786976299,27517.43653759699,67675.29440735998,20876.224536235874,1553.294889788075,0.0,0.8783513464023174,2.7231516717997297,0.0014947059257719628,1.0,1.0,-6.555167430165909,333663.792487468,1559182.9528866548,4.672916234821061,1559182.9528866548,4.672916234821061,0.7586544083680452,0.09255491821132315,3.9154293037318397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154293037318397,1.2847379547481894,1.285036824427664,3.0476481910268385,6457.600809027624,15246.536588214329,6454.027714278563,0.0003300686430015005,23236.96549301421,2369.5110453635248,19291.520741513265,1967.187647312106,0.830208262232559,0.830208262232559,35412.18229723235,35382.83765553947,1.0010367908962852,0.8,4276.435482972646,4272.891774033241,1.0010367908962852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.593605203057,4632.441516551485,6.186475188096103,5.004435134701653,-3.745061520932927,8.74949665563458,2.928587180100781,3.5,0.8367391943145088,0.6,0.00023261873732125413,1.0000091266825861,0.00023261661430325114,198.94998847152152,0.0,4.240349231021033e-07,1.2017149720713607,0.014428553764319898,7.859497113186004e-05,0.0001540237661893941,0.0006030691676090949,0.09255491816402579,0.09255491816402579,0.09255491816402579,0.0925547094261385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.3389667256,595.6007618726353,0.0,0.09255491816402579,0.09255491821132315,0.09255491821132315,0.37165632231330475,0.37165632231330475,0.5,10.001253368662324,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27517.43653759699,20876.224536235874,0.7586544083680452,0.9871377684220164,0.6066180783013096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962405599678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.2094242574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63348877919515,260.63348877919515,-12.51651122080483,244.86844657281716,276.39853098562037,124067.9398240856,124076.92591708226,-8.986092996668152,0.0,nan,276.39853098562037,3.248530985620391,270.092514103028,-3.0574858969719685,263.78649722045765,-9.36350277954233,257.48048033789786,-15.669519662102118,251.17446345534955,-21.975536544650424,244.86844657281716,-28.281553427182814,1.0,1.0,28837.30492052088,28837.30492052088,275.62684655363165,2.476846553631674,275.62684655363165,275.62684655363165,77185.51879812835,77185.63650851457,-0.11771038621373009,0.0,8545.783548066482,8545.783548066482,0.8860200868982195,3935.006450250499,275.62684655363165,2.476846553631674,1.0,0.002,0.12932313093008063,0.0049023805336050295,0.00019974019210504396,0.0018002598077648032,0.09987009605252198,0.09987009605252198,0.0,-1.3015283295558788e-13,0.9999977294055887,0.9999977294055887,0.0,0.09255470805664313,2.1015468002607744e-07,0.0,0.0,0.0,1600072.90232965,266.59483256983407,0.0,1.0,1284568.7269470345,2597.882335436616,,,,,,,,,,,,,,,,,,2.0,15246.536588214329,1553.294889788075,0.37165632231330475,6.175347969391544,2.928587180100781
2743.0,-30.03371742664554,5.004420343319017,35.05387300948721,24.615277570579224,5.000173815196077,-26.53032830246286,-40.02933654757214,1.4967846910575255,-6.555169562757953,-6.555169562742332,40.10771547793155,41052.978140405685,25751.774988123743,25751.774988123743,66804.75312852942,77195.13430037859,77185.61950588645,25751.774988123743,102937.3944940102,102937.3944940102,102937.3944940102,130454.82540280107,125941.83419243064,4512.991210370423,0.0,90982.70316973684,54840.57057064938,40157.92511009717,27517.430908790873,67675.35601888804,20876.22029215691,1553.294684199425,0.0,0.8783513435640238,2.7231514552852336,0.0014947059257719628,1.0,1.0,-6.555169562757953,333663.7643868612,1559182.8538021764,4.672916331407226,1559182.8538021764,4.672916331407226,0.7586544093216084,0.0925548986453071,3.9154273498282626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154273498282626,1.2847380158402368,1.2850368828062593,3.0476465252470306,6457.597279440099,15246.53371393351,6454.028758987962,0.0003300694514171747,23236.97901679302,2369.5124244051763,19291.52386421957,1967.187965739531,0.8302079134416687,0.8302079134416687,35412.16815993342,35382.83765553947,1.0010362913522466,0.8,4276.433775728335,4272.891774033241,1.0010362913522466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.596109759769,4632.441516551485,6.18646976768782,5.004420343319017,-3.74506513665935,8.749485479978368,2.9285901168972615,3.5,0.8367400333992175,0.6,0.00023261661430325114,1.000009102536519,0.00023261449692129807,198.95006069709197,0.0,4.223744072193214e-07,1.1970090700595568,0.014428976138727116,7.859428883071516e-05,0.000154022325472536,0.0006030632256393177,0.09255489858895269,0.09255489858895269,0.09255489858895269,0.0925546895179305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.35811597435,595.6007555329601,0.0,0.09255489858895269,0.0925548986453071,0.0925548986453071,0.37165625645059003,0.37165625645059003,0.5,10.001247096766605,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27517.430908790873,20876.22029215691,0.7586544093216084,0.9871355994031915,0.6066163601555031,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967658915734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.20471835539,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63344140013334,260.63344140013334,-12.516558599866642,244.86836122060205,276.3985215797106,124068.21156365707,124077.12303038395,-8.911466726896155,0.0,nan,276.3985215797106,3.248521579710598,270.09248950785974,-3.0575104921402385,263.78645743602647,-9.36354256397351,257.4804253642059,-15.66957463579405,251.17439329239494,-21.97560670760504,244.86836122060205,-28.281638779397923,1.0,1.0,28837.30492052088,28837.30492052088,275.62684243144747,2.476842431447494,275.62684243144747,275.62684243144747,77185.51028398864,77185.61950588645,-0.109221897815587,0.0,8545.783548066482,8545.783548066482,0.8860202104242496,3935.004486577404,275.62684243144747,2.476842431447494,1.0,0.002,0.12932334132342177,0.004902379261595509,0.00019974051618325294,0.0018002594837919401,0.09987025809162647,0.09987025809162647,0.0,-2.4806979387337336e-14,0.999997726827853,0.999997726827853,0.0,0.09255468825208943,2.1039321766525808e-07,0.0,0.0,0.0,1600072.899828204,266.594830437242,0.0,1.0,1284568.7342249171,2597.882305990267,,,,,,,,,,,,,,,,,,2.0,15246.53371393351,1553.294684199425,0.37165625645059003,6.175347969391544,2.9285901168972615
2744.0,-30.03380443401456,5.0044056001108705,35.05387188165623,24.615268560033314,5.000165875886833,-26.530407403018888,-40.02941324198616,1.4967688449386058,-6.55517224600743,-6.555172246002948,40.10771347848186,41052.91782199577,25751.769203378823,25751.769203378823,66804.68702537459,77195.12277871255,77185.60488003072,25751.769203378823,102937.37408340954,102937.37408340954,102937.37408340954,130454.80106526351,125941.81356351599,4512.98750174753,0.0,90982.72146797177,54840.539957512294,40157.97945606609,27517.42698185398,67675.40643792007,20876.2172402065,1553.2945726164783,0.0,0.8783513366228585,2.723151182864461,0.0014947059257719628,1.0,1.0,-6.55517224600743,333663.729030387,1559182.7673975376,4.672916567612723,1559182.7673975376,4.672916567612723,0.7586544066773779,0.09255487977665006,3.9154269967587734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154269967587734,1.2847380943371385,1.2850369586009986,3.0476460642189807,6457.596302576983,15246.530841378099,6454.028049303408,0.000330069600784903,23236.985785531975,2369.5131146244617,19291.521742924946,1967.187749427679,0.8302075803194926,0.8302075803194926,35412.16560532977,35382.83765553947,1.0010362010848657,0.8,4276.433467230045,4272.891774033241,1.0010362010848657,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.598608369278,4632.441516551485,6.186464664549347,5.0044056001108705,-3.745069161267203,8.749474761378075,2.9285930467213355,3.5,0.8367408704918101,0.6,0.00023261449692129807,1.0000090583283445,0.0002326123898418939,198.95013257188154,0.0,4.2125326808141007e-07,1.193831761742716,0.014429397391995197,7.859360653504743e-05,0.00015402089038625064,0.0006030575522831496,0.09255487973059932,0.09255487973059932,0.09255487973059932,0.0925546728786728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.37836379925,595.6007488504443,0.0,0.09255487973059932,0.09255487977665006,0.09255487977665006,0.3716561905499474,0.3716561905499474,0.5,10.001240891282352,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27517.42698185398,20876.2172402065,0.7586544066773779,0.9871338872069544,0.6066150169287035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697289833325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.20154104708,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333940039304,260.6333940039304,-12.516605996069586,244.8682762862525,276.3985117216555,124068.47878331314,124077.39347414197,-8.914690828812148,0.0,nan,276.3985117216555,3.248511721655518,270.0924646345455,-3.0575353654544983,263.78641754745314,-9.363582452546837,257.48037046037234,-15.669629539627635,251.17432337330334,-21.97567662669664,244.8682762862525,-28.281723713747482,1.0,1.0,28837.30492052088,28837.30492052088,275.62683803671644,2.476838036716458,275.62683803671644,275.62683803671644,77185.48917535858,77185.60488003072,-0.11570467213459779,0.0,8545.783548066482,8545.783548066482,0.886020232745346,3935.004131742567,275.62683803671644,2.476838036716458,1.0,0.002,0.1293235495835981,0.0049023778980123575,0.00019974083674076121,0.0018002591631505222,0.0998704183703806,0.0998704183703806,0.0,-1.0871685496294248e-13,0.9999977498739142,0.9999977498739142,0.0,0.09255467151650071,2.082601493525878e-07,0.0,0.0,0.0,1600072.8966808575,266.59482775399255,0.0,1.0,1284568.7433820236,2597.8822689405633,,,,,,,,,,,,,,,,,,2.0,15246.530841378099,1553.2945726164783,0.3716561905499474,6.175347969391544,2.9285930467213355
2745.0,-30.033891232376355,5.004390922895153,35.05387074434366,24.615264089684956,5.0001624945937735,-26.530485859674226,-40.02948602484537,1.4967571219389961,-6.555173940786176,-6.555173940770277,40.107710949416344,41052.84106671493,25751.76129067143,25751.76129067143,66804.60235738636,77195.10808796152,77185.58568122407,25751.76129067143,102937.3469718955,102937.3469718955,102937.3469718955,130454.76696343473,125941.78326773859,4512.983695696137,0.0,90982.73774709688,54840.494115587455,40158.04847945491,27517.419991539227,67675.46847099414,20876.212042151805,1553.2942919054167,0.0,0.8783513370577787,2.7231510107996484,0.0014947059257719628,1.0,1.0,-6.555173940786176,333663.7066987379,1559182.6581053203,4.672916552812539,1559182.6581053203,4.672916552812539,0.7586544104996256,0.09255485967928412,3.9154264841440627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154264841440627,1.2847381535257143,1.2850370150961572,3.0476455248090324,6457.59515963203,15246.52797441625,6454.027456503664,0.00033006979323429216,23236.992985449015,2369.5138488116754,19291.51997100684,1967.187568742317,0.8302072468278135,0.8302072468278135,35412.16189635044,35382.83765553947,1.0010360700274146,0.8,4276.43301932738,4272.891774033241,1.0010360700274146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.601098347548,4632.441516551485,6.186459063034952,5.004390922895153,-3.7450724271373166,8.74946335003247,2.928595966425743,3.5,0.8367417046930694,0.6,0.0002326123898418939,1.0000090365749608,0.00023261028784159115,198.95020427406075,0.0,4.192037268022476e-07,1.1880233617575697,0.014429816595722,7.859295904276534e-05,0.00015401943079912855,0.0006030517584237016,0.09255485961389077,0.09255485961389077,0.09255485961389077,0.09255465034989004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.3963996505,595.6007428612404,0.0,0.09255485961389077,0.09255485967928412,0.09255485967928412,0.3716561248255085,0.3716561248255085,0.5,10.001234613399264,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27517.419991539227,20876.212042151805,0.7586544104996256,0.9871317312863371,0.606613326722818,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516978112304524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.19573264709,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333470270692,260.6333470270692,-12.516652972930785,244.86819177132742,276.3985022828541,124068.79739790878,124077.63321548556,-8.835817576763802,0.0,nan,276.3985022828541,3.2485022828541332,270.09244018052533,-3.0575598194746476,263.786378078203,-9.363621921797005,257.48031597590017,-15.669684024099809,251.17425387360495,-21.975746126395023,244.86819177132742,-28.28180822867256,1.0,1.0,28837.30492052088,28837.30492052088,275.62683409536675,2.476834095366769,275.62683409536675,275.62683409536675,77185.4800489247,77185.58568122407,-0.10563229936815333,0.0,8545.783548066482,8545.783548066482,0.8860202651529103,3935.003616564783,275.62683409536675,2.476834095366769,1.0,0.002,0.12932376010621588,0.0049023767047074816,0.00019974116119833094,0.0018002588386941821,0.09987058059916547,0.09987058059916547,0.0,-1.0748693601847492e-13,0.999997725428456,0.999997725428456,0.0,0.09255464915663403,2.105226500857017e-07,0.0,0.0,0.0,1600072.8946929483,266.5948260592138,0.0,1.0,1284568.7491657801,2597.8822455394497,,,,,,,,,,,,,,,,,,2.0,15246.52797441625,1553.2942919054167,0.3716561248255085,6.175347969391544,2.928595966425743
2746.0,-30.03397771474454,5.004376295046551,35.05386962007153,24.615260178130143,5.000156884559226,-26.53056425481332,-40.0295626144856,1.4967434246620661,-6.5551764906496715,-6.555176490659046,40.10770905084436,41052.7750043875,25751.755359320723,25751.755359320723,66804.53036370823,77195.09340501777,77185.57271402996,25751.755359320723,102937.32807335068,102937.32807335068,102937.32807335068,130454.74446646181,125941.76446200565,4512.980004456158,0.0,90982.75107192776,54840.45597563177,40158.105662551105,27517.41639311112,67675.52205566222,20876.209235088903,1553.294192763604,0.0,0.8783513304560988,2.7231507519211196,0.0014947059257719628,1.0,1.0,-6.5551764906496715,333663.673099862,1559182.5760590967,4.6729167774654625,1559182.5760590967,4.6729167774654625,0.7586544076977801,0.09255484088055627,3.9154254147061827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154254147061827,1.2847382219390506,1.2850370808247473,3.0476445301025183,6457.593051968288,15246.525108741269,6454.027527649269,0.00033007023481789366,23237.002735437167,2369.514843033775,19291.520183665816,1967.1875904274973,0.8302069076338161,0.8302069076338161,35412.15415852499,35382.83765553947,1.0010357966099728,0.8,4276.432084894392,4272.891774033241,1.0010357966099728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.603584347028,4632.441516551485,6.186453943430288,5.004376295046551,-3.7450763307866057,8.749452625833158,2.9285988814658532,3.5,0.8367425375616724,0.6,0.00023261028784159115,1.000009003683119,0.00023260819351112586,198.95027571525003,0.0,4.1819338961420903e-07,1.1851600661666684,0.014430234789111613,7.859227768984949e-05,0.00015401801015174166,0.0006030460312706041,0.09255484083732891,0.09255484083732891,0.09255484083732891,0.09255463494800135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4169950593,595.6007360706436,0.0,0.09255484083732891,0.09255484088055627,0.09255484088055627,0.3716560588926479,0.3716560588926479,0.5,10.00122843700058,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27517.41639311112,20876.209235088903,0.7586544076977801,0.9871298858804869,0.606611870250844,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698331375448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.1928693515,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333002194155,260.6333002194155,-12.516699780584474,244.86810763388712,276.39849280498777,124069.06583218402,124077.86982297902,-8.803990794990447,0.0,nan,276.39849280498777,3.248492804987791,270.0924157707441,-3.0575842292558946,263.78633873650756,-9.363661263492418,257.48026170228775,-15.669738297712229,251.17418466807888,-21.975815331921098,244.86810763388712,-28.281892366112857,1.0,1.0,28837.30492052088,28837.30492052088,275.62683002809877,2.4768300280987887,275.62683002809877,275.62683002809877,77185.46539963275,77185.57271402996,-0.10731439720257185,0.0,8545.783548066482,8545.783548066482,0.8860203327629006,3935.0025417797137,275.62683002809877,2.4768300280987887,1.0,0.002,0.1293239673655991,0.0049023753701139886,0.00019974148026485097,0.0018002585197455794,0.09987074013242549,0.09987074013242549,0.0,1.0430458580179547e-14,0.9999977606869306,0.9999977606869306,0.0,0.09255463362129145,2.072592648217991e-07,0.0,0.0,0.0,1600072.8917020597,266.5948235093503,0.0,1.0,1284568.7578676788,2597.882210331514,,,,,,,,,,,,,,,,,,2.0,15246.525108741269,1553.294192763604,0.3716560588926479,6.175347969391544,2.9285988814658532
2747.0,-30.034063961282705,5.004361742118378,35.053868508280566,24.615260667074494,5.00015650886532,-26.530641914269022,-40.02963906442744,1.496734461842476,-6.555177624227156,-6.5551776242269035,40.10770716239048,41052.70961480072,25751.74637075953,25751.74637075953,66804.45598556026,77195.07561327748,77185.5640272658,25751.74637075953,102937.31039802534,102937.31039802534,102937.31039802534,130454.72200953848,125941.74566789986,4512.976341638628,0.0,90982.76329820108,54840.42054014151,40158.15862006619,27517.41161151315,67675.57023157935,20876.205665203503,1553.2940032254576,0.0,0.878351331496201,2.723150636833068,0.0014947059257719628,1.0,1.0,-6.555177624227156,333663.65816301404,1559182.494450648,4.672916742071134,1559182.494450648,4.672916742071134,0.7586544097944518,0.0925548214810365,3.9154243574153775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154243574153775,1.284738268189784,1.2850371243954333,3.047643597424922,6457.59107573638,15246.522246503415,6454.027510075277,0.0003300706425884426,23237.012132769178,2369.515801294956,19291.520131135978,1967.1875850709446,0.8302065696273744,0.8302065696273744,35412.14650858824,35382.83765553947,1.0010355262981085,0.8,4276.431161074992,4272.891774033241,1.0010355262981085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.606062184383,4632.441516551485,6.186448101515989,5.004361742118378,-3.745079149405728,8.749440891524106,2.9286017869363503,3.5,0.8367433676961001,0.6,0.00023260819351112586,1.0000089791370876,0.00023260610490902247,198.95034696167045,0.0,4.1666762350853417e-07,1.1808360450231858,0.014430651456735121,7.859159758515715e-05,0.0001540165959259687,0.0006030403311347399,0.0925548214320443,0.0925548214320443,0.0925548214320443,0.09255461985215428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4370168848,595.6007294670676,0.0,0.0925548214320443,0.0925548214810365,0.0925548214810365,0.3716559931401647,0.3716559931401647,0.5,10.001222389728158,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27517.41161151315,20876.205665203503,0.7586544097944518,0.9871280841367391,0.6066104722032228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988496271839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.188545330355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332540474961,260.6332540474961,-12.516745952503868,244.8680238936181,276.3984842014179,124069.396227247,124078.08064368018,-8.684416433192759,0.0,nan,276.3984842014179,3.2484842014179094,270.0923921398316,-3.057607860168389,263.7863000782602,-9.363699921739794,257.4802080166991,-15.669791983300854,251.1741159551497,-21.97588404485029,244.8680238936181,-28.281976106381876,1.0,1.0,28837.30492052088,28837.30492052088,275.6268278780338,2.4768278780338164,275.6268278780338,275.6268278780338,77185.45958088689,77185.5640272658,-0.10444637891487218,0.0,8545.783548066482,8545.783548066482,0.8860203996049483,3935.0014792024544,275.6268278780338,2.4768278780338164,1.0,0.002,0.12932417005012242,0.004902374311692393,0.0001997417928467846,0.0018002582071542238,0.0998708964233923,0.0998708964233923,0.0,1.0083080204115191e-15,0.9999978101141211,0.9999978101141211,0.0,0.09255461879653992,2.0268449658136407e-07,0.0,0.0,0.0,1600072.890372418,266.5948223757728,0.0,1.0,1284568.7617362295,2597.8821946793373,,,,,,,,,,,,,,,,,,2.0,15246.522246503415,1553.2940032254576,0.3716559931401647,6.175347969391544,2.9286017869363503
2748.0,-30.03414978147229,5.004347246225348,35.053867434574364,24.615256301499926,5.00015246505902,-26.5307195568215,-40.029711777437456,1.4967222404018197,-6.5551796653895735,-6.555179665404544,40.10770603747184,41052.63501406711,25751.73951833341,25751.73951833341,66804.37453240051,77195.06128580878,77185.56303884312,25751.73951833341,102937.30255717653,102937.30255717653,102937.30255717653,130454.7133407627,125941.74042060683,4512.972920155867,0.0,90982.77880859542,54840.37566220075,40158.2257182163,27517.410783586165,67675.63650180247,20876.204888994143,1553.294022977449,0.0,0.8783513247086512,2.723150429601203,0.0014947059257719628,1.0,1.0,-6.5551796653895735,333663.6312671645,1559182.4458375478,4.672916973049156,1559182.4458375478,4.672916973049156,0.7586544044124446,0.0925548038508936,3.915423706575513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915423706575513,1.2847383296718209,1.2850371832083252,3.0476429449845135,6457.589693293445,15246.519386107277,6454.027085105582,0.0003300708971090906,23237.01995669079,2369.5165991129275,19291.51886087312,1967.1874555401814,0.8302062354307348,0.8302062354307349,35412.14179949212,35382.83765553947,1.0010353599013742,0.8,4276.430592396521,4272.891774033241,1.0010353599013742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.608538503801,4632.441516551485,6.186442775036819,5.004347246225348,-3.7450826421019654,8.749429888327313,2.9286046906280956,3.5,0.836744197322313,0.6,0.00023260610490902247,1.0000089347559786,0.00023260402664880472,198.95041785593807,0.0,4.155281131338106e-07,1.1776066726212193,0.014431066984848254,7.859095072955348e-05,0.000154015154179469,0.0006030345858461756,0.09255480382442556,0.09255480382442556,0.09255480382442556,0.09255461327046163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4591367357,595.6007222187137,0.0,0.09255480382442556,0.0925548038508936,0.0925548038508936,0.37165592799089536,0.37165592799089536,0.5,10.001216673120608,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27517.410783586165,20876.204888994143,0.7586544044124446,0.987125913926517,0.6066087758623995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993664660442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.185315957955,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332081010165,260.6332081010165,-12.516791898983456,244.86794051860306,276.39847568347557,124069.68641564716,124078.32842930836,-8.642013661223833,0.0,nan,276.39847568347557,3.24847568347559,270.09236865047075,-3.057631349529231,263.7862616174886,-9.363738382511372,257.4801545845124,-15.6698454154876,251.17404755154877,-21.97595244845121,244.86794051860306,-28.282059481396914,1.0,1.0,28837.30492052088,28837.30492052088,275.62682572119417,2.4768257211941886,275.62682572119417,275.62682572119417,77185.44263446782,77185.56303884312,-0.12040437529503834,0.0,8545.783548066482,8545.783548066482,0.8860204407511187,3935.0008251083905,275.62682572119417,2.4768257211941886,1.0,0.002,0.12932436180803553,0.004902373134228135,0.00019974208817999988,0.0018002579117634998,0.09987104408999994,0.09987104408999994,0.0,-5.65003772934336e-14,0.9999979281688256,0.9999979281688256,0.0,0.09255461209296564,1.9175792795870886e-07,0.0,0.0,0.0,1600072.8879782143,266.5948203346104,0.0,1.0,1284568.7687020896,2597.8821664954403,,,,,,,,,,,,,,,,,,2.0,15246.519386107277,1553.294022977449,0.37165592799089536,6.175347969391544,2.9286046906280956
2749.0,-30.034235263113594,5.004332792293791,35.05386636281316,24.615241947490745,5.000142456201517,-26.530797491182017,-40.029788262303896,1.4967046843132887,-6.555182506698998,-6.5551825065849005,40.10770394645366,41052.58927171309,25751.734490821316,25751.734490821316,66804.3237625344,77195.0537266761,77185.5457033619,25751.734490821316,102937.28019418321,102937.28019418321,102937.28019418321,130454.68664196883,125941.71718093901,4512.969461029815,0.0,90982.80264770071,54840.36122686829,40158.26824536935,27517.40644778562,67675.67469315497,20876.201535901488,1553.2938951063213,0.0,0.8783513172588602,2.7231501411332655,0.0014947059257719628,1.0,1.0,-6.555182506698998,333663.59382799035,1559182.3554757426,4.67291722656302,1559182.3554757426,4.67291722656302,0.7586544020968748,0.09255478563672244,3.9154242033121767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154242033121767,1.2847384160868471,1.2850372669732932,3.047643126635903,6457.590078190941,15246.516531377434,6454.0254476634855,0.0003300706955075397,23237.023097199937,2369.516919355737,19291.513966449114,1967.1869564478304,0.830205912597029,0.8302059125970289,35412.145393587736,35382.83765553947,1.0010354868993705,0.8,4276.431026425632,4272.891774033241,1.0010354868993705,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.611008810495,4632.441516551485,6.1864378959061375,5.004332792293791,-3.7450867339522715,8.749419526246063,2.9286075872705624,3.5,0.8367450249344464,0.6,0.00023260402664880472,1.000008899515755,0.00023260195660402728,198.95048847058234,0.0,4.134707387357477e-07,1.171776073577109,0.01443148045558699,7.859027032479105e-05,0.00015401375632401366,0.0006030291891540669,0.0925547855888976,0.0925547855888976,0.0925547855888976,0.09255459506165602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4765812273,595.6007164433157,0.0,0.0925547855888976,0.09255478563672244,0.09255478563672244,0.37165586459241273,0.37165586459241273,0.5,10.00121095727942,-1.1408474165364169e-10,-1.1408474165364169e-10,-1.1408474165364169e-10,-1.1408474165364169e-10,-1.1408474165364169e-10,-1.1408474165364169e-10,27517.40644778562,20876.201535901488,0.7586544020968748,0.9871246066689203,0.6066077576300151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998807503272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.17948535891,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331618274888,260.6331618274888,-12.5168381725112,244.86785744668114,276.39846620833976,124069.93868632904,124078.64221423959,-8.703527910557199,0.0,nan,276.39846620833976,3.248466208339778,270.0923444559811,-3.0576555440188713,263.7862227036395,-9.363777296360468,257.4801009513064,-15.669899048693594,251.17397919898457,-21.97602080101541,244.86785744668114,-28.282142553318835,1.0,1.0,28837.30492052088,28837.30492052088,275.62682085147173,2.476820851471757,275.62682085147173,275.62682085147173,77185.41662411111,77185.5457033619,-0.1290792507934384,0.0,8545.783548066482,8545.783548066482,0.8860204093473704,3935.0013243287376,275.62682085147173,2.476820851471757,1.0,0.002,0.12932455370800797,0.004902371810660596,0.0001997423834042058,0.001800257616425082,0.0998711917021029,0.0998711917021029,0.0,-1.707124025474016e-13,0.9999979266331519,0.9999979266331519,0.0,0.09255459373669826,1.9190002417206932e-07,0.0,0.0,0.0,1600072.8846454704,266.594817493301,0.0,1.0,1284568.7783986009,2597.8821272632917,,,,,,,,,,,,,,,,,,2.0,15246.516531377434,1553.2938951063213,0.37165586459241273,6.175347969391544,2.9286075872705624
2750.0,-30.034320699454717,5.004318421150688,35.05386527554117,24.615247465577,5.000144682163744,-26.530874161291717,-40.02986460747195,1.496698143990568,-6.555183102446051,-6.555183102451211,40.107701355493944,41052.51998445827,25751.724562928634,25751.724562928634,66804.2445473869,77195.03289331745,77185.5280850815,25751.724562928634,102937.25264801014,102937.25264801014,102937.25264801014,130454.65081838658,125941.6849444485,4512.9658739380875,0.0,90982.81029366475,54840.320406320396,40158.32209704928,27517.398170376444,67675.72026742573,20876.195481630333,1553.293526408955,0.0,0.8783513238893246,2.7231500806491713,0.0014947059257719628,1.0,1.0,-6.555183102446051,333663.58597798564,1559182.2435079853,4.672917000930561,1559182.2435079853,4.672917000930561,0.7586544102888468,0.09255476586949307,3.9154225086748915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154225086748915,1.284738450955524,1.2850372991904766,3.047641724868433,6457.58710801388,15246.51368056917,6454.026119004831,0.00033007136032071546,23237.035107216652,2369.518144036613,19291.515973133326,1967.1871610726728,0.8302055698638602,0.8302055698638602,35412.13313218434,35382.83765553947,1.001035053640553,0.8,4276.429545717662,4272.891774033241,1.001035053640553,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.613469307586,4632.441516551485,6.186431854123658,5.004318421150688,-3.7450891124423022,8.74940753359299,2.928610472411585,3.5,0.8367458492604528,0.6,0.00023260195660402728,1.0000088948057422,0.0002325998876732108,198.9505590478493,0.0,4.118364196270757e-07,1.1671444132231326,0.014431892292006617,7.858959116820888e-05,0.0001540123654358184,0.0006030234822416663,0.0925547658024363,0.0925547658024363,0.0925547658024363,0.0925545717353845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4921194561,595.6007112632711,0.0,0.0925547658024363,0.09255476586949307,0.09255476586949307,0.37165580254318836,0.37165580254318836,0.5,10.001205135390412,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27517.398170376444,20876.195481630333,0.7586544102888468,0.987122771407602,0.6066063253148416,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700393006179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.174853698554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63311640274827,260.63311640274827,-12.516883597251706,244.86777474179434,276.3984580637457,124070.27526546924,124078.81914578637,-8.543880317164916,0.0,nan,276.3984580637457,3.2484580637457157,270.092321399328,-3.057678600671977,263.7861847349272,-9.363815265072787,257.48004807053724,-15.66995192946274,251.1739114061569,-21.976088593843087,244.86777474179434,-28.282225258205642,1.0,1.0,28837.30492052088,28837.30492052088,275.62681819397113,2.4768181939711553,275.62681819397113,275.62681819397113,77185.42105459089,77185.5280850815,-0.10703049061703496,0.0,8545.783548066482,8545.783548066482,0.8860205164825294,3934.999621218266,275.62681819397113,2.4768181939711553,1.0,0.002,0.1293247487676183,0.004902370882572184,0.00019974268443017086,0.0018002573155964752,0.09987134221508542,0.09987134221508542,0.0,2.664578627187275e-14,0.9999978924956684,0.9999978924956684,0.0,0.09255457080992309,1.950595699806847e-07,0.0,0.0,0.0,1600072.8839466816,266.5948168975539,0.0,1.0,1284568.7804317086,2597.882119037342,,,,,,,,,,,,,,,,,,2.0,15246.51368056917,1553.293526408955,0.37165580254318836,6.175347969391544,2.928610472411585
2751.0,-30.034405535078957,5.004304069296147,35.05386422118287,24.615233775135152,5.00013208384303,-26.530951773186302,-40.02993725063277,1.4966783219687338,-6.555187085440309,-6.555187085441239,40.1077001301948,41052.45480805939,25751.722230000876,25751.722230000876,66804.17703806027,77195.02546421395,77185.5193394914,25751.722230000876,102937.24156949227,102937.24156949227,102937.24156949227,130454.64006930913,125941.67747988545,4512.96258942368,0.0,90982.83073985766,54840.282943274455,40158.386440648006,27517.398499816853,67675.78494046486,20876.19541849714,1553.293647599036,0.0,0.8783513069534665,2.7231496762701437,0.0014947059257719628,1.0,1.0,-6.555187085440309,333663.53349514527,1559182.1905575008,4.6729175772520755,1559182.1905575008,4.6729175772520755,0.758654398911877,0.09255474996294272,3.915422366482864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915422366482864,1.2847385479508533,1.2850373935501949,3.0476413840994563,6457.58638596531,15246.510827819033,6454.025243633196,0.00033007144460052933,23237.041173053698,2369.518762579851,19291.513356588926,1967.1868942593983,0.8302052405432705,0.8302052405432705,35412.13210336602,35382.83765553947,1.0010350172870808,0.8,4276.429421475808,4272.891774033241,1.0010350172870808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.615930558135,4632.441516551485,6.186427635793922,5.004304069296147,-3.745094049487727,8.749398118783875,2.928613358437238,3.5,0.8367466738392109,0.6,0.0002325998876732108,1.0000088322707883,0.00023259783330616224,198.95062912891962,0.0,4.116149425719876e-07,1.1665167472490128,0.014432303906949188,7.858894494923416e-05,0.00015401094272397663,0.0006030178898245694,0.09255474994521273,0.09255474994521273,0.09255474994521273,0.09255456342797812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.51317142934,595.6007043572542,0.0,0.09255474994521273,0.09255474996294272,0.09255474996294272,0.3716557410937327,0.3716557410937327,0.5,10.00119953960546,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27517.398499816853,20876.19541849714,0.758654398911877,0.9871208305426918,0.6066047825551442,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009049909104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.17422603258,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633070379421,260.633070379421,-12.516929620578992,244.8676923062033,276.3984484526807,124070.47029418344,124079.12676207155,-8.656467888083387,0.0,nan,276.3984484526807,3.2484484526807478,270.0922972233602,-3.0577027766397578,263.7861459940533,-9.363854005946678,257.4799947647572,-15.670005235242797,251.17384353547112,-21.976156464528856,244.8676923062033,-28.282307693796668,1.0,1.0,28837.30492052088,28837.30492052088,275.6268131876004,2.476813187600442,275.6268131876004,275.6268131876004,77185.38875771305,77185.5193394914,-0.13058177834318485,0.0,8545.783548066482,8545.783548066482,0.886020525471925,3934.9994783152783,275.6268131876004,2.476813187600442,1.0,0.002,0.12932493682597476,0.004902369367424893,0.00019974297325237408,0.0018002570265337775,0.09987148662618704,0.09987148662618704,0.0,-2.138484701819099e-13,0.9999979681372089,0.9999979681372089,0.0,0.09255456190439013,1.880585525920226e-07,0.0,0.0,0.0,1600072.8792747867,266.59481291455967,0.0,1.0,1284568.7940244377,2597.8820640410772,,,,,,,,,,,,,,,,,,2.0,15246.510827819033,1553.293647599036,0.3716557410937327,6.175347969391544,2.928613358437238
2752.0,-30.034490312506666,5.004289795852273,35.05386313006184,24.615234333928697,5.000130939623308,-26.531028187295778,-40.03001352595163,1.4966688144495461,-6.555187882533517,-6.555187882503688,40.10769696139371,41052.39326217177,25751.712843759633,25751.712843759633,66804.1061059314,77195.00818865113,77185.49277047324,25751.712843759633,102937.20561423287,102937.20561423287,102937.20561423287,130454.59350826788,125941.63455872315,4512.958949544729,0.0,90982.84208646097,54840.25000375279,40158.43564745352,27517.387894035008,67675.82354148853,20876.187674378194,1553.2931730181724,0.0,0.8783513146912114,2.7231495953441223,0.0014947059257719628,1.0,1.0,-6.555187882533517,333663.52299205906,1559182.0536195552,4.672917313939236,1559182.0536195552,4.672917313939236,0.758654409886905,0.09255472993689925,3.9154211626796296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154211626796296,1.2847385966670766,1.285037439638288,3.0476403315329526,6457.584155703193,15246.507984255379,6454.025409701116,0.0003300719186269998,23237.05121525018,2369.519786598908,19291.513852977052,1967.1869448769003,0.8302049031211103,0.8302049031211102,35412.12339334978,35382.83765553947,1.00103470951717,0.8,4276.428369639404,4272.891774033241,1.00103470951717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.618376343439,4632.441516551485,6.18642174601186,5.004289795852273,-3.745096565885337,8.74938636173761,2.928616226329703,3.5,0.836747493237058,0.6,0.00023259783330616224,1.0000088262180364,0.00023259578036509038,198.95069916195848,0.0,4.0871761677005513e-07,1.1583057259263363,0.014432712624565958,7.858826642459732e-05,0.00015400956688156492,0.0006030123174232031,0.09255472985582118,0.09255472985582118,0.09255472985582118,0.09255453321443255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.5262880116,595.6006999363389,0.0,0.09255472985582118,0.09255472993689925,0.09255472993689925,0.3716556809752152,0.3716556809752152,0.5,10.00119364043708,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,27517.387894035008,20876.187674378194,0.758654409886905,0.9871192193912095,0.6066035271370533,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014133761348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.16601501126,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330249129106,260.6330249129106,-12.51697508708935,244.86761020512387,276.39843962073957,124070.7806997405,124079.33243625256,-8.551736512049587,0.0,nan,276.39843962073957,3.248439620739589,270.09227373758984,-3.0577262624101422,263.7861078544568,-9.363892145543161,257.47994197133374,-15.670058028666233,251.1737760882199,-21.976223911780068,244.86761020512387,-28.28238979487611,1.0,1.0,28837.30492052088,28837.30492052088,275.62680928151724,2.476809281517262,275.62680928151724,275.62680928151724,77185.38722350328,77185.49277047324,-0.10554696996405255,0.0,8545.783548066482,8545.783548066482,0.8860206015764951,3934.998268493028,275.62680928151724,2.476809281517262,1.0,0.002,0.12932513452367558,0.004902368391591618,0.00019974327827023623,0.0018002567216861768,0.09987163913511811,0.09987163913511811,0.0,-4.358709573826225e-14,0.9999978639912066,0.9999978639912066,0.0,0.09255453223918224,1.9769771701564317e-07,0.0,0.0,0.0,1600072.8783398266,266.59481211746646,0.0,1.0,1284568.7967446772,2597.8820530349903,,,,,,,,,,,,,,,,,,2.0,15246.507984255379,1553.2931730181724,0.3716556809752152,6.175347969391544,2.928616226329703
2753.0,-30.03457463215956,5.0042755588243555,35.05386205853405,24.61522511383521,5.000123124915071,-26.531104856448966,-40.03008606433866,1.4966533492439105,-6.55519088815231,-6.555190888168186,40.107695343997406,41052.328700258135,25751.708456911616,25751.708456911616,66804.03715716975,77194.99772932829,77185.48139141206,25751.708456911616,102937.18984832367,102937.18984832367,102937.18984832367,130454.57565632298,125941.6201137581,4512.955542564881,0.0,90982.86085549409,54840.214546669326,40158.49589869418,27517.385807999304,67675.88170669349,20876.185930170654,1553.2931563470777,0.0,0.8783513045478751,2.723149290194534,0.0014947059257719628,1.0,1.0,-6.55519088815231,333663.48338783614,1559181.983724356,4.672917659113537,1559181.983724356,4.672917659113537,0.7586544040132601,0.09255471321031482,3.915420927630965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915420927630965,1.2847386732491493,1.2850375136005443,3.0476399669115026,6457.5833831140935,15246.505139029741,6454.024572697602,0.0003300720162245041,23237.05740382388,2369.5204176578018,19291.511351117537,1967.1866897582292,0.8302045743512659,0.8302045743512659,35412.121692675035,35382.83765553947,1.0010346494235398,0.8,4276.428164263023,4272.891774033241,1.0010346494235398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.620821901045,4632.441516551485,6.186417057595691,5.0042755588243555,-3.745100745273477,8.749376304097833,2.9286190939562946,3.5,0.8367483125589413,0.6,0.00023259578036509038,1.000008778564754,0.00023259373852589537,198.95076881688132,0.0,4.0843406158475695e-07,1.1575021305312012,0.014433121058627542,7.858762114772075e-05,0.00015400815921736961,0.0006030067696256108,0.09255471317777858,0.09255471317777858,0.09255471317777858,0.09255452078079669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.54629344033,595.6006933513991,0.0,0.09255471317777858,0.09255471321031482,0.09255471321031482,0.37165562065173174,0.37165562065173174,0.5,10.001187868446614,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27517.385807999304,20876.185930170654,0.7586544040132601,0.9871173521860815,0.6066020517941453,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019214129512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.165211415864,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63297933719133,260.63297933719133,-12.517020662808648,244.86752839616898,276.39843027825384,124071.03392253314,124079.60620088459,-8.572278351454795,0.0,nan,276.39843027825384,3.2484302782538634,270.0922499018133,-3.057750098186659,263.78606952538547,-9.363930474614506,257.4798891489671,-15.67011085103286,251.17370877255922,-21.976291227440754,244.86752839616898,-28.282471603831,1.0,1.0,28837.30492052088,28837.30492052088,275.62680494431174,2.476804944311766,275.62680494431174,275.62680494431174,77185.36686031692,77185.48139141206,-0.11453109513968229,0.0,8545.783548066482,8545.783548066482,0.8860206164362965,3934.99803226912,275.62680494431174,2.476804944311766,1.0,0.002,0.12932532831733057,0.00490236703021483,0.00019974357635179087,0.0018002564234912942,0.09987178817589543,0.09987178817589543,0.0,-1.5691484570035108e-13,0.9999979061712249,0.9999979061712249,0.0,0.09255451941659303,1.9379372179462598e-07,0.0,0.0,0.0,1600072.8748143543,266.59480911184767,0.0,1.0,1284568.8070019241,2597.882011534102,,,,,,,,,,,,,,,,,,2.0,15246.505139029741,1553.2931563470777,0.37165562065173174,6.175347969391544,2.9286190939562946
2754.0,-30.034676052557455,5.004261381199934,35.0538609731682,24.615221272129588,5.000118491239696,-26.531196598144223,-40.03017592532558,1.4966390368960243,-6.555192649925402,-6.555192649908501,40.107692801968405,41052.25163708587,25751.70133906156,25751.70133906156,66803.95297614744,77194.97634292267,77185.46067529116,25751.70133906156,102937.16201435273,102937.16201435273,102937.16201435273,130454.54071414346,125941.58873870225,4512.951975441208,0.0,90982.87316636258,54840.17578846621,40158.55264210708,27517.378699790737,67675.93134189781,20876.18064564988,1553.2928711198404,0.0,0.8783513046688443,2.7231491113281177,0.0014947059257719628,1.0,1.0,-6.555192649925402,333663.46017343336,1559181.873871824,4.672917654996997,1559181.873871824,4.672917654996997,0.7586544079436113,0.09255469459905843,3.9154196949154145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154196949154145,1.2847387444154819,1.2850375821600644,3.0476388385848945,6457.580992325406,15246.502300148944,6454.0248513899205,0.00033007253186516415,23237.067863890417,2369.5214842877454,19291.512184147527,1967.1867747036479,0.8302042364874208,0.8302042364874208,35412.11277346553,35382.83765553947,1.0010343342617727,0.8,4276.427087164084,4272.891774033241,1.0010343342617727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.623256538591,4632.441516551485,6.186411729337059,5.004261381199934,-3.7451039756472384,8.749365356847173,2.928621948779293,3.5,0.8367491282226551,0.6,0.00023259373852589537,1.000010558950014,0.00023259128260616867,198.9508525984738,0.0,4.06225477647481e-07,1.151243003652961,0.014433527284105189,7.858682178166711e-05,0.00015400691674422826,0.0006030017149735499,0.09255469453744632,0.09255469453744632,0.09255469453744632,0.09255449771867566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.5624667784,595.6006879672259,0.0,0.09255469453744632,0.09255469459905843,0.09255469459905843,0.37165556061801597,0.37165556061801597,0.5,10.001181963897805,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27517.378699790737,20876.18064564988,0.7586544079436113,0.9871153843255566,0.6066004681884687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024267068448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.158952288984,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63293240668435,260.63293240668435,-12.51706759331563,244.86744390137488,276.3984209120348,124071.21021927496,124080.03731717894,-8.82709790399077,0.0,nan,276.3984209120348,3.248420912034817,270.09222550987977,-3.0577744901202095,263.7860301077345,-9.363969892265459,257.4798347056013,-15.670165294398657,251.17363930348068,-21.976360696519293,244.86744390137488,-28.282556098625093,1.0,1.0,28837.30492052088,28837.30492052088,275.6268007584378,2.4768007584378324,275.6268007584378,275.6268007584378,77185.3505485732,77185.46067529116,-0.11012671796197537,0.0,8545.783548066482,8545.783548066482,0.8860206943687013,3934.9967933899916,275.6268007584378,2.4768007584378324,1.0,0.002,0.12932552635116873,0.004902365877342783,0.00019974388149286205,0.0018002561183788684,0.09987194074643102,0.09987194074643102,0.0,-1.2826979062241506e-13,0.9999978603586941,0.9999978603586941,0.0,0.09255449656521081,1.9803384761997313e-07,0.0,0.0,0.0,1600072.8727478636,266.5948073500746,0.0,1.0,1284568.8130143122,2597.88198720795,,,,,,,,,,,,,,,,,,2.0,15246.502300148944,1553.2928711198404,0.37165556061801597,6.175347969391544,2.928621948779293
