time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2755.0,-30.03475859314578,5.00424725426401,35.05385989147998,24.615218198765092,5.0001132706219,-26.53127140677226,-40.030248324014224,1.4966260842805617,-6.55519484219468,-6.555194842167702,40.107690737194666,41052.18619857461,25751.695251384626,25751.695251384626,66803.88144995924,77194.9649549956,77185.44535562347,25751.695251384626,102937.1406070081,102937.1406070081,102937.1406070081,130454.5146346598,125941.56617796764,4512.9484566921665,0.0,90982.88866434938,54840.13214836643,40158.61835109216,27517.374027651702,67675.99237874386,20876.177088752513,1553.2927121042121,0.0,0.8783513006388314,2.7231488887550097,0.0014947059257719628,1.0,1.0,-6.55519484219468,333663.4312865025,1559181.7846441702,4.672917792136974,1559181.7846441702,4.672917792136974,0.7586544074944952,0.09255467679384011,3.9154187065143295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154187065143295,1.2847388100763193,1.2850376446807952,3.0476379134851044,6457.579032149961,15246.499115872568,6454.024667903361,0.0003300729239532018,23237.077688007004,2369.5224860688418,19291.51163569392,1967.1867187769444,0.8302038618931223,0.8302038618931223,35412.10562197235,35382.83765553947,1.0010340815625733,0.8,4276.426223537579,4272.891774033241,1.0010340815625733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.62568622176,4632.441516551485,6.186406655929315,5.00424725426401,-3.7451075227163617,8.749354776980372,2.9286247977939666,3.5,0.8367499422268476,0.6,0.00023259128260616867,1.000008593357595,0.00023258928388327947,198.95092078383632,0.0,4.886073235402722e-07,1.3847131549131313,0.01443401589142873,7.858617775844113e-05,0.00015400510484772753,0.000602994468419493,0.09255467674652611,0.09255467674652611,0.09255467674652611,0.09255448025409452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.58090067137,595.600681871373,0.0,0.09255467674652611,0.09255467679384011,0.09255467679384011,0.37165550022964716,0.37165550022964716,0.5,10.001176069151816,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27517.374027651702,20876.177088752513,0.7586544074944952,0.9871134371565043,0.6065989541583517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030344790964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.39242244024,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63288603070686,260.63288603070686,-12.51711396929312,244.86736046480218,276.39841159665355,124071.50487642082,124080.22767397236,-8.722797551553816,0.0,nan,276.39841159665355,3.2484115966535683,270.09220137025915,-3.05779862974083,263.7859911438743,-9.364008856125679,257.47978091750514,-15.670219082494839,251.17357069114684,-21.97642930885314,244.86736046480218,-28.282639535197802,1.0,1.0,28837.30492052088,28837.30492052088,275.6267967735206,2.4767967735206184,275.6267967735206,275.6267967735206,77185.33968568133,77185.44535562347,-0.10566994213149883,0.0,8545.783548066482,8545.783548066482,0.8860207568555173,3934.9958000469014,275.6267967735206,2.4767967735206184,1.0,0.002,0.12932572412081472,0.004902364647338868,0.00019974418604918722,0.0018002558138360955,0.09987209302459361,0.09987209302459361,0.0,-1.1471726346634625e-13,0.9999978632129087,0.9999978632129087,0.0,0.0925544790242015,1.9776963860946388e-07,0.0,0.0,0.0,1600072.8701764175,266.5948051578053,0.0,1.0,1284568.8204958516,2597.8819569376114,,,,,,,,,,,,,,,,,,2.0,15246.499115872568,1553.2927121042121,0.37165550022964716,6.175347969391544,2.9286247977939666
2756.0,-30.03484208234249,5.0042331804318545,35.05385881088636,24.615208140481286,5.0001081598001464,-26.531347058121877,-40.03032068777827,1.4966131356221972,-6.555196880767255,-6.555196880784999,40.10768860541985,41052.13203980671,25751.688879686888,25751.688879686888,66803.82091949359,77194.9548419338,77185.42949088413,25751.688879686888,102937.11837057101,102937.11837057101,102937.11837057101,130454.48728731343,125941.54236475819,4512.944922555241,0.0,90982.91106998744,54840.11076376308,40158.66700691596,27517.368916742416,67676.03592365838,20876.17322585437,1553.2925284507494,0.0,0.8783512976973579,2.7231486817861015,0.0014947059257719628,1.0,1.0,-6.555196880767255,333663.404424783,1559181.6925203858,4.672917892234324,1559181.6925203858,4.672917892234324,0.7586544080220061,0.09255465875083545,3.9154191960861326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154191960861326,1.2847388747745832,1.2850377068261374,3.047638141076039,6457.57951438784,15246.496306441031,6454.022985315132,0.00033007269883611614,23237.080504926347,2369.522773314674,19291.506606325107,1967.1862059240523,0.8302035448142996,0.8302035448142996,35412.10916422813,35382.83765553947,1.001034206728768,0.8,4276.426651306424,4272.891774033241,1.001034206728768,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.628108792921,4632.441516551485,6.18640152486607,5.0042331804318545,-3.7451109451149396,8.749344125546795,2.9286276384702963,3.5,0.836750753848656,0.6,0.00023258928388327947,1.000008692124211,0.00023258726220590646,198.9509897528699,0.0,3.976477591998197e-07,1.126933749572289,0.014434413539187929,7.858553405076274e-05,0.0001540037498325167,0.0006029892383634824,0.09255465870197213,0.09255465870197213,0.09255465870197213,0.09255446196650416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.5990444465,595.6006758665725,0.0,0.09255465870197213,0.09255465875083545,0.09255465875083545,0.37165543954062674,0.37165543954062674,0.5,10.001170167379543,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27517.368916742416,20876.17322585437,0.7586544080220061,0.9871119076012567,0.6065977635882127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035291124902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.1346430349,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328400321781,260.6328400321781,-12.517159967821897,244.86727773119304,276.39840233320666,124071.83346415017,124080.48526787208,-8.651803721894295,0.0,nan,276.39840233320666,3.248402333206684,270.0921774127771,-3.0578225872228586,263.78595249236304,-9.36404750763694,257.4797275719598,-15.670272428040164,251.17350265156898,-21.976497348430996,244.86727773119304,-28.282722268806936,1.0,1.0,28837.30492052088,28837.30492052088,275.6267928784627,2.4767928784627316,275.6267928784627,275.6267928784627,77185.32515241689,77185.42949088413,-0.10433846723753959,0.0,8545.783548066482,8545.783548066482,0.886020725904739,3934.9962920665635,275.6267928784627,2.4767928784627316,1.0,0.002,0.12932592209981533,0.004902363444704115,0.00019974449099194384,0.0018002555090280007,0.09987224549597191,0.09987224549597191,0.0,1.9944549484174345e-14,0.9999978609518417,0.9999978609518417,0.0,0.09255446077196311,1.9797887234002974e-07,0.0,0.0,0.0,1600072.8677852515,266.5948031192327,0.0,1.0,1284568.8274528733,2597.8819287894594,,,,,,,,,,,,,,,,,,2.0,15246.496306441031,1553.2925284507494,0.37165543954062674,6.175347969391544,2.9286276384702963
2757.0,-30.03492527080892,5.00421916159242,35.05385773327305,24.615209083445393,5.000105282541807,-26.53142221547105,-40.030392981693126,1.4966022272445518,-6.555198786465212,-6.555198786458283,40.10768653020292,41052.05703921824,25751.682280136756,25751.682280136756,66803.739319355,77194.93811154575,77185.41474134268,25751.682280136756,102937.09702147944,102937.09702147944,102937.09702147944,130454.46096259587,125941.51956973906,4512.9413928568165,0.0,90982.92027928076,54840.06162162963,40158.73184183459,27517.363941116433,67676.09578295102,20876.169468670425,1553.2923480533905,0.0,0.8783512952612031,2.723148488307552,0.0014947059257719628,1.0,1.0,-6.555198786465212,333663.379313926,1559181.602840615,4.672917975135847,1559181.602840615,4.672917975135847,0.7586544086614802,0.09255464064717094,3.9154176015496938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154176015496938,1.2847389299762486,1.28503775944318,3.0476367689909414,6457.576607104164,15246.493475254352,6454.023622836194,0.0003300733481088016,23237.092320183263,2369.5239781355776,19291.508511918222,1967.1864002404718,0.8302032046910625,0.8302032046910626,35412.09762709293,35382.83765553947,1.0010337990621967,0.8,4276.425258062317,4272.891774033241,1.0010337990621967,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.6305249454945,4632.441516551485,6.186396348610343,5.00421916159242,-3.7451142576086784,8.749333419201099,2.928630471621369,3.5,0.8367515633203911,0.6,0.00023258726220590646,1.0000086608207281,0.00023258524782677104,198.95105847351715,0.0,4.0221471432105275e-07,1.1398765003858635,0.01443481575390225,7.858489096929132e-05,0.00015400237123661513,0.0006029835950202331,0.09255464059787144,0.09255464059787144,0.09255464059787144,0.0925544443846913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.6173878252,595.6006697996407,0.0,0.09255464059787144,0.09255464064717094,0.09255464064717094,0.37165537852677255,0.37165537852677255,0.5,10.00116428093379,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27517.363941116433,20876.169468670425,0.7586544086614802,0.987109828758535,0.6065961188257566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040294308499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.147585785715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327945728617,260.6327945728617,-12.517205427138265,244.86719564498372,276.39839350078233,124072.11806629148,124080.6684503607,-8.550384069212246,0.0,nan,276.39839350078233,3.248393500782356,270.0921539295981,-3.0578460704018653,263.7859143584254,-9.364085641574604,257.479674787264,-15.670325212735975,251.17343521611676,-21.97656478388322,244.86719564498372,-28.282804355016253,1.0,1.0,28837.30492052088,28837.30492052088,275.6267892468457,2.476789246845726,275.6267892468457,275.6267892468457,77185.31845000167,77185.41474134268,-0.09629134101851378,0.0,8545.783548066482,8545.783548066482,0.8860208267114894,3934.994689557442,275.6267892468457,2.476789246845726,1.0,0.002,0.12932611954143475,0.004902362267674156,0.00019974479515924904,0.001800255204704118,0.09987239757962452,0.09987239757962452,0.0,-1.3663289250009925e-13,0.9999978667556698,0.9999978667556698,0.0,0.09255444320550854,1.9744166239265347e-07,0.0,0.0,0.0,1600072.8655499422,266.59480121353477,0.0,1.0,1284568.8339564323,2597.8819024760296,,,,,,,,,,,,,,,,,,2.0,15246.493475254352,1553.2923480533905,0.37165537852677255,6.175347969391544,2.928630471621369
2758.0,-30.035025157806917,5.004205207551545,35.053856680383,24.615204508323245,5.000103301756196,-26.531512311815725,-40.030478791426845,1.4965904558028755,-6.555200119366418,-6.555200119356814,40.10768508812402,41051.97772701655,25751.674499475313,25751.674499475313,66803.65222649186,77194.91749911883,77185.41052191834,25751.674499475313,102937.08502139365,102937.08502139365,102937.08502139365,130454.44614984836,125941.50815343866,4512.937996409706,0.0,90982.93634586189,54840.02348748142,40158.792064867186,27517.36112845471,67676.1531933219,20876.16730750638,1553.2922563591774,0.0,0.8783512935215589,2.723148352982937,0.0014947059257719628,1.0,1.0,-6.555200119366418,333663.36175065074,1559181.5405215765,4.6729180343353525,1559181.5405215765,4.6729180343353525,0.7586544076684406,0.0925546231652477,3.9154170902372165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154170902372165,1.2847389892000807,1.2850378160927014,3.0476362305117553,6457.575466131385,15246.49064730933,6454.0230474331,0.0003300735414381045,23237.099458119203,2369.5247060024785,19291.50679199987,1967.186224857609,0.8302028756544864,0.8302028756544864,35412.09392753403,35382.83765553947,1.0010336683376806,0.8,4276.424811297278,4272.891774033241,1.0010336683376806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.632935240931,4632.441516551485,6.1863908973239345,5.004205207551545,-3.7451171245482313,8.749322332099776,2.928633297905526,3.5,0.8367523708301503,0.6,0.00023258524782677104,1.0000103993356373,0.00023258282911986757,198.9511409886067,0.0,4.0076286115863656e-07,1.135761948523576,0.014435216516763409,7.858412766585916e-05,0.0001540011201609119,0.0006029786177937096,0.09255462312999202,0.09255462312999202,0.09255462312999202,0.0925544341382741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.6377479873,595.600663107949,0.0,0.09255462312999202,0.0925546231652477,0.0925546231652477,0.371655317258296,0.371655317258296,0.5,10.001158611211476,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27517.36112845471,20876.16730750638,0.7586544076684406,0.9871077044769718,0.6065944323068801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045279473768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.14347123385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327481181678,260.6327481181678,-12.51725188183218,244.86711121232403,276.3983850240544,124072.35498797098,124081.09259120568,-8.737603234716225,0.0,nan,276.3983850240544,3.2483850240544143,270.0921302616825,-3.0578697383174926,263.7858754993247,-9.364124500675302,257.47962073697835,-15.67037926302163,251.17336597464282,-21.976634025357157,244.86711121232403,-28.282888787675944,1.0,1.0,28837.30492052088,28837.30492052088,275.62678742020375,2.4767874202037774,275.62678742020375,275.62678742020375,77185.30160386572,77185.41052191834,-0.10891805261780974,0.0,8545.783548066482,8545.783548066482,0.886020859036713,3934.9941756884027,275.62678742020375,2.4767874202037774,1.0,0.002,0.12932630960932753,0.0049023612263988815,0.00019974508817290277,0.0018002549117871257,0.09987254408645138,0.09987254408645138,0.0,-3.997149833345759e-14,0.9999979464243424,0.9999979464243424,0.0,0.09255443309732655,1.9006792113368984e-07,0.0,0.0,0.0,1600072.8639865005,266.59479988063356,0.0,1.0,1284568.8385052155,2597.8818840716335,,,,,,,,,,,,,,,,,,2.0,15246.49064730933,1553.2922563591774,0.371655317258296,6.175347969391544,2.928633297905526
2759.0,-30.03510648300068,5.004191289366465,35.05385564016304,24.615196615364425,5.000094149417662,-26.53158641975741,-40.0305510853417,1.4965740862127839,-6.555202989986071,-6.555202990056383,40.10768334799681,41051.92079090175,25751.67019704357,25751.67019704357,66803.59098794532,77194.9098259444,77185.39714647793,25751.67019704357,102937.0673435215,102937.0673435215,102937.0673435215,130454.42563134986,125941.49097297965,4512.934658370211,0.0,90982.95483142482,54839.987708615976,40158.8523586765,27517.358287828363,67676.21064650486,20876.16503066199,1553.2922000836986,0.0,0.8783512845773244,2.723148061539486,0.0014947059257719628,1.0,1.0,-6.555202989986071,333663.32392529614,1559181.465323662,4.672918338704637,1559181.465323662,4.672918338704637,0.7586544032424818,0.09255460617380414,3.915416470347274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915416470347274,1.284739070767991,1.2850378945720153,3.0476355545151415,6457.574033775678,15246.487482064109,6454.02251017599,0.00033007379792265125,23237.107858249157,2369.525562577349,19291.505186102415,1967.1860611016418,0.8302025064299877,0.8302025064299877,35412.08944237176,35382.83765553947,1.0010335098537466,0.8,4276.42426966144,4272.891774033241,1.0010335098537466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.635342280104,4632.441516551485,6.186386286466777,5.004191289366465,-3.7451211488103775,8.749312438176842,2.928636120372516,3.5,0.8367531772492903,0.6,0.00023258282911986757,1.0000084668456666,0.00023258085989362186,198.95120817012423,0.0,4.812044981610217e-07,1.3637335477883354,0.01443569772126157,7.858348459502787e-05,0.0001539993445248397,0.0006029715699752416,0.09255460613811996,0.09255460613811996,0.09255460613811996,0.092554419936978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.65626255824,595.6006570017971,0.0,0.09255460613811996,0.09255460617380414,0.09255460617380414,0.371655256599018,0.371655256599018,0.5,10.001153025362976,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,27517.358287828363,20876.16503066199,0.7586544032424818,0.9871059616041815,0.6065930760415865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051265322216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.37144283312,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327018845509,260.6327018845509,-12.51729811544908,244.86702800077526,276.3983757683694,124072.61173498139,124081.30775596676,-8.696020985344893,0.0,nan,276.3983757683694,3.248375768369442,270.0921062148245,-3.0578937851754517,263.78583666129396,-9.364163338706021,257.4795671077752,-15.670432892224767,251.17329755426695,-21.976702445733025,244.86702800077526,-28.282971999224713,1.0,1.0,28837.30492052088,28837.30492052088,275.6267829843533,2.476782984353349,275.6267829843533,275.6267829843533,77185.28074467993,77185.39714647793,-0.11640179800451733,0.0,8545.783548066482,8545.783548066482,0.8860208982262134,3934.9935526990103,275.6267829843533,2.476782984353349,1.0,0.002,0.1293264971512761,0.004902359916163218,0.0001997453766540601,0.001800254623311016,0.09987268832703006,0.09987268832703006,0.0,-3.4923886699234075e-14,0.9999979737167279,0.9999979737167279,0.0,0.09255441863195389,1.8754185024215275e-07,0.0,0.0,0.0,1600072.8606193757,266.5947970100139,0.0,1.0,1284568.8483017504,2597.8818444348035,,,,,,,,,,,,,,,,,,2.0,15246.487482064109,1553.2922000836986,0.371655256599018,6.175347969391544,2.928636120372516
2760.0,-30.03518890744642,5.004177450953353,35.05385458827298,24.615202098526083,5.0000953152471,-26.531660485180392,-40.03062320463357,1.4965668929652993,-6.555203459333029,-6.555203459333821,40.10768093098711,41051.84551635059,25751.66063294916,25751.66063294916,66803.50614929975,77194.89000408715,77185.38143217476,25751.66063294916,102937.04206512393,102937.04206512393,102937.04206512393,130454.39264141946,125941.46145882596,4512.931182593494,0.0,90982.9613144015,54839.93903468072,40158.913644134205,27517.35057629554,67676.26422042974,20876.159393726437,1553.29185491225,0.0,0.8783512912312348,2.7231480138883484,0.0014947059257719628,1.0,1.0,-6.555203459333029,333663.31774083467,1559181.3608726852,4.672918112274313,1559181.3608726852,4.672918112274313,0.758654410999507,0.09255458717065283,3.9154146126279197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154146126279197,1.2847391084827646,1.2850379297654875,3.0476340190592452,6457.570780328883,15246.484685344134,6454.0234022785935,0.0003300745378062692,23237.1205391544,2369.526855669816,19291.507852656796,1967.1863330145154,0.8302021681279628,0.8302021681279627,35412.0760009966,35382.83765553947,1.001033034900612,0.8,4276.42264645807,4272.891774033241,1.001033034900612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.637738709149,4632.441516551485,6.186380427362112,5.004177450953353,-3.7451233427993427,8.749300793752695,2.9286389303992695,3.5,0.836753980114077,0.6,0.00023258085989362186,1.0000085812961117,0.00023257886406551998,198.95127625975806,0.0,3.9177994074600217e-07,1.1103043520741702,0.014436089501202317,7.85828430823552e-05,0.00015399801681126665,0.0006029660853385535,0.09255458710959133,0.09255458710959133,0.09255458710959133,0.092554398451177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.67186038865,595.6006518109084,0.0,0.09255458710959133,0.09255458717065283,0.09255458717065283,0.37165519670939556,0.37165519670939556,0.5,10.001147365589818,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27517.35057629554,20876.159393726437,0.758654410999507,0.9871039265954853,0.6065914835759815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056138835713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.1180136374,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326566698999,260.6326566698999,-12.517343330100061,244.8669456922464,276.3983676475957,124072.94472729541,124081.44909252455,-8.50436522914055,0.0,nan,276.3983676475957,3.248367647595728,270.09208325650326,-3.057916743496719,263.7857988654185,-9.364201134581492,257.4795144743475,-15.670485525652452,251.17323008328827,-21.976769916711703,244.8669456922464,-28.283054307753588,1.0,1.0,28837.30492052088,28837.30492052088,275.62678067623887,2.4767806762388886,275.62678067623887,275.62678067623887,77185.28151848314,77185.38143217476,-0.099913691621623,0.0,8545.783548066482,8545.783548066482,0.8860210156713989,3934.9916856910595,275.62678067623887,2.4767806762388886,1.0,0.002,0.12932668675514689,0.004902359033450142,0.00019974566930547544,0.0018002543306611537,0.09987283465273772,0.09987283465273772,0.0,-3.337087550736584e-14,0.9999979514367071,0.9999979514367071,0.0,0.09255439756672297,1.8960392986629915e-07,0.0,0.0,0.0,1600072.8600688512,266.59479654066695,0.0,1.0,1284568.84990349,2597.8818379541576,,,,,,,,,,,,,,,,,,2.0,15246.484685344134,1553.29185491225,0.37165519670939556,6.175347969391544,2.9286389303992695
2761.0,-30.03528763121365,5.004163661215691,35.05385357901102,24.615192564111226,5.0000899697867345,-26.531749871077334,-40.0307089095935,1.4965522096877624,-6.555205541606313,-6.555205541608442,40.10768005678442,41051.77595351406,25751.65477687547,25751.65477687547,66803.43073038953,77194.87317581568,77185.38238511281,25751.65477687547,102937.03716198828,102937.03716198828,102937.03716198828,130454.38791120003,125941.45987623296,4512.928034967081,0.0,90982.98116565404,54839.91054296341,40158.967358545146,27517.350749211757,67676.3181077569,20876.159338537334,1553.2919227265938,0.0,0.8783512832665686,2.7231478024827918,0.0014947059257719628,1.0,1.0,-6.555205541606313,333663.2903032986,1559181.323093723,4.672918383309214,1559181.323093723,4.672918383309214,0.7586544042265893,0.09255457134682005,3.9154146074145046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154146074145046,1.2847391812892652,1.2850380000246702,3.047633842291084,6457.5704057783605,15246.481863891637,6454.022303020464,0.0003300745334773223,23237.12564012053,2369.527375823602,19291.504566900687,1967.1859979606377,0.8302018444825444,0.8302018444825443,35412.075963275376,35382.83765553947,1.0010330335677262,0.8,4276.422641902789,4272.891774033241,1.0010330335677262,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.640135877147,4632.441516551485,6.186375457951786,5.004163661215691,-3.745126745367249,8.74929040658294,2.9286417412935917,3.5,0.8367547832267405,0.6,0.00023257886406551998,1.000010278252037,0.00023257647358590657,198.95135781407805,0.0,3.9707254806413937e-07,1.125303601213771,0.01443648657375038,7.858208072928018e-05,0.00015399678333623978,0.0006029612549695598,0.09255457132801412,0.09255457132801412,0.09255457132801412,0.0925543944674448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.6932121396,595.6006448246376,0.0,0.09255457132801412,0.09255457134682005,0.09255457134682005,0.3716551370858963,0.3716551370858963,0.5,10.001142059785051,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27517.350749211757,20876.159338537334,0.7586544042265893,0.9871020262068997,0.6065899727013784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706107822644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.133012886545,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63261021525557,260.63261021525557,-12.51738978474441,244.86686124802296,276.3983591825309,124073.15864634117,124081.89624020767,-8.737593866497441,0.0,nan,276.3983591825309,3.248359182530919,270.09205959560364,-3.0579404043963336,263.7857600086926,-9.364239991307386,257.4794604217865,-15.670539578213493,251.17316083489678,-21.9768391651032,244.86686124802296,-28.28313875197702,1.0,1.0,28837.30492052088,28837.30492052088,275.626778705474,2.4767787054740324,275.626778705474,275.626778705474,77185.25507386756,77185.38238511281,-0.127311245247256,0.0,8545.783548066482,8545.783548066482,0.8860210160009915,3934.991680451577,275.626778705474,2.4767787054740324,1.0,0.002,0.1293268647613553,0.004902357906486156,0.00019974594338221282,0.0018002540565738587,0.09987297169110641,0.09987297169110641,0.0,-4.3928402582160686e-14,0.9999980767431297,0.9999980767431297,0.0,0.09255439334060482,1.780062152220703e-07,0.0,0.0,0.0,1600072.8576264253,266.59479445839366,0.0,1.0,1284568.857009647,2597.8818092026177,,,,,,,,,,,,,,,,,,2.0,15246.481863891637,1553.2919227265938,0.3716551370858963,6.175347969391544,2.9286417412935917
2762.0,-30.035368056776772,5.004149914284113,35.05385256167665,24.615184391755633,5.000081718363442,-26.531823079261198,-40.030781098734565,1.4965367409003518,-6.555207936441377,-6.555207936456061,40.107677805728606,41051.7249503478,25751.649652161297,25751.649652161297,66803.3746025091,77194.86588064744,77185.3626943692,25751.649652161297,102937.01234653051,102937.01234653051,102937.01234653051,130454.35760615475,125941.43284362092,4512.924762533834,0.0,90983.00094577404,54839.881684812746,40159.0214010681,27517.345259624235,67676.36666069234,20876.15518420606,1553.291728901465,0.0,0.8783512788470074,2.72314755934397,0.0014947059257719628,1.0,1.0,-6.555207936441377,333663.25874722184,1559181.2258164315,4.672918533705395,1559181.2258164315,4.672918533705395,0.7586544046033872,0.09255455405093418,3.915414247476773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915414247476773,1.2847392585851443,1.2850380742672247,3.0476333787672485,6457.569423626975,15246.47871316192,6454.021463190105,0.00033007467423751974,23237.132828130918,2369.5281087966755,19291.50205659154,1967.1857419803441,0.8302014796437024,0.8302014796437025,35412.07335897545,35382.83765553947,1.0010329415443786,0.8,4276.422327403093,4272.891774033241,1.0010329415443786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.642525897431,4632.441516551485,6.186370674865832,5.004149914284113,-3.7451303786687764,8.74928029295289,2.9286445438076525,3.5,0.8367555839450436,0.6,0.00023257647358590657,1.000008373201825,0.00023257452619245938,198.95142425255187,0.0,4.755891649148521e-07,1.3478196933686908,0.014436962162915295,7.85814386058954e-05,0.00015399503498001116,0.0006029543540014197,0.09255455400044825,0.09255455400044825,0.09255455400044825,0.09255437418868073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.7083325368,595.600639797153,0.0,0.09255455400044825,0.09255455405093418,0.09255455405093418,0.37165507904063766,0.37165507904063766,0.5,10.001136665502848,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27517.345259624235,20876.15518420606,0.7586544046033872,0.9871004886748701,0.6065887838832723,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706699437916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.355528978704,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325641453671,260.6325641453671,-12.517435854632879,244.86677819059486,276.3983501001803,124073.43902822376,124082.10425413695,-8.665225913214767,0.0,nan,276.3983501001803,3.248350100180346,270.09203571824077,-3.0579642817592116,263.78572133631303,-9.364278663686946,257.47940695438945,-15.67059304561053,251.17309257248382,-21.976907427516153,244.86677819059486,-28.28322180940512,1.0,1.0,28837.30492052088,28837.30492052088,275.62677400647914,2.476774006479161,275.62677400647914,275.62677400647914,77185.23785084691,77185.3626943692,-0.12484352229512297,0.0,8545.783548066482,8545.783548066482,0.8860210387562863,3934.991318714157,275.62677400647914,2.476774006479161,1.0,0.002,0.12932704581911497,0.004902356709722847,0.00019974622204379052,0.001800253777833309,0.09987311102189526,0.09987311102189526,0.0,-1.2290038778339785e-13,0.9999980437728685,0.9999980437728685,0.0,0.0925543729932044,1.8105772977882512e-07,0.0,0.0,0.0,1600072.854817377,266.5947920635586,0.0,1.0,1284568.8651824805,2597.8817761352957,,,,,,,,,,,,,,,,,,2.0,15246.47871316192,1553.291728901465,0.37165507904063766,6.175347969391544,2.9286445438076525
2763.0,-30.03544945041872,5.004136225527795,35.05385152534533,24.615185195021354,5.000078477535827,-26.53189665762409,-40.03085311325265,1.4965256847832866,-6.555209474060632,-6.555209474044577,40.10767522303185,41051.65619201744,25751.642674766616,25751.642674766616,66803.29886678405,77194.84971269594,77185.34096975643,25751.642674766616,102936.98364452305,102936.98364452305,102936.98364452305,130454.32135519938,125941.39998117606,4512.921374023327,0.0,90983.0097839034,54839.83819317356,40159.07954525538,27517.337710676344,67676.41725593172,20876.1495979478,1553.2914170041695,0.0,0.8783512803383027,2.723147403235147,0.0014947059257719628,1.0,1.0,-6.555209474060632,333663.2384864415,1559181.114206622,4.67291848295712,1559181.114206622,4.67291848295712,0.7586544097195909,0.0925545359987251,3.9154126285244315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154126285244315,1.2847393143245454,1.2850381275175669,3.0476319864026022,6457.566473373369,15246.475925715431,6454.022151278278,0.00033007533616750474,23237.144693531674,2369.529318730828,19291.504113333136,1967.1859517096193,0.8302011442353822,0.8302011442353822,35412.06164517808,35382.83765553947,1.0010325276355245,0.8,4276.4209128249595,4272.891774033241,1.0010325276355245,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.644907329212,4632.441516551485,6.186365459476361,5.004136225527795,-3.745133354438569,8.749269579966363,2.928647336251986,3.5,0.8367563817862818,0.6,0.00023257452619245938,1.000008473995711,0.00023257255537362267,198.95149149078236,0.0,3.874366998971033e-07,1.0979956075083908,0.014437349599615193,7.858079804061735e-05,0.00015399372815184205,0.0006029489879192806,0.0925545359371646,0.0925545359371646,0.0925545359371646,0.09255435045529628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.72266969766,595.6006350080887,0.0,0.0925545359371646,0.0925545359987251,0.0925545359987251,0.3716550218526877,0.3716550218526877,0.5,10.001131101036975,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27517.337710676344,20876.1495979478,0.7586544097195909,0.9870986316275313,0.6065873144078019,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071813991131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.10570489284,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63251875777775,260.63251875777775,-12.517481242222232,244.86669614615187,276.3983413694441,124073.72866833107,124082.26556117488,-8.53689284380514,0.0,nan,276.3983413694441,3.2483413694441197,270.09201232476414,-3.057987675235836,263.78568328009493,-9.364316719905048,257.4793542354299,-15.670645764570054,251.1730251907816,-21.976974809218376,244.86669614615187,-28.28330385384811,1.0,1.0,28837.30492052088,28837.30492052088,275.62676992674653,2.476769926746556,275.62676992674653,275.62676992674653,77185.23187684242,77185.34096975643,-0.10909291401912924,0.0,8545.783548066482,8545.783548066482,0.8860211411065902,3934.9896916670536,275.62676992674653,2.476769926746556,1.0,0.002,0.1293272324279538,0.004902355645537145,0.0001997465096308822,0.0018002534902432253,0.0998732548154411,0.0998732548154411,0.0,-1.2589235209858884e-13,0.9999979837955518,0.9999979837955518,0.0,0.09255434938985792,1.8660886717932735e-07,0.0,0.0,0.0,1600072.8530138081,266.59479052593935,0.0,1.0,1284568.8704299037,2597.881754904206,,,,,,,,,,,,,,,,,,2.0,15246.475925715431,1553.2914170041695,0.3716550218526877,6.175347969391544,2.928647336251986
2764.0,-30.03553038873758,5.004122576587473,35.05385049499049,24.615175660606496,5.000071071318019,-26.53197024273042,-40.0309213559143,1.4965109253526647,-6.555211973114865,-6.555211973130291,40.1076733226002,41051.59088573717,25751.637889447175,25751.637889447175,66803.22877518434,77194.8405975335,77185.3259815705,25751.637889447175,102936.96387101767,102936.96387101767,102936.96387101767,130454.29775111654,125941.3796793616,4512.918071754928,0.0,90983.02947914574,54839.801574450066,40159.14211632853,27517.333880098875,67676.4759964274,20876.14663090726,1553.2913048105174,0.0,0.8783512740192834,2.723147149515391,0.0014947059257719628,1.0,1.0,-6.555211973114865,333663.2055571048,1559181.0320794815,4.672918697991216,1559181.0320794815,4.672918697991216,0.7586544075044035,0.09255451941502368,3.91541260645231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91541260645231,1.284739387435655,1.2850381981135608,3.04763179578972,6457.566069487544,15246.473116194244,6454.021077926656,0.0003300753398382061,23237.149854708146,2369.529845024361,19291.50090501331,1967.1856245520448,0.8302008217718061,0.8302008217718061,35412.06148547705,35382.83765553947,1.0010325219924638,0.8,4276.42089353919,4272.891774033241,1.0010325219924638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.647284187292,4632.441516551485,6.186360777496162,5.004122576587473,-3.7451370512012008,8.749259627788673,2.9286501233343034,3.5,0.8367571780955153,0.6,0.00023257255537362267,1.0000084265968463,0.0002325705955949753,198.95155835291612,0.0,3.920973470222805e-07,1.111203881461143,0.014437741696962216,7.858019103025461e-05,0.00015399236434336807,0.0006029436446474205,0.09255451937505244,0.09255451937505244,0.09255451937505244,0.09255433448084978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.7402204229,595.6006292074961,0.0,0.09255451937505244,0.09255451941502368,0.09255451941502368,0.37165496461685504,0.37165496461685504,0.5,10.001125554325675,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27517.333880098875,20876.14663090726,0.7586544075044035,0.9870967391787782,0.6065858229365291,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707669161966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.11891316679,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324735911572,260.6324735911572,-12.517526408842798,244.8666149712958,276.3983322110599,124074.00916283346,124082.50449426186,-8.495331428405185,0.0,nan,276.3983322110599,3.2483322110599033,270.0919887630835,-3.0580112369164567,263.78564531512245,-9.364354684877526,257.47930186716184,-15.67069813283814,251.17295841921936,-21.97704158078062,244.8666149712958,-28.283385028704174,1.0,1.0,28837.30492052088,28837.30492052088,275.62676567379174,2.4767656737917605,275.62676567379174,275.62676567379174,77185.21314956415,77185.3259815705,-0.11283200634352397,0.0,8545.783548066482,8545.783548066482,0.8860211425019916,3934.9896694845716,275.62676567379174,2.4767656737917605,1.0,0.002,0.12932741859608893,0.004902354408708099,0.00019974679614267603,0.001800253203784535,0.09987339807133801,0.09987339807133801,0.0,-7.278899705198683e-14,0.9999979885578584,0.9999979885578584,0.0,0.09255433324696294,1.8616806074923482e-07,0.0,0.0,0.0,1600072.850082515,266.5947880268851,0.0,1.0,1284568.8789584036,2597.8817203978556,,,,,,,,,,,,,,,,,,2.0,15246.473116194244,1553.2913048105174,0.37165496461685504,6.175347969391544,2.9286501233343034
2765.0,-30.035611171589345,5.004108986096544,35.053849452396626,24.615176394023024,5.000068316744012,-26.532043222754336,-40.03099330058319,1.496500367939926,-6.555213450868564,-6.555213450858021,40.10767090890501,41051.52577093157,25751.63088120078,25751.63088120078,66803.15665213235,77194.82480192732,77185.30681374588,25751.63088120078,102936.93769494665,102936.93769494665,102936.93769494665,130454.26471660801,125941.35006509334,4512.914651514675,0.0,90983.03911332673,54839.7618473248,40159.19696222436,27517.327021661356,67676.52398388572,20876.14154557499,1553.2910243554313,0.0,0.8783512751919362,2.7231469994844772,0.0014947059257719628,1.0,1.0,-6.555213450868564,333663.18608515523,1559180.9277738205,4.672918658086233,1559180.9277738205,4.672918658086233,0.758654411787217,0.09255450156575644,3.915411121833771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915411121833771,1.2847394408678054,1.2850382490402028,3.047630513459617,6457.5633523839315,15246.470313081576,6454.021598169016,0.00033007594100699275,23237.161126189756,2369.530994395615,19291.50246005254,1967.1857831219163,0.8302004859926625,0.8302004859926625,35412.050743640044,35382.83765553947,1.0010321424280118,0.8,4276.419596336648,4272.891774033241,1.0010321424280118,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.64965183117,4632.441516551485,6.186355575197763,5.004108986096544,-3.745139966557414,8.749248952653959,2.9286528996131858,3.5,0.8367579713180531,0.6,0.0002325705955949753,1.0000084104164693,0.00023256863959585862,198.95162508666002,0.0,3.899010159193591e-07,1.1049794791154637,0.014438131597978136,7.857955109567241e-05,0.0001539910444993029,0.0006029382482953696,0.09255450150904293,0.09255450150904293,0.09255450150904293,0.09255431279398307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.7558425358,595.6006240088756,0.0,0.09255450150904293,0.09255450156575644,0.09255450156575644,0.3716549073609087,0.3716549073609087,0.5,10.001119892840084,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27517.327021661356,20876.14154557499,0.758654411787217,0.9870949735544733,0.6065844306765259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517081541965415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.11268876445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63242904233596,260.63242904233596,-12.51757095766402,244.86653457705924,276.39832350765397,124074.2965527842,124082.67568270538,-8.379129921170474,0.0,nan,276.39832350765397,3.2483235076539927,270.09196572150995,-3.0580342784900267,263.7856079353854,-9.364392064614549,257.4792501492579,-15.670749850742084,251.1728923631495,-21.97710763685049,244.86653457705924,-28.283465422940736,1.0,1.0,28837.30492052088,28837.30492052088,275.626761953107,2.4767619531070295,275.626761953107,275.626761953107,77185.20758852383,77185.30681374588,-0.09922522204578854,0.0,8545.783548066482,8545.783548066482,0.8860212363596947,3934.9881774429396,275.626761953107,2.4767619531070295,1.0,0.002,0.129327608437065,0.0049023533416564504,0.00019974708874638674,0.0018002529111238725,0.09987354437319337,0.09987354437319337,0.0,-1.297408361300434e-13,0.9999979488732454,0.9999979488732454,0.0,0.09255431172474202,1.8984101441595266e-07,0.0,0.0,0.0,1600072.8483491682,266.5947865491314,0.0,1.0,1284568.8840015202,2597.8816999933733,,,,,,,,,,,,,,,,,,2.0,15246.470313081576,1553.2910243554313,0.3716549073609087,6.175347969391544,2.9286528996131858
2766.0,-30.035708161715426,5.004095433049659,35.05384841814097,24.615167558100097,5.000059862597477,-26.53213135924806,-40.03107883092014,1.4964830601964818,-6.555216033735917,-6.555216033668835,40.10766906413555,41051.45500716644,25751.626381397647,25751.626381397647,66803.08138856408,77194.8084754669,77185.29230037199,25751.626381397647,102936.91868176963,102936.91868176963,102936.91868176963,130454.24219143757,125941.3308765796,4512.9113148579745,0.0,90983.05497853358,54839.72764177424,40159.25259639926,27517.323509667945,67676.57610606721,20876.138802613026,1553.2909293539697,0.0,0.8783512682065259,2.723146737255522,0.0014947059257719628,1.0,1.0,-6.555216033735917,333663.1520514413,1559180.8480525007,4.672918895797399,1559180.8480525007,4.672918895797399,0.7586544089318279,0.0925544849650859,3.9154103830759843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154103830759843,1.2847395258688081,1.285038331547895,3.047629736796787,6457.561706728591,15246.467510385488,6454.021381908337,0.0003300762655438492,23237.16956255717,2369.531854665678,19291.5018136349,1967.1857172056614,0.8302001567660781,0.8302001567660781,35412.045398417715,35382.83765553947,1.0010319535537744,0.8,4276.41895083849,4272.891774033241,1.0010319535537744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.652015111166,4632.441516551485,6.186350981997695,5.004095433049659,-3.7451437120293476,8.749239145079006,2.9286556707760685,3.5,0.8367587630788768,0.6,0.00023256863959585862,1.0000100977944917,0.00023256629118924448,198.95170520909082,0.0,3.891492029337371e-07,1.102848841114211,0.014438520747181069,7.857879032534224e-05,0.00015398984927051637,0.0006029334547220856,0.09255448492680754,0.09255448492680754,0.09255448492680754,0.0925542974845228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.7740309683,595.6006180036408,0.0,0.09255448492680754,0.0925544849650859,0.0925544849650859,0.37165484957585543,0.37165484957585543,0.5,10.001114269681809,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,27517.323509667945,20876.138802613026,0.7586544089318279,0.9870931012211059,0.6065829178891657,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086382997666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.11055812645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323830074587,260.6323830074587,-12.517616992541264,244.86645197026243,276.39831404469726,124074.44693561514,124083.10557608317,-8.658640468026693,0.0,nan,276.39831404469726,3.248314044697281,270.091941629783,-3.0580583702169974,263.7855692148907,-9.364430785109278,257.4791967999971,-15.670803200002865,251.17282438512163,-21.977175614878348,244.86645197026243,-28.283548029737545,1.0,1.0,28837.30492052088,28837.30492052088,275.62675767198806,2.476757671988082,275.62675767198806,275.62675767198806,77185.18121363143,77185.29230037199,-0.11108674056595191,0.0,8545.783548066482,8545.783548066482,0.886021283064019,3934.9874349913644,275.62675767198806,2.476757671988082,1.0,0.002,0.1293277971776918,0.004902352078794341,0.0001997473791969986,0.0018002526207305382,0.0998736895984993,0.0998736895984993,0.0,-7.246330271937218e-14,0.9999979607623274,0.9999979607623274,0.0,0.09255429622449339,1.8874059251010112e-07,0.0,0.0,0.0,1600072.8453195647,266.59478396626406,0.0,1.0,1284568.8928160495,2597.8816643297537,,,,,,,,,,,,,,,,,,2.0,15246.467510385488,1553.2909293539697,0.37165484957585543,6.175347969391544,2.9286556707760685
2767.0,-30.035787131169588,5.004081943416858,35.05384736755545,24.6151634719223,5.000057543754135,-26.532202663675555,-40.03114689895881,1.4964730762971619,-6.555217197203433,-6.5552171972029845,40.10766652465335,41051.396109250316,25751.618779278702,25751.618779278702,66803.01488852903,77194.79856644895,77185.27225148164,25751.618779278702,102936.89103076034,102936.89103076034,102936.89103076034,130454.20690388957,125941.29908231726,4512.907821572319,0.0,90983.07472012867,54839.69353900934,40159.31242346592,27517.315873129242,67676.62829659515,20876.133175778064,1553.2906044909078,0.0,0.8783512715622996,2.723146619132972,0.0014947059257719628,1.0,1.0,-6.555217197203433,333663.13672075816,1559180.7383105147,4.6729187816015445,1559180.7383105147,4.6729187816015445,0.7586544149883341,0.09255446655082568,3.9154102538373925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154102538373925,1.284739577420673,1.2850383800945018,3.04762951391147,6457.56123446135,15246.46438031091,6454.020201424077,0.0003300762753891832,23237.1753715868,2369.5324470218475,19291.498285088444,1967.1853573940587,0.8301997973762799,0.8301997973762799,35412.04446332229,35382.83765553947,1.0010319205120373,0.8,4276.418837914773,4272.891774033241,1.0010319205120373,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.654368706429,4632.441516551485,6.186345657922394,5.004081943416858,-3.7451463740031254,8.749228317419984,2.928658430583752,3.5,0.8367595515953578,0.6,0.00023256629118924448,1.0000082216322255,0.00023256437913045052,198.95177044489327,0.0,4.672195004069496e-07,1.3241000641532952,0.014438987966681475,7.85781848825261e-05,0.0001539881063067184,0.0006029266104023277,0.0925544664896077,0.0925544664896077,0.0925544664896077,0.0925542744661117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.789523037,595.6006128411341,0.0,0.0925544664896077,0.09255446655082568,0.09255446655082568,0.37165479146727187,0.37165479146727187,0.5,10.00110850900237,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27517.315873129242,20876.133175778064,0.7586544149883341,0.9870913573850416,0.6065815798231136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092195278953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.33180934948,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323379527121,260.6323379527121,-12.5176620472879,244.86637072162384,276.3983051838446,124074.80647325325,124083.28076186607,-8.474288612828737,0.0,nan,276.3983051838446,3.24830518384465,270.0919182913697,-3.0580817086302545,263.78553139892216,-9.364468601077817,257.4791445064726,-15.67085549352737,251.17275761403977,-21.97724238596021,244.86637072162384,-28.28362927837614,1.0,1.0,28837.30492052088,28837.30492052088,275.6267541623975,2.476754162397526,275.6267541623975,275.6267541623975,77185.17736743246,77185.27225148164,-0.09488404917647131,0.0,8545.783548066482,8545.783548066482,0.8860212912344926,3934.9873051065792,275.6267541623975,2.476754162397526,1.0,0.002,0.12932799028616704,0.004902351055238583,0.0001997476769763742,0.001800252322948068,0.0998738384881871,0.0998738384881871,0.0,-7.555761571964581e-14,0.9999979135690368,0.9999979135690368,0.0,0.09255427344232088,1.9310850479611985e-07,0.0,0.0,0.0,1600072.8439548623,266.59478280279654,0.0,1.0,1284568.8967866052,2597.8816482648676,,,,,,,,,,,,,,,,,,2.0,15246.46438031091,1553.2906044909078,0.37165479146727187,6.175347969391544,2.928658430583752
