time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2768.0,-30.03586706708801,5.004068495710358,35.05384633153318,24.61515882695096,5.000052895950669,-26.532275070781353,-40.031218773778505,1.4964608996744067,-6.555219480180824,-6.555219480116348,40.10766484343351,41051.34337716251,25751.613739367098,25751.613739367098,66802.95711652961,77194.78637987595,77185.26088077671,25751.613739367098,102936.8746201438,102936.8746201438,102936.8746201438,130454.18744772658,125941.28298569443,4512.9044620321565,0.0,90983.08998790031,54839.66852145718,40159.357184936816,27517.31282758278,67676.6700125196,20876.130787334947,1553.290524524675,0.0,0.8783512655805987,2.7231463873506967,0.0014947059257719628,1.0,1.0,-6.555219480180824,333663.10663860594,1559180.6656579454,4.672918985156818,1559180.6656579454,4.672918985156818,0.7586544121564497,0.09255444974180176,3.915409650022385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915409650022385,1.2847396383286325,1.2850384385600016,3.0476288994368486,6457.559932463362,15246.461608017453,6454.0197634921515,0.00033007651228178004,23237.18285451438,2369.533210068105,19291.496976080613,1967.1852239124078,0.8301994736996605,0.8301994736996605,35412.04009446736,35382.83765553947,1.0010317661378958,0.8,4276.418310324407,4272.891774033241,1.0010317661378958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.65671935136,4632.441516551485,6.1863409537598875,5.004068495710358,-3.745149874923732,8.74921837063409,2.9286611869329398,3.5,0.8367603391236971,0.6,0.00023256437913045052,1.0000083222581515,0.00023256244368575783,198.95183647911978,0.0,3.8040748225235904e-07,1.0780748047031856,0.014439368374163727,7.857754558432619e-05,0.00015398683354612432,0.000602921534042886,0.09255444970613301,0.09255444970613301,0.09255444970613301,0.09255426119312804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.80865721963,595.6006065363803,0.0,0.09255444970613301,0.09255444974180176,0.09255444974180176,0.3716547324949159,0.3716547324949159,0.5,10.001102853715485,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,27517.31282758278,20876.130787334947,0.7586544121564497,0.9870898952943702,0.606580426749253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096927647264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.085784090035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63229340030904,260.63229340030904,-12.51770659969094,244.86629039609895,276.39829640456406,124075.10121283807,124083.48101649663,-8.379803658573742,0.0,nan,276.39829640456406,3.248296404564087,270.09189520283735,-3.0581047971626276,263.78549400114343,-9.364505998856544,257.479092799446,-15.670907200553984,251.17269159776453,-21.97730840223545,244.86629039609895,-28.28370960390103,1.0,1.0,28837.30492052088,28837.30492052088,275.62675054892094,2.476750548920961,275.62675054892094,275.62675054892094,77185.16519346778,77185.26088077671,-0.09568730893079191,0.0,8545.783548066482,8545.783548066482,0.8860213294077225,3934.986698272497,275.62675054892094,2.476750548920961,1.0,0.002,0.12932818004505858,0.004902349842472503,0.0001997479691227879,0.001800252030822939,0.09987398456139394,0.09987398456139394,0.0,-5.427299235027938e-14,0.9999979497595612,0.9999979497595612,0.0,0.09255425998292612,1.897588756474221e-07,0.0,0.0,0.0,1600072.841277018,266.59478051981915,0.0,1.0,1284568.9045777032,2597.881616742046,,,,,,,,,,,,,,,,,,2.0,15246.461608017453,1553.290524524675,0.3716547324949159,6.175347969391544,2.9286611869329398
2769.0,-30.035946664871002,5.004055114077578,35.05384530800358,24.615158757101767,5.000052951783815,-26.532346703204357,-40.03128673704339,1.4964529901168033,-6.555220432836052,-6.555220432845719,40.107663131823685,41051.275036837615,25751.605812478094,25751.605812478094,66802.88084931571,77194.77122226774,77185.25298448918,25751.605812478094,102936.85879696728,102936.85879696728,102936.85879696728,130454.16727437254,125941.26615440857,4512.9011199639635,0.0,90983.10354418162,54839.62880363303,40159.41637838732,27517.308477405255,67676.72485579258,20876.127543608298,1553.290350367192,0.0,0.8783512669287105,2.7231462906312216,0.0014947059257719628,1.0,1.0,-6.555220432836052,333663.09408574656,1559180.5916923927,4.672918939281028,1559180.5916923927,4.672918939281028,0.7586544142116916,0.09255443219068894,3.9154089161610535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154089161610535,1.2847396793244326,1.2850384770786643,3.0476282309735554,6457.558516069857,15246.458813730182,6454.019393638392,0.000330076777922906,23237.190672127283,2369.534007242767,19291.495870562976,1967.185111180982,0.8301991468229799,0.8301991468229799,35412.034784672534,35382.83765553947,1.0010315785155088,0.8,4276.417669104535,4272.891774033241,1.0010315785155088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.659061608055,4632.441516551485,6.186335568527229,5.004055114077578,-3.745152358308961,8.749207472386539,2.928663933447174,3.5,0.8367611238420497,0.6,0.00023256244368575783,1.0000082870595917,0.0002325605164428994,198.95190223405453,0.0,3.850602760158231e-07,1.0912608222288427,0.014439753434439742,7.857694108228854e-05,0.0001539855026034693,0.0006029162098531648,0.09255443214896068,0.09255443214896068,0.09255443214896068,0.09255424767054672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.827061506,595.6006004674898,0.0,0.09255443214896068,0.09255443219068894,0.09255443219068894,0.3716546731992523,0.3716546731992523,0.5,10.001097319347073,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27517.308477405255,20876.127543608298,0.7586544142116916,0.9870879684509132,0.606578925388467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101717935461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.09897010756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63224971725697,260.63224971725697,-12.517750282743009,244.86621092701338,276.39828850754503,124075.44180653109,124083.65809523773,-8.216288706627974,0.0,nan,276.39828850754503,3.2482885075450554,270.0918729914071,-3.0581270085928622,263.785457475297,-9.364542524702983,257.47904195918665,-15.670958040813332,251.1726264430927,-21.97737355690728,244.86621092701338,-28.283789072986593,1.0,1.0,28837.30492052088,28837.30492052088,275.6267486721935,2.476748672193537,275.6267486721935,275.6267486721935,77185.16106802593,77185.25298448918,-0.09191646325052716,0.0,8545.783548066482,8545.783548066482,0.8860213758024895,3934.985960741859,275.6267486721935,2.476748672193537,1.0,0.002,0.12932836551947097,0.004902348889335664,0.00019974825519784463,0.0018002517447503906,0.09987412759892231,0.09987412759892231,0.0,-5.176501588488591e-14,0.9999979960499208,0.9999979960499208,0.0,0.09255424671622722,1.8547446171978347e-07,0.0,0.0,0.0,1600072.8401595904,266.5947795671639,0.0,1.0,1284568.90782882,2597.8816035880245,,,,,,,,,,,,,,,,,,2.0,15246.458813730182,1553.290350367192,0.3716546731992523,6.175347969391544,2.928663933447174
2770.0,-30.036025829266908,5.004041761032417,35.05384430696353,24.615149641782068,5.000043529961435,-26.532418893345845,-40.03135477015746,1.4964365940626232,-6.555223380785094,-6.555223380787677,40.10766173357657,41051.211532636335,25751.602376292678,25751.602376292678,66802.813908929,77194.7626848063,77185.24322022399,25751.602376292678,102936.84559651666,102936.84559651666,102936.84559651666,130454.15268094763,125941.25475190747,4512.897929040157,0.0,90983.12072613409,54839.59090200875,40159.47758236149,27517.307084430966,67676.78466679246,20876.126306875383,1553.2903643675809,0.0,0.8783512562641661,2.7231459913368616,0.0014947059257719628,1.0,1.0,-6.555223380785094,333663.05524145445,1559180.5312661114,4.6729193021918904,1559180.5312661114,4.6729193021918904,0.7586544076722863,0.09255441614853185,3.9154084395742026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154084395742026,1.2847397600013901,1.2850385552982508,3.0476276686338144,6457.557324539425,15246.45602355236,6454.018871149987,0.0003300769856512788,23237.197888869145,2369.5347431456353,19291.494308810168,1967.184951926516,0.8301988217800991,0.8301988217800991,35412.031336366475,35382.83765553947,1.001031456669107,0.8,4276.417252681218,4272.891774033241,1.001031456669107,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.661401748386,4632.441516551485,6.186331265251739,5.004041761032417,-3.7451563462701043,8.74919810730252,2.928666677480803,3.5,0.8367619078516579,0.6,0.0002325605164428994,1.0000082419441043,0.00023255859970791964,198.9519676310106,0.0,3.834286327533421e-07,1.0866367452229715,0.014440136863072496,7.857633596328019e-05,0.0001539841804796192,0.0006029109598108182,0.09255441612200602,0.09255441612200602,0.09255441612200602,0.09255423720860968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.8461763315,595.6005941829177,0.0,0.09255441612200602,0.09255441614853185,0.09255441614853185,0.37165461407590816,0.37165461407590816,0.5,10.001091951907881,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27517.307084430966,20876.126306875383,0.7586544076722863,0.9870861069690816,0.6065774509642046,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710648796335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.09434603056,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63220592328474,260.63220592328474,-12.517794076715234,244.86613214734922,276.39827969926296,124075.66326454563,124083.90041591557,-8.237151369907915,0.0,nan,276.39827969926296,3.24827969926298,270.0918501888519,-3.0581498111480983,263.78542067846337,-9.36457932153661,257.47899116807656,-15.671008831923416,251.17256165770462,-21.977438342295358,244.86613214734922,-28.283867852650758,1.0,1.0,28837.30492052088,28837.30492052088,275.6267445816688,2.476744581668811,275.6267445816688,275.6267445816688,77185.13677887114,77185.24322022399,-0.10644135285110679,0.0,8545.783548066482,8545.783548066482,0.8860214059323442,3934.9854817720734,275.6267445816688,2.476744581668811,1.0,0.002,0.12932854575440006,0.0049023475956058455,0.00019974853236150555,0.0018002514675252148,0.09987426618075278,0.09987426618075278,0.0,-1.1327961138563047e-13,0.999998052659529,0.999998052659529,0.0,0.09255423591357152,1.8023496033459775e-07,0.0,0.0,0.0,1600072.8367017608,266.5947766192149,0.0,1.0,1284568.9178892632,2597.8815628834313,,,,,,,,,,,,,,,,,,2.0,15246.45602355236,1553.2903643675809,0.37165461407590816,6.175347969391544,2.928666677480803
2771.0,-30.036104926442896,5.004028487413802,35.05384329167677,24.615154915396147,5.000045094040573,-26.532489924398956,-40.03142643542958,1.4964300919919549,-6.5552235628298945,-6.555223562800842,40.107659320667,41051.15046832912,25751.592856679523,25751.592856679523,66802.74332500865,77194.74429517437,77185.22742568447,25751.592856679523,102936.82028236399,102936.82028236399,102936.82028236399,130454.11934494796,125941.22478635462,4512.894558593342,0.0,90983.1281923054,54839.555675118136,40159.52501909697,27517.299062583978,67676.82408168094,20876.12046633215,1553.2899971680106,0.0,0.8783512644603262,2.7231459728545433,0.0014947059257719628,1.0,1.0,-6.5552235628298945,333663.052842704,1559180.4269941233,4.6729190232793165,1559180.4269941233,4.6729190232793165,0.7586544165854556,0.09255439742016854,3.9154067813876168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154067813876168,1.284739794374628,1.285038587216849,3.0476262964155456,6457.554416973576,15246.453239403467,6454.019531459416,0.0003300776366728219,23237.209636762458,2369.5359410973633,19291.496282519238,1967.1851531888299,0.8301984869990199,0.8301984869990199,35412.01933868936,35382.83765553947,1.0010310327294443,0.8,4276.415803821284,4272.891774033241,1.0010310327294443,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.663730222433,4632.441516551485,6.186325517892237,5.004028487413802,-3.7451582288224583,8.74918671623626,2.9286694078356414,3.5,0.8367626879530404,0.6,0.00023255859970791964,1.000008234951031,0.0002325566846150099,198.95203297247477,0.0,3.813381956476377e-07,1.0807124464654052,0.014440518201268144,7.857569854278236e-05,0.0001539829011651373,0.0006029056954397177,0.09255439736060436,0.09255439736060436,0.09255439736060436,0.09255421556415973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.8608012753,595.6005893086036,0.0,0.09255439736060436,0.09255439742016854,0.09255439742016854,0.3716545557070181,0.3716545557070181,0.5,10.001086498051187,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27517.299062583978,20876.12046633215,0.7586544165854556,0.987084489135936,0.6065761954015958,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111232022777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.088421731794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63216304338954,260.63216304338954,-12.517836956610438,244.86605404323797,276.39827204358215,124075.98234082143,124084.0475646805,-8.065223859064913,0.0,nan,276.39827204358215,3.248272043582176,270.0918284434893,-3.058171556510672,263.7853848434102,-9.364615156589764,257.47894124333794,-15.671058756662035,251.1724976432799,-21.977502356720066,244.86605404323797,-28.28394595676201,1.0,1.0,28837.30492052088,28837.30492052088,275.6267425514296,2.476742551429595,275.6267425514296,275.6267425514296,77185.13868773419,77185.22742568447,-0.08873795028193854,0.0,8545.783548066482,8545.783548066482,0.8860215107630136,3934.983815294555,275.6267425514296,2.476742551429595,1.0,0.002,0.12932872841152498,0.004902346794648156,0.00019974881440155094,0.00180025118561419,0.09987440720077546,0.09987440720077546,0.0,1.5740880821013548e-14,0.9999980264884831,0.9999980264884831,0.0,0.09255421476299928,1.8265716924593043e-07,0.0,0.0,0.0,1600072.8364882297,266.5947764371701,0.0,1.0,1284568.918510524,2597.8815603698026,,,,,,,,,,,,,,,,,,2.0,15246.453239403467,1553.2899971680106,0.3716545557070181,6.175347969391544,2.9286694078356414
2772.0,-30.036183492176146,5.004015235387491,35.053842304989786,24.61514042168858,5.000033986467613,-26.532561744307692,-40.03149439869446,1.4964122386237437,-6.555226821444876,-6.555226821459218,40.10765811498481,41051.098848195026,25751.590251516634,25751.590251516634,66802.68909971166,77194.73939369601,77185.21918396672,25751.590251516634,102936.80943548336,102936.80943548336,102936.80943548336,130454.1081819483,125941.21672392306,4512.891458025234,0.0,90983.15133745015,54839.531958388114,40159.57708784671,27517.298746464938,67676.87583431165,20876.119986239155,1553.2900697520738,0.0,0.8783512513780695,2.723145642019501,0.0014947059257719628,1.0,1.0,-6.555226821444876,333663.00990486384,1559180.3748907745,4.672919468464119,1559180.3748907745,4.672919468464119,0.7586544078539339,0.09255438205369307,3.9154072208467836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154072208467836,1.2847398818435283,1.2850386722455678,3.047626430984923,6457.554702109938,15246.450453962398,6454.017995931624,0.00033007746329644723,23237.212939953984,2369.536277929159,19291.49169272391,1967.184685159959,0.8301981714663459,0.8301981714663459,35412.02251836129,35382.83765553947,1.0010311450836102,0.8,4276.416187803885,4272.891774033241,1.0010311450836102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.666060149878,4632.441516551485,6.186321429442132,5.004015235387491,-3.7451624339139844,8.749177669301474,2.9286721398957467,3.5,0.836763468541642,0.6,0.0002325566846150099,1.0000081796266158,0.0002325547824037221,198.95209787495645,0.0,3.81011627725568e-07,1.0797869529742599,0.01444089921289587,7.857509405388106e-05,0.00015398159056112884,0.0006029006315605167,0.09255438203404882,0.09255438203404882,0.09255438203404882,0.09255420726622235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.8802474837,595.600582925724,0.0,0.09255438203404882,0.09255438205369307,0.09255438205369307,0.37165449754407975,0.37165449754407975,0.5,10.001081255023614,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27517.298746464938,20876.119986239155,0.7586544078539339,0.9870829330724397,0.606574968807624,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115972056889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.08749623831,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63211980772024,260.63211980772024,-12.517880192279733,244.86597646845257,276.3982631470277,124076.20171094824,124084.33385188718,-8.132140938918374,0.0,nan,276.3982631470277,3.2482631470277283,270.0918058112916,-3.0581941887083985,263.7853484755637,-9.364651524436283,257.4788911398456,-15.67110886015439,251.17243380414035,-21.977566195859623,244.86597646845257,-28.284023531547405,1.0,1.0,28837.30492052088,28837.30492052088,275.626738328352,2.4767383283520417,275.626738328352,275.626738328352,77185.10912225675,77185.21918396672,-0.11006170997279696,0.0,8545.783548066482,8545.783548066482,0.8860214829803758,3934.9842569510174,275.626738328352,2.4767383283520417,1.0,0.002,0.12932890453189527,0.004902345461704413,0.00019974908508273547,0.0018002509148400023,0.09987454254136773,0.09987454254136773,0.0,-7.726241521566202e-14,0.9999980971148933,0.9999980971148933,0.0,0.0925542059333379,1.7612035517055496e-07,0.0,0.0,0.0,1600072.8326660001,266.5947731785551,0.0,1.0,1284568.9296311706,2597.8815153756186,,,,,,,,,,,,,,,,,,2.0,15246.450453962398,1553.2900697520738,0.37165449754407975,6.175347969391544,2.9286721398957467
2773.0,-30.036278085683616,5.004002053360225,35.053841286145705,24.615141085255914,5.000032728938967,-26.532647004191087,-40.03157570315523,1.4964016475066135,-6.555227467374152,-6.555227467389987,40.10765521427145,41051.01331746183,25751.58186932835,25751.58186932835,66802.59518679019,77194.71742972375,77185.19489811131,25751.58186932835,102936.77676743966,102936.77676743966,102936.77676743966,130454.0657934784,125941.1777400412,4512.888053437207,0.0,90983.16083022075,54839.48220234876,40159.64291985776,27517.289026038743,67676.9319458965,20876.112892634414,1553.2896330017038,0.0,0.8783512589152601,2.7231455764407086,0.0014947059257719628,1.0,1.0,-6.555227467374152,333663.0013936377,1559180.2495379213,4.67291921197605,1559180.2495379213,4.67291921197605,0.7586544180598607,0.09255436312058221,3.9154057366255817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154057366255817,1.284739935314508,1.2850387232850091,3.0476251488727013,6457.55198546799,15246.447676531328,6454.018528195204,0.00033007806526127407,23237.224173000486,2369.5374233811226,19291.49328369537,1967.1848473938983,0.830197838608895,0.830197838608895,35412.01177939625,35382.83765553947,1.0010307656207433,0.8,4276.414890948165,4272.891774033241,1.0010307656207433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.668376764938,4632.441516551485,6.186315972962866,5.004002053360225,-3.7451646528946116,8.749166706254837,2.9286748563468326,3.5,0.8367642446705236,0.6,0.0002325547824037221,1.0000098483236106,0.00023255249215152295,198.95217601789514,0.0,3.7844892630741994e-07,1.072524257155228,0.014441277661822178,7.857437090939369e-05,0.00015398041149432843,0.0006028957864928612,0.09255436304977566,0.09255436304977566,0.09255436304977566,0.09255417980737654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.89272276446,595.6005787265111,0.0,0.09255436304977566,0.09255436312058221,0.09255436312058221,0.3716544403392857,0.3716544403392857,0.5,10.001075757781642,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27517.289026038743,20876.112892634414,0.7586544180598607,0.9870807270074641,0.6065732020813172,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120680246314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.08023354249,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320757193498,260.6320757193498,-12.517924280650163,244.86589664786186,276.39825479087597,124076.40503197284,124084.69755599726,-8.29252402440391,0.0,nan,276.39825479087597,3.24825479087599,270.09178316225643,-3.0582168377435437,263.78531153363616,-9.364688466363816,257.4788399050303,-15.67116009496965,251.17236827643822,-21.977631723561757,244.86589664786186,-28.284103352138118,1.0,1.0,28837.30492052088,28837.30492052088,275.6267348405688,2.476734840568838,275.6267348405688,275.6267348405688,77185.10251129456,77185.19489811131,-0.09238681674469262,0.0,8545.783548066482,8545.783548066482,0.886021576812937,3934.9827653087095,275.6267348405688,2.476734840568838,1.0,0.002,0.12932908873762433,0.004902344569701106,0.00019974936932419776,0.001800250630630072,0.09987468466209888,0.09987468466209888,0.0,-4.5730346592831594e-14,0.999998009755975,0.999998009755975,0.0,0.09255417891481402,1.8420576819116566e-07,0.0,0.0,0.0,1600072.8319083492,266.5947725326258,0.0,1.0,1284568.9318355327,2597.881506456778,,,,,,,,,,,,,,,,,,2.0,15246.447676531328,1553.2896330017038,0.3716544403392857,6.175347969391544,2.9286748563468326
2774.0,-30.03635507221315,5.0039889069977725,35.05384028477392,24.615137907117628,5.0000262528729404,-26.532716939704365,-40.03164352672172,1.4963881203889489,-6.5552299163818475,-6.5552299163214895,40.10765368033082,41050.95149021588,25751.577576282303,25751.577576282303,66802.52906649819,77194.70802508321,77185.1844331153,25751.577576282303,102936.7620093976,102936.7620093976,102936.7620093976,130454.04868996976,125941.1638331659,4512.884856803853,0.0,90983.17517877919,54839.439384542864,40159.70643804036,27517.286680572164,67676.99311861253,20876.1109998098,1553.2895899736554,0.0,0.8783512514725851,2.7231453278021287,0.0014947059257719628,1.0,1.0,-6.5552299163818475,333662.9691237695,1559180.1832508326,4.672919465247784,1559180.1832508326,4.672919465247784,0.7586544139378688,0.0925543470032045,3.9154046185006104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154046185006104,1.2847400033207752,1.2850387883645604,3.047624117237835,6457.549799557501,15246.444575391655,6454.018539873525,0.00033007851859820185,23237.23447351422,2369.5384737412087,19291.493318602654,1967.1848509534505,0.8301974721041387,0.8301974721041387,35412.00368929097,35382.83765553947,1.0010304797557343,0.8,4276.413913973264,4272.891774033241,1.0010304797557343,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.67069255163,4632.441516551485,6.18631150005698,5.0039889069977725,-3.7451682284249297,8.749157135422703,2.9286775718275866,3.5,0.8367650205221676,0.6,0.00023255249215152295,1.0000080152234068,0.00023255062820628448,198.95223961589042,0.0,4.5565065865098006e-07,1.2913139666168776,0.014441733312480828,7.857376767243694e-05,0.00015397872447908603,0.0006028890089762464,0.09255434697152179,0.09255434697152179,0.09255434697152179,0.09255416800853745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.91118910303,595.6005726461634,0.0,0.09255434697152179,0.0925543470032045,0.0925543470032045,0.37165438283179475,0.37165438283179475,0.5,10.001070388750904,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,27517.286680572164,20876.1109998098,0.7586544139378688,0.9870788577946757,0.6065717402407177,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126348932101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.29902325195,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320320595385,260.6320320595385,-12.51796794046146,244.86581798356033,276.39824613555504,124076.65961334898,124084.8715303764,-8.211917027411921,0.0,nan,276.39824613555504,3.248246135555064,270.09176050513776,-3.058239494862221,263.785274874723,-9.364725125277005,257.47878924432104,-15.671210755678942,251.17230361393405,-21.97769638606593,244.86581798356033,-28.284182016439644,1.0,1.0,28837.30492052088,28837.30492052088,275.6267311670573,2.4767311670573235,275.6267311670573,275.6267311670573,77185.0883545267,77185.1844331153,-0.09607858859817497,0.0,8545.783548066482,8545.783548066482,0.8860216475008666,3934.9816415931136,275.6267311670573,2.4767311670573235,1.0,0.002,0.12932926894007885,0.004902343366571036,0.00019974964664248767,0.001800250353186813,0.09987482332124384,0.09987482332124384,0.0,-1.7069939212133178e-13,0.9999980530079847,0.9999980530079847,0.0,0.0925541668006299,1.802025745945222e-07,0.0,0.0,0.0,1600072.829035759,266.59477008361813,0.0,1.0,1284568.940193234,2597.88147264147,,,,,,,,,,,,,,,,,,2.0,15246.444575391655,1553.2895899736554,0.37165438283179475,6.175347969391544,2.9286775718275866
2775.0,-30.03643296933266,5.003975815871896,35.05383927565972,24.615132982749515,5.000022231321463,-26.53278744926565,-40.03171131536362,1.496376711285128,-6.555231301200365,-6.555231301213586,40.10765145438601,41050.89324422636,25751.57095511988,25751.57095511988,66802.46419934624,77194.69667421974,77185.16735935031,25751.57095511988,102936.73831447019,102936.73831447019,102936.73831447019,130454.01876606289,125941.13721322536,4512.881552837528,0.0,90983.19151851274,54839.40907433294,40159.758271310886,27517.280451592702,67677.03872290358,20876.106376056403,1553.2893367649865,0.0,0.8783512524347862,2.723145187206666,0.0014947059257719628,1.0,1.0,-6.555231301200365,333662.95087641134,1559180.087057145,4.672919432504404,1559180.087057145,4.672919432504404,0.75865441764061,0.0925543294155065,3.915404239314452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915404239314452,1.2847400605391246,1.285038843201407,3.047623686359872,6457.548886578801,15246.441823825324,6454.017844424832,0.00033007865578484524,23237.24089710926,2369.539128765609,19291.491239859974,1967.184638980689,0.8301971531508225,0.8301971531508225,35412.000945719235,35382.83765553947,1.0010303828112448,0.8,4276.413582654866,4272.891774033241,1.0010303828112448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.67299877649,4632.441516551485,6.186306482082279,5.003975815871896,-3.7451709912465603,8.749146807118457,2.9286802760971806,3.5,0.836765793170623,0.6,0.00023255062820628448,1.0000081100322888,0.00023254874222847628,198.95230396615378,0.0,3.708360797153524e-07,1.0509494499133087,0.014442104148560543,7.857316475038503e-05,0.00015397746345589944,0.0006028840131741147,0.09255432936316134,0.09255432936316134,0.09255432936316134,0.09255414824370617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.9266206926,595.6005675187123,0.0,0.09255432936316134,0.0925543294155065,0.0925543294155065,0.37165432554385763,0.37165432554385763,0.5,10.001064955106191,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27517.280451592702,20876.106376056403,0.75865441764061,0.9870772341689152,0.6065704708550393,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130962491243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.058658735245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63198889072373,260.63198889072373,-12.518011109276244,244.8657401303417,276.39823765114534,124076.95540119217,124085.074967562,-8.119566369841307,0.0,nan,276.39823765114534,3.2482376511453595,270.09173814696425,-3.058261853035731,263.7852386427884,-9.364761357211592,257.4787391386255,-15.671260861374492,251.17223963447742,-21.977760365522556,244.8657401303417,-28.284259869658285,1.0,1.0,28837.30492052088,28837.30492052088,275.6267277842483,2.4767277842483395,275.6267277842483,275.6267277842483,77185.07759326429,77185.16735935031,-0.08976608602097258,0.0,8545.783548066482,8545.783548066482,0.8860216714730382,3934.981260511024,275.6267277842483,2.4767277842483395,1.0,0.002,0.1293294511320845,0.004902342348863838,0.0001997499274704556,0.0018002500724084857,0.09987496373522779,0.09987496373522779,0.0,-1.2105897881364847e-13,0.9999980315120509,0.9999980315120509,0.0,0.09255414722342441,1.8219208209042715e-07,0.0,0.0,0.0,1600072.8274114195,266.5947686987996,0.0,1.0,1284568.9449191946,2597.881453520219,,,,,,,,,,,,,,,,,,2.0,15246.441823825324,1553.2893367649865,0.37165432554385763,6.175347969391544,2.9286802760971806
2776.0,-30.036510519943388,5.003962772482558,35.053838271725056,24.615133820939832,5.0000182270657,-26.532857645245624,-40.03177903415633,1.4963653523941711,-6.5552330545060045,-6.555233054539998,40.107649585503786,41050.82246683761,25751.565223300815,25751.565223300815,66802.38769013842,77194.68208937049,77185.15413808456,25751.565223300815,102936.71936138537,102936.71936138537,102936.71936138537,130453.99544349403,125941.11714104339,4512.878302450647,0.0,90983.19984598417,54839.36111573227,40159.820811391,27517.27608210866,67677.09689349966,20876.103068583867,1553.289180843221,0.0,0.8783512500397598,2.7231450092001683,0.0014947059257719628,1.0,1.0,-6.5552330545060045,333662.9277736155,1559180.0062938184,4.672919514006347,1559180.0062938184,4.672919514006347,0.7586544179115611,0.09255431249216824,3.9154025402305708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154025402305708,1.2847401175680881,1.285038897820516,3.0476222285656647,6457.545797687806,15246.439051450623,6454.0186350594095,0.00033007935404276575,23237.253107729335,2369.5403739023354,19291.493603119634,1967.1848799661082,0.8301968186034331,0.8301968186034332,35411.98865213034,35382.83765553947,1.0010299484155902,0.8,4276.412098060121,4272.891774033241,1.0010299484155902,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.675300525327,4632.441516551485,6.186301684412182,5.003962772482558,-3.745174024183172,8.74913679666573,2.9286829751192043,3.5,0.8367665643197727,0.6,0.00023254874222847628,1.0000080739615376,0.0002325468646540354,198.95236803020518,0.0,3.752196301697681e-07,1.0633724319011228,0.014442479368190713,7.857256245385245e-05,0.00015397617977462385,0.0006028787254245613,0.09255431244987032,0.09255431244987032,0.09255431244987032,0.09255413265051983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.943587972,595.6005619093988,0.0,0.09255431244987032,0.09255431249216824,0.09255431249216824,0.37165426812135866,0.37165426812135866,0.5,10.001059561063032,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,27517.27608210866,20876.103068583867,0.7586544179115611,0.9870752552412564,0.6065689036785576,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713563062201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.07108171723,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319461567052,260.6319461567052,-12.518053843294751,244.86566300074597,276.3982293127033,124077.20290964577,124085.2406956878,-8.037786042055263,0.0,nan,276.3982293127033,3.2482293127033017,270.09171605029206,-3.0582839497079135,263.7852027878856,-9.364797212114354,257.47868952549175,-15.671310474508232,251.1721762631125,-21.977823736887473,244.86566300074597,-28.28433699925401,1.0,1.0,28837.30492052088,28837.30492052088,275.6267244838121,2.47672448381212,275.6267244838121,275.6267244838121,77185.06788561426,77185.15413808456,-0.08625247029704042,0.0,8545.783548066482,8545.783548066482,0.8860217788892175,3934.9795529317234,275.6267244838121,2.47672448381212,1.0,0.002,0.12932963205562273,0.004902341269404404,0.0001997502061880176,0.0018002497936854566,0.0998751030940088,0.0998751030940088,0.0,-1.2652595984818937e-13,0.9999980452168099,0.9999980452168099,0.0,0.09255413156855401,1.8092361423045002e-07,0.0,0.0,0.0,1600072.8253548592,266.594766945494,0.0,1.0,1284568.9509026844,2597.881429311006,,,,,,,,,,,,,,,,,,2.0,15246.439051450623,1553.289180843221,0.37165426812135866,6.175347969391544,2.9286829751192043
2777.0,-30.036587721789456,5.0039497755163165,35.05383727231555,24.615123692806833,5.000012263762253,-26.53292772323502,-40.031846752949036,1.4963522652381642,-6.555234857697883,-6.555234857691277,40.10764770820051,41050.775772809226,25751.559652485976,25751.559652485976,66802.3354252952,77194.6745045564,77185.14056956598,25751.559652485976,102936.70022205195,102936.70022205195,102936.70022205195,130453.97190829046,125941.09684038389,4512.875067906564,0.0,90983.22189003354,54839.34395647453,40159.86437062113,27517.271686238517,67677.13605685964,20876.099739699293,1553.2890247234493,0.0,0.8783512474061828,2.7231448261288533,0.0014947059257719628,1.0,1.0,-6.555234857697883,333662.9040134758,1559179.9251673815,4.67291960362609,1559179.9251673815,4.67291960362609,0.7586544181318493,0.09255429559471785,3.9154030062295786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154030062295786,1.284740182664179,1.2850389605194248,3.0476224368651463,6457.546239049413,15246.436283421077,6454.017000490443,0.00033007914095018343,23237.255972188617,2369.5406659958926,19291.488717283606,1967.184381749487,0.8301965060062392,0.8301965060062393,35411.99202382992,35382.83765553947,1.0010300675550547,0.8,4276.412505232308,4272.891774033241,1.0010300675550547,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.677595947167,4632.441516551485,6.186296934828198,5.0039497755163165,-3.7451770875770625,8.749126863093379,2.928685666723207,3.5,0.8367673333494877,0.6,0.0002325468646540354,1.000008037655846,0.00023254499553739254,198.9524318061805,0.0,3.7354788116874283e-07,1.0586346952322172,0.014442852916071882,7.857196016158832e-05,0.00015397490449244706,0.0006028738039336395,0.09255429555253715,0.09255429555253715,0.09255429555253715,0.09255411684825691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.96035610983,595.6005563644316,0.0,0.09255429555253715,0.09255429559471785,0.09255429559471785,0.3716542106982446,0.3716542106982446,0.5,10.00105419988158,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27517.271686238517,20876.099739699293,0.7586544181318493,0.9870739117738453,0.6065678627168856,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714027799044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.066343980565,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319036320401,260.6319036320401,-12.518096367959856,244.86558650563734,276.39822075848014,124077.4896559219,124085.48806496768,-7.998409045765289,0.0,nan,276.39822075848014,3.2482207584801586,270.0916939078939,-3.058306092106079,263.7851670573076,-9.364832942692374,257.47864020673944,-15.671359793260535,251.1721133561823,-21.97788664381767,244.86558650563734,-28.28441349436264,1.0,1.0,28837.30492052088,28837.30492052088,275.62672109291657,2.4767210929165913,275.62672109291657,275.62672109291657,77185.05101628462,77185.14056956598,-0.08955328135925811,0.0,8545.783548066482,8545.783548066482,0.8860217494287347,3934.9800212607265,275.62672109291657,2.4767210929165913,1.0,0.002,0.12932981188822631,0.004902340185485985,0.00019975048320014797,0.0018002495166732685,0.09987524160007398,0.09987524160007398,0.0,-1.265836394037656e-13,0.9999980570033955,0.9999980570033955,0.0,0.09255411576203577,1.7983268207225472e-07,0.0,0.0,0.0,1600072.8232397847,266.5947651423021,0.0,1.0,1284568.9570564227,2597.881404412961,,,,,,,,,,,,,,,,,,2.0,15246.436283421077,1553.2890247234493,0.3716542106982446,6.175347969391544,2.928685666723207
2778.0,-30.03666477443287,5.003936835281737,35.05383626970321,24.615123867429816,5.000010711068859,-26.532997225880756,-40.03191440189255,1.496343162546244,-6.555236074904656,-6.555236074887984,40.107645617018726,41050.713366785145,25751.552846972096,25751.552846972096,66802.26621375725,77194.66023407604,77185.12567107048,25751.552846972096,102936.67851804258,102936.67851804258,102936.67851804258,130453.94442508786,125941.07263079398,4512.8717942938765,0.0,90983.23355602265,54839.307446562394,40159.91789940028,27517.265907045286,67677.18380644557,20876.095450260626,1553.2887889165922,0.0,0.8783512487643763,2.7231447025503988,0.0014947059257719628,1.0,1.0,-6.555236074904656,333662.8879746928,1559179.8347979155,4.6729195574072175,1559179.8347979155,4.6729195574072175,0.7586544215832027,0.09255427810638106,3.9154019474487676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154019474487676,1.284740229104292,1.2850390045688833,3.0476215025807565,6457.544259412902,15246.43351979343,6454.017032640765,0.00033007955311261094,23237.265235388237,2369.541610579376,19291.488813383072,1967.1843915489053,0.8301961791959879,0.8301961791959879,35411.984363103584,35382.83765553947,1.0010297968622488,0.8,4276.411580109941,4272.891774033241,1.0010297968622488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.679884771968,4632.441516551485,6.18629189844195,5.003936835281737,-3.7451796978737466,8.749116533155483,2.9286883505925285,3.5,0.8367681001692938,0.6,0.00023254499553739254,1.000008022127025,0.00023254313004686448,198.9524954589364,0.0,3.7186530142370923e-07,1.053866264234792,0.014443224781373306,7.857135849482523e-05,0.0001539736370425673,0.0006028686783322377,0.09255427805759384,0.09255427805759384,0.09255427805759384,0.09255409874043259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.9761781099,595.6005511166389,0.0,0.09255427805759384,0.09255427810638106,0.09255427810638106,0.37165415335502644,0.37165415335502644,0.5,10.00104882042671,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27517.265907045286,20876.095450260626,0.7586544215832027,0.9870721926729317,0.6065665126401947,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171449044613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.06157554957,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63186169319295,260.63186169319295,-12.518138306807032,244.86551059552116,276.39821279090086,124077.77857697,124085.66680039765,-7.8882234276558485,0.0,nan,276.39821279090086,3.2482127909008796,270.0916723518097,-3.0583276481903,263.7851319127156,-9.364868087284378,257.4785914736374,-15.671408526362598,251.1720510345731,-21.97794896542689,244.86551059552116,-28.28448940447882,1.0,1.0,28837.30492052088,28837.30492052088,275.626718132346,2.4767181323460363,275.626718132346,275.626718132346,77185.04690621533,77185.12567107048,-0.07876485514861997,0.0,8545.783548066482,8545.783548066482,0.8860218163649148,3934.9789571860115,275.626718132346,2.4767181323460363,1.0,0.002,0.12932999223259303,0.004902339206076451,0.0001997507612432229,0.001800249238708793,0.09987538062161144,0.09987538062161144,0.0,-4.798418606899446e-14,0.9999980514743859,0.9999980514743859,0.0,0.09255409776199948,1.8034438158312027e-07,0.0,0.0,0.0,1600072.8218120493,266.5947639250953,0.0,1.0,1284568.9612103708,2597.8813876060563,,,,,,,,,,,,,,,,,,2.0,15246.43351979343,1553.2887889165922,0.37165415335502644,6.175347969391544,2.9286883505925285
2779.0,-30.036741475756624,5.003923933888919,35.053835284414895,24.615119432006054,5.0000048227480365,-26.533066845908817,-40.03198201591147,1.4963301929205468,-6.555238227855227,-6.555238227854258,40.10764411149043,41050.654956895094,25751.548179936806,25751.548179936806,66802.2031368319,77194.64936330092,77185.11611099546,25751.548179936806,102936.66429093227,102936.66429093227,102936.66429093227,130453.92765706035,125941.059005185,4512.868651875351,0.0,90983.24760194491,54839.273858532724,40159.97082601354,27517.26336612809,67677.23419214162,20876.093436730716,1553.2887291890938,0.0,0.878351242819167,2.7231444839694072,0.0014947059257719628,1.0,1.0,-6.555238227855227,333662.85960588587,1559179.7697372579,4.6729197597207,1559179.7697372579,4.6729197597207,0.7586544184632761,0.09255426194743693,3.915401122843614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915401122843614,1.2847402936256584,1.2850390667084592,3.047620707679357,6457.542575112222,15246.430756581414,6454.01686192588,0.0003300798890340579,23237.273716637,2369.542475426063,19291.488303104856,1967.1843395150083,0.8301958542276364,0.8301958542276363,35411.978396736755,35382.83765553947,1.001029586039876,0.8,4276.410859601314,4272.891774033241,1.001029586039876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.682169717738,4632.441516551485,6.186287381552111,5.003923933888919,-3.7451830094825103,8.74910694337143,2.9286910299142903,3.5,0.8367688656897972,0.6,0.00023254313004686448,1.0000079855552249,0.00023254127307568629,198.95255882150482,0.0,3.71143995811984e-07,1.0518220841311627,0.014443595925369118,7.857075714293692e-05,0.00015397237290392757,0.0006028636017549337,0.09255426191612386,0.09255426191612386,0.09255426191612386,0.09255408712593562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.9941772457,595.6005451896118,0.0,0.09255426191612386,0.09255426194743693,0.09255426194743693,0.37165409595139837,0.37165409595139837,0.5,10.001043576806003,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27517.26336612809,20876.093436730716,0.7586544184632761,0.9870705257719984,0.6065651979859087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149521993713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.059531369465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63181987143935,260.63181987143935,-12.51818012856063,244.86543518530254,276.3982045576123,124078.01423973418,124085.88043876101,-7.866199026841696,0.0,nan,276.3982045576123,3.2482045576123255,270.0916506831345,-3.058349316865474,263.78509680865585,-9.364903191344126,257.4785429341913,-15.671457065808681,251.1719890597395,-21.978010940260475,244.86543518530254,-28.284564814697433,1.0,1.0,28837.30492052088,28837.30492052088,275.62671486069064,2.476714860690663,275.62671486069064,275.62671486069064,77185.03113456696,77185.11611099546,-0.0849764284939738,0.0,8545.783548066482,8545.783548066482,0.8860218684964952,3934.978128457832,275.62671486069064,2.476714860690663,1.0,0.002,0.12933016818316037,0.004902338074946975,0.00019975103211596274,0.001800248967834734,0.09987551605798137,0.09987551605798137,0.0,-4.930344327247482e-14,0.9999980989468589,0.9999980989468589,0.0,0.09255408599686653,1.759505704000497e-07,0.0,0.0,0.0,1600072.8192867206,266.59476177214475,0.0,1.0,1284568.968557729,2597.8813578786257,,,,,,,,,,,,,,,,,,2.0,15246.430756581414,1553.2887291890938,0.37165409595139837,6.175347969391544,2.9286910299142903
2780.0,-30.036817996491997,5.003911102048731,35.053834303910946,24.615119012910895,5.0000053718054875,-26.53313565966288,-40.03204956008119,1.4963230349741274,-6.555238693622755,-6.555238693565283,40.10764227900114,41050.600136929665,25751.539838062545,25751.539838062545,66802.13997499221,77194.63542110607,77185.10689965342,25751.539838062545,102936.64673771596,102936.64673771596,102936.64673771596,130453.90473874517,125941.03926021852,4512.865478526651,0.0,90983.26215420572,54839.247484130625,40160.01630008344,27517.25800102921,67677.27430111264,20876.089494251064,1553.2884947279827,0.0,0.8783512472677495,2.723144436681796,0.0014947059257719628,1.0,1.0,-6.555238693622755,333662.8534686038,1559179.6905470896,4.672919608336927,1559179.6905470896,4.672919608336927,0.7586544231067736,0.09255424460344373,3.9154006148908103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154006148908103,1.2847403309435705,1.2850391016491998,3.04762022378107,6457.5415497898175,15246.427997839079,6454.016240267216,0.00033008005496780126,23237.280447927547,2369.5431618266734,19291.486444925507,1967.1841500334476,0.8301955337740932,0.830195533774093,35411.974721483384,35382.83765553947,1.0010294561743094,0.8,4276.410415771454,4272.891774033241,1.0010294561743094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.6844462627,4632.441516551485,6.18628199434683,5.003911102048731,-3.7451850324531493,8.74909613450188,2.9286936993862605,3.5,0.8367696283960744,0.6,0.00023254127307568629,1.000007966758665,0.00023253942049024316,198.95262203492558,0.0,3.694491675605636e-07,1.0470189408666373,0.014443965374536679,7.857015641652775e-05,0.00015397111665915855,0.0006028586048426941,0.09255424455936084,0.09255424455936084,0.09255424455936084,0.09255407201691206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.0102704491,595.6005398663254,0.0,0.09255424455936084,0.09255424460344373,0.09255424460344373,0.37165403899283983,0.37165403899283983,0.5,10.001038400574151,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,27517.25800102921,20876.089494251064,0.7586544231067736,0.9870690075042511,0.6065640284844447,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517154118475384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.0547282262,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317787471242,260.6317787471242,-12.518221252875776,244.86536027380598,276.39819722048003,124078.33667364456,124086.0716922911,-7.73501864655853,0.0,nan,276.39819722048003,3.2481972204800513,270.09162983112503,-3.0583701688749443,263.78506244177674,-9.364937558223232,257.47849505244125,-15.67150494755873,251.17192766311643,-21.978072336883542,244.86536027380598,-28.284639726194,1.0,1.0,28837.30492052088,28837.30492052088,275.6267133170981,2.476713317098131,275.6267133170981,275.6267133170981,77185.02783921112,77185.10689965342,-0.0790604422945762,0.0,8545.783548066482,8545.783548066482,0.8860219006092968,3934.9776179652645,275.6267133170981,2.476713317098131,1.0,0.002,0.12933034158307585,0.004902337261170815,0.00019975129974173815,0.0018002487002592561,0.09987564987086907,0.09987564987086907,0.0,9.944302326037047e-16,0.9999981265047626,0.9999981265047626,0.0,0.09255407120350727,1.733999364649864e-07,0.0,0.0,0.0,1600072.8187403928,266.5947613063772,0.0,1.0,1284568.9701472488,2597.8813514474205,,,,,,,,,,,,,,,,,,2.0,15246.427997839079,1553.2884947279827,0.37165403899283983,6.175347969391544,2.9286936993862605
