time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2781.0,-30.03689407169043,5.0038982980692035,35.053833348152764,24.615115171205275,4.999996983051359,-26.53320496621377,-40.03211713917551,1.4963078776011995,-6.555241373527906,-6.555241373454571,40.107641031857824,41050.53770213448,25751.53648722757,25751.53648722757,66802.07418936206,77194.62466148668,77185.09901102309,25751.53648722757,102936.63549825066,102936.63549825066,102936.63549825066,130453.89244254527,125941.02994377873,4512.862498766534,0.0,90983.27291369013,54839.206448370955,40160.07385035464,27517.256944294608,67677.33079464924,20876.088518564793,1553.2885178840152,0.0,0.8783512374815233,2.7231441646011345,0.0014947059257719628,1.0,1.0,-6.555241373527906,333662.8181562757,1559179.636652478,4.672919941358926,1559179.636652478,4.672919941358926,0.7586544167838363,0.092554229378934,3.915399174853211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915399174853211,1.2847404056721416,1.285039174014934,3.0476189256340693,6457.538799172097,15246.425240157821,6454.016805373993,0.00033008066640759194,23237.2917423167,2369.544313533847,19291.48813406748,1967.184322277993,0.8301952029520016,0.8301952029520016,35411.96430220179,35382.83765553947,1.001029088007627,0.8,4276.409157521252,4272.891774033241,1.001029088007627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.68672236285,4632.441516551485,6.186277806803182,5.0038982980692035,-3.7451887248441724,8.749087022913375,2.9286963683376186,3.5,0.8367703909536053,0.6,0.00023253942049024316,1.000007920377502,0.00023253757870483638,198.95268488032548,0.0,3.6857673145338125e-07,1.0445464569388825,0.014444333951268132,7.856955538375483e-05,0.00015396986510648835,0.0006028534827902046,0.0925542293567794,0.0925542293567794,0.0925542293567794,0.09255406311802412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.0282813623,595.6005339481518,0.0,0.0925542293567794,0.092554229378934,0.092554229378934,0.37165398261059485,0.37165398261059485,0.5,10.001033413679934,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,27517.256944294608,20876.088518564793,0.7586544167838363,0.9870672115018404,0.6065625996198427,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171587041377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.052255742274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317374214171,260.6317374214171,-12.518262578582892,244.86528576605838,276.3981890768133,124078.51180790135,124086.28470630918,-7.772898407810546,0.0,nan,276.3981890768133,3.2481890768133326,270.0916084146408,-3.0583915853591748,263.7850277524781,-9.364972247521905,257.4784470903266,-15.67155290967338,251.17186642818518,-21.978133571814794,244.86528576605838,-28.2847142339416,1.0,1.0,28837.30492052088,28837.30492052088,275.62670971410677,2.4767097141067893,275.62670971410677,275.62670971410677,77185.00655000964,77185.09901102309,-0.0924610134534305,0.0,8545.783548066482,8545.783548066482,0.8860219916485415,3934.976170727477,275.62670971410677,2.4767097141067893,1.0,0.002,0.12933050902721951,0.004902336070229973,0.00019975155725996714,0.0018002484427892367,0.09987577862998356,0.09987577862998356,0.0,4.9203696672606156e-14,0.9999981908554463,0.9999981908554463,0.0,0.092554061934954,1.6744398000479898e-07,0.0,0.0,0.0,1600072.8155969672,266.59475862647207,0.0,1.0,1284568.9792929369,2597.881314443933,,,,,,,,,,,,,,,,,,2.0,15246.425240157821,1553.2885178840152,0.37165398261059485,6.175347969391544,2.9286963683376186
2782.0,-30.036969933990004,5.003885555776799,35.05383237390253,24.615110037289583,4.999993551551844,-26.533273585431797,-40.032180841639615,1.496297203028564,-6.555242220333241,-6.555242220322322,40.10763858710483,41050.47378681431,25751.5290967532,25751.5290967532,66802.0028835675,77194.61424076208,77185.07969766083,25751.5290967532,102936.60879441403,102936.60879441403,102936.60879441403,130453.85804183321,125940.99871574242,4512.85932609079,0.0,90983.29034472888,54839.17032734465,40160.13335264915,27517.249247419182,67677.38260006833,20876.082872658546,1553.2881816634172,0.0,0.8783512421940114,2.7231440786281795,0.0014947059257719628,1.0,1.0,-6.555242220333241,333662.8069981691,1559179.5310039062,4.672919780994535,1559179.5310039062,4.672919780994535,0.7586544238107846,0.09255421176029899,3.9153990027445125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153990027445125,1.2847404594087766,1.285039225397726,3.0476186641980094,6457.538245220458,15246.422488851464,6454.015863191277,0.0003300807108993812,23237.297215674273,2369.5448716609926,19291.485317820294,1967.1840351007015,0.8301948862111035,0.8301948862111035,35411.963056922454,35382.83765553947,1.0010290440055198,0.8,4276.4090071391975,4272.891774033241,1.0010290440055198,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.688987391235,4632.441516551485,6.18627266527825,5.003885555776799,-3.745191021879256,8.749076577656055,2.928699024307209,3.5,0.8367711498020597,0.6,0.00023253757870483638,1.0000078982168994,0.00023253574208710853,198.9527475498855,0.0,3.664281516515964e-07,1.0384573817806242,0.014444700379419783,7.85689888327231e-05,0.00015396858987211327,0.0006028484632392511,0.09255421170357803,0.09255421170357803,0.09255421170357803,0.09255404065854736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.0411968601,595.600529628167,0.0,0.09255421170357803,0.09255421176029899,0.09255421176029899,0.37165392739925707,0.37165392739925707,0.5,10.001028282469852,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27517.249247419182,20876.082872658546,0.7586544238107846,0.9870654023121168,0.6065611908988464,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163263103043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.04616666711,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63169640094844,260.63169640094844,-12.518303599051535,244.8652116704914,276.39818113144304,124078.791571602,124086.50705828793,-7.715486685932335,0.0,nan,276.39818113144304,3.2481811314430615,270.0915872392311,-3.0584127607688743,263.78499334702883,-9.365006652971147,257.47839945483827,-15.67160054516171,251.17180556265782,-21.978194437342154,244.8652116704914,-28.284788329508586,1.0,1.0,28837.30492052088,28837.30492052088,275.6267066072517,2.4767066072517423,275.6267066072517,275.6267066072517,77184.99703776528,77185.07969766083,-0.08265989554638509,0.0,8545.783548066482,8545.783548066482,0.8860220025292611,3934.975997758235,275.6267066072517,2.4767066072517423,1.0,0.002,0.12933068100305545,0.004902335192967137,0.00019975182252983964,0.001800248177474534,0.09987591126491982,0.09987591126491982,0.0,4.373671563806525e-15,0.9999981418910351,0.9999981418910351,0.0,0.09255403978448838,1.719758106123507e-07,0.0,0.0,0.0,1600072.8146036977,266.59475777966674,0.0,1.0,1284568.9821828217,2597.8813027514484,,,,,,,,,,,,,,,,,,2.0,15246.422488851464,1553.2881816634172,0.37165392739925707,6.175347969391544,2.928699024307209
2783.0,-30.037045570152806,5.003872859234206,35.0538314069075,24.61510490337389,4.9999899785958855,-26.533342015275267,-40.03224828103555,1.496286423745778,-6.555243880508442,-6.555243880497784,40.107636847756304,41050.42564581996,25751.523600402317,25751.523600402317,66801.94924622227,77194.6039035026,77185.06781930375,25751.523600402317,102936.59141970606,102936.59141970606,102936.59141970606,130453.83671307746,125940.98045470798,4512.856258369474,0.0,90983.30761292951,54839.14973071338,40160.17542468458,27517.24529337139,67677.42071805598,20876.079871762824,1553.288042970448,0.0,0.8783512398108467,2.723143910076888,0.0014947059257719628,1.0,1.0,-6.555243880508442,333662.7851225284,1559179.4558402754,4.672919862092831,1559179.4558402754,4.672919862092831,0.7586544237693607,0.09255419564515219,3.9153988017237156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153988017237156,1.284740513624558,1.2850392772664152,3.0476183791211238,6457.537641176745,15246.419739274339,6454.014956280864,0.00033008076838606583,23237.302819032127,2369.545443044478,19291.48260700438,1967.1837586744075,0.8301945693630162,0.8301945693630162,35411.96160245182,35382.83765553947,1.0010289926116118,0.8,4276.408831494845,4272.891774033241,1.0010289926116118,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.691250089771,4632.441516551485,6.186267982245133,5.003872859234206,-3.7451939248694623,8.749066784103668,2.928701677545782,3.5,0.8367719078702234,0.6,0.00023253574208710853,1.0000078746780214,0.00023253391095743065,198.9528100326694,0.0,3.6540014315580527e-07,1.035544005703552,0.014445065779562938,7.856838905063112e-05,0.0001539673530364774,0.000602843589583596,0.09255419560683294,0.09255419560683294,0.09255419560683294,0.09255402641457543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.05725651694,595.6005243203631,0.0,0.09255419560683294,0.09255419564515219,0.09255419564515219,0.37165387249851284,0.37165387249851284,0.5,10.001023206620644,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27517.24529337139,20876.079871762824,0.7586544237693607,0.9870640538226048,0.6065601379348655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167809312703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.043253291034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63165563791625,260.63165563791625,-12.518344362083724,244.86513794993397,276.3981733259373,124079.06462196218,124086.73168740857,-7.667065446380257,0.0,nan,276.3981733259373,3.24817332593733,270.091566250712,-3.0584337492879854,263.78495917550157,-9.365040824498408,257.47835210030127,-15.671647899698712,251.17174502511128,-21.9782549748887,244.86513794993397,-28.28486205006601,1.0,1.0,28837.30492052088,28837.30492052088,275.6267035571093,2.4767035571093174,275.6267035571093,275.6267035571093,77184.98691707385,77185.06781930375,-0.08090222989267204,0.0,8545.783548066482,8545.783548066482,0.8860220152378048,3934.975795732334,275.6267035571093,2.4767035571093174,1.0,0.002,0.1293308512546064,0.004902334174968017,0.00019975208480268306,0.001800247915070133,0.09987604240134153,0.09987604240134153,0.0,-1.2718385372645358e-13,0.9999981605196694,0.9999981605196694,0.0,0.09255402539352978,1.702516224048813e-07,0.0,0.0,0.0,1600072.812656375,266.59475611949154,0.0,1.0,1284568.9878484868,2597.881279828152,,,,,,,,,,,,,,,,,,2.0,15246.419739274339,1553.288042970448,0.37165387249851284,6.175347969391544,2.928701677545782
2784.0,-30.0371209869107,5.003860209115504,35.05383044666835,24.61510549709203,4.999986519108568,-26.533410236311404,-40.032315720431484,1.4962757685216352,-6.5552454847854165,-6.555245484840362,40.1076351086897,41050.36477232323,25751.518029545925,25751.518029545925,66801.88280186916,77194.59017244968,77185.05603739951,25751.518029545925,102936.57406694544,102936.57406694544,102936.57406694544,130453.81530394389,125940.96208674283,4512.85321720106,0.0,90983.31690337784,54839.11181939889,40160.22787108772,27517.24123699845,67677.46910808617,20876.076801921885,1553.287897825231,0.0,0.8783512377300577,2.723143747200706,0.0014947059257719628,1.0,1.0,-6.5552454847854165,333662.7639834415,1559179.3806851937,4.672919932901383,1559179.3806851937,4.672919932901383,0.7586544240435283,0.0925541796313129,3.915397310853793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915397310853793,1.2847405672486898,1.285039328550368,3.047617091471419,6457.534912801535,15246.416991698745,6454.015510950471,0.00033008137444326456,23237.31403992255,2369.5465872568666,19291.48426494895,1967.1839277377037,0.830194239825028,0.830194239825028,35411.95081537584,35382.83765553947,1.0010286114489022,0.8,4276.407528829167,4272.891774033241,1.0010286114489022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.693506446056,4632.441516551485,6.186263290744064,5.003860209115504,-3.745196778354132,8.749056987469636,2.9287043233483945,3.5,0.836772663813827,0.6,0.00023253391095743065,1.0000078518399749,0.000232532085152709,198.95287233423812,0.0,3.6430839494707766e-07,1.032449991280018,0.014445430087957886,7.85677892727719e-05,0.00015396612168465875,0.0006028385388067007,0.09255417959345043,0.09255417959345043,0.09255417959345043,0.09255401201088909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.07308405294,595.600519088051,0.0,0.09255417959345043,0.0925541796313129,0.0925541796313129,0.3716538180193456,0.3716538180193456,0.5,10.001018179202195,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,27517.24123699845,20876.076801921885,0.7586544240435283,0.9870623662829555,0.6065588047738991,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717234197334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.040159276614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63161511577687,260.63161511577687,-12.51838488422311,244.86506457513258,276.39816565645816,124079.29486439603,124086.91662068015,-7.621756284124086,0.0,nan,276.39816565645816,3.248165656458184,270.09154544017036,-3.058454559829613,263.7849252238971,-9.365074776102858,257.47830500762853,-15.671694992371442,251.17168479137464,-21.978315208625332,244.86506457513258,-28.2849354248674,1.0,1.0,28837.30492052088,28837.30492052088,275.62670057408627,2.476700574086294,275.62670057408627,275.62670057408627,77184.97820824015,77185.05603739951,-0.07782915935968049,0.0,8545.783548066482,8545.783548066482,0.8860221094906637,3934.974297408062,275.62670057408627,2.476700574086294,1.0,0.002,0.1293310198741296,0.004902333174548215,0.00019975234457779523,0.0018002476553694452,0.09987617228889761,0.09987617228889761,0.0,-5.2759446117489617e-14,0.9999981781534806,0.9999981781534806,0.0,0.09255401101180288,1.6861951001936556e-07,0.0,0.0,0.0,1600072.810774621,266.59475451521456,0.0,1.0,1284568.9933233852,2597.8812576766827,,,,,,,,,,,,,,,,,,2.0,15246.416991698745,1553.287897825231,0.3716538180193456,6.175347969391544,2.9287043233483945
2785.0,-30.03719601971935,5.0038476036934885,35.05382949267196,24.61510085212069,4.9999810649157075,-26.533478311255337,-40.0323793181218,1.4962633564776207,-6.555247160630131,-6.555247160595756,40.10763336833264,41050.29887861952,25751.51266582776,25751.51266582776,66801.81154444728,77194.57997865841,77185.04390969782,25751.51266582776,102936.55657552558,102936.55657552558,102936.55657552558,130453.79380032053,125940.94359800326,4512.8502023172705,0.0,90983.33171945125,54839.0708320343,40160.28987490772,27517.237224794953,67677.52709970268,20876.073759657098,1553.2877564499847,0.0,0.8783512352657885,2.7231435770585195,0.0014947059257719628,1.0,1.0,-6.555247160630131,333662.7419013245,1559179.3054776045,4.672920016759639,1559179.3054776045,4.672920016759639,0.7586544241020787,0.09255416377663957,3.9153966503956568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153966503956568,1.284740629079884,1.2850393880501332,3.0476164307186404,6457.533512745685,15246.414245997357,6454.015153213164,0.0003300816375968721,23237.321743700537,2369.547372823598,19291.4831956482,1967.1838186993725,0.8301939185774702,0.8301939185774702,35411.94603668094,35382.83765553947,1.001028442593116,0.8,4276.406951745827,4272.891774033241,1.001028442593116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.695756698538,4632.441516551485,6.186258658079654,5.0038476036934885,-3.7451996789132975,8.749047282606785,2.928706961994643,3.5,0.8367734177127552,0.6,0.000232532085152709,1.0000078118706557,0.0002325302686563267,198.95293431866165,0.0,3.6324909369532037e-07,1.029447931532538,0.014445793337051581,7.856722366531783e-05,0.00015396486148739117,0.0006028335029463626,0.09255416373921814,0.09255416373921814,0.09255416373921814,0.09255399754447614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.0887050807,595.6005139228339,0.0,0.09255416373921814,0.09255416377663957,0.09255416377663957,0.3716537640232828,0.3716537640232828,0.5,10.001013193325054,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27517.237224794953,20876.073759657098,0.7586544241020787,0.9870604675911799,0.6065573113826119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176861488355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.037157216866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63157464429986,260.63157464429986,-12.518425355700117,244.86499153140952,276.3981577572255,124079.52510920855,124087.13733665891,-7.612227450361939,0.0,nan,276.3981577572255,3.248157757225499,270.0915245120427,-3.058475487957253,263.7848912668683,-9.365108733131649,257.47825802170286,-15.67174197829712,251.17162477655032,-21.97837522344966,244.86499153140952,-28.285008468590462,1.0,1.0,28837.30492052088,28837.30492052088,275.6266974791864,2.4766974791864413,275.6266974791864,275.6266974791864,77184.96342159473,77185.04390969782,-0.08048810309264809,0.0,8545.783548066482,8545.783548066482,0.8860221512448528,3934.973633647635,275.6266974791864,2.4766974791864413,1.0,0.002,0.12933118711607336,0.004902332166563619,0.00019975260219585127,0.0018002473976942697,0.09987630109792563,0.09987630109792563,0.0,-1.0987911969184694e-13,0.9999981930367078,0.9999981930367078,0.0,0.09255399653466308,1.6724197648621475e-07,0.0,0.0,0.0,1600072.8088089179,266.59475283936985,0.0,1.0,1284568.99904253,2597.8812345370147,,,,,,,,,,,,,,,,,,2.0,15246.414245997357,1553.2877564499847,0.3716537640232828,6.175347969391544,2.928706961994643
2786.0,-30.037270859249244,5.003835051558892,35.05382853580767,24.615095543582015,4.999977902606708,-26.533545983062186,-40.03244665274394,1.4962530264454263,-6.555248346002543,-6.5552483460274855,40.10763137764886,41050.254974586096,25751.506273749612,25751.506273749612,66801.76124833571,77194.56997237969,77185.02963832901,25751.506273749612,102936.53591207863,102936.53591207863,102936.53591207863,130453.76766541082,125940.9205160372,4512.84714937363,0.0,90983.34962612824,54839.054788744754,40160.327597092764,27517.23175333219,67677.55935042496,20876.06969612597,1553.2875340744738,0.0,0.8783512364141527,2.7231434567121453,0.0014947059257719628,1.0,1.0,-6.555248346002543,333662.72628202126,1559179.2194508284,4.672919977681191,1559179.2194508284,4.672919977681191,0.7586544272789355,0.09255414742903101,3.915396579689587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915396579689587,1.2847406811526252,1.2850394378011354,3.0476162521582393,6457.533134397621,15246.41150547386,6454.01409547488,0.0003300816371318505,23237.326736731586,2369.5478819710693,19291.480033997686,1967.1834963007436,0.8301936041336183,0.8301936041336183,35411.94552509251,35382.83765553947,1.0010284245160748,0.8,4276.406889965537,4272.891774033241,1.0010284245160748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.698000468865,4632.441516551485,6.186253788011788,5.003835051558892,-3.745202199522543,8.749037251081434,2.9287095930408613,3.5,0.8367741694402461,0.6,0.0002325302686563267,1.0000077917525836,0.00023252845685212226,198.95299614345203,0.0,3.6139728543666046e-07,1.0241999069274956,0.014446154734337018,7.856662482748166e-05,0.00015396364382884504,0.0006028287244440057,0.09255414738467231,0.09255414738467231,0.09255414738467231,0.09255398032472156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.10324054974,595.6005090983401,0.0,0.09255414738467231,0.09255414742903101,0.09255414742903101,0.3716537105323843,0.3716537105323843,0.5,10.001008181535937,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,27517.23175333219,20876.06969612597,0.7586544272789355,0.9870592540497141,0.6065563736132032,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181357997035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.03190919226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315344401966,260.6315344401966,-12.51846555980336,244.86491881278707,276.398150067641,124079.80185664973,124087.36379405254,-7.561937402824928,0.0,nan,276.398150067641,3.2481500676410064,270.09150381665154,-3.0584961833484385,263.78485756566886,-9.36514243433112,257.47821131469533,-15.671788685304648,251.17156506373584,-21.978434936264136,244.86491881278707,-28.28508118721291,1.0,1.0,28837.30492052088,28837.30492052088,275.62669462376516,2.4766946237651837,275.62669462376516,275.62669462376516,77184.95386442632,77185.02963832901,-0.07577390268852469,0.0,8545.783548066482,8545.783548066482,0.8860221557148933,3934.973562588035,275.62669462376516,2.4766946237651837,1.0,0.002,0.12933135514272273,0.004902331244643202,0.00019975286122721095,0.0018002471387041775,0.09987643061360547,0.09987643061360547,0.0,-6.861178292183467e-14,0.9999981845582951,0.9999981845582951,0.0,0.09255397940237181,1.6802665920000553e-07,0.0,0.0,0.0,1600072.8074185224,266.59475165399743,0.0,1.0,1284569.0030878396,2597.8812181696753,,,,,,,,,,,,,,,,,,2.0,15246.41150547386,1553.2875340744738,0.3716537105323843,6.175347969391544,2.9287095930408613
2787.0,-30.03734542119721,5.003822545204329,35.05382758784211,24.615096032526367,4.999974697589727,-26.53361340931573,-40.032510180585064,1.4962426857358,-6.5552499035343885,-6.555249903554675,40.107629720591085,41050.182914417186,25751.50077707915,25751.50077707915,66801.68369149634,77194.55659275535,77185.01886010458,25751.50077707915,102936.51963718372,102936.51963718372,102936.51963718372,130453.74764697911,125940.90348198332,4512.84416499579,0.0,90983.35935622816,54839.00576338114,40160.39288094114,27517.22800979539,67677.62089073652,20876.066854618715,1553.287402671582,0.0,0.8783512342745238,2.7231432985818924,0.0014947059257719628,1.0,1.0,-6.5552499035343885,333662.7057588882,1559179.1478421371,4.672920050492047,1559179.1478421371,4.672920050492047,0.7586544272260054,0.09255413182691294,3.9153951808437935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153951808437935,1.284740733265628,1.2850394875984368,3.0476150397219963,6457.530565390711,15246.408766321289,6454.014544614372,0.0003300822023403887,23237.337523774713,2369.548981943346,19291.481376505686,1967.183633198461,0.830193276521808,0.830193276521808,35411.935403849006,35382.83765553947,1.0010280668806801,0.8,4276.405667706922,4272.891774033241,1.0010280668806801,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.7002400306465,4632.441516551485,6.186249139306164,5.003822545204329,-3.7452049933224587,8.749027538526787,2.92871221915308,3.5,0.8367749197580229,0.6,0.00023252845685212226,1.000007762857385,0.00023252665178088628,198.9530577389662,0.0,3.6046387489890446e-07,1.0215546214634952,0.014446515198211916,7.856605984897291e-05,0.00015396239700314935,0.0006028236272572899,0.09255413179109966,0.09255413179109966,0.09255413179109966,0.09255396689499105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.1190767031,595.6005038672531,0.0,0.09255413179109966,0.09255413182691294,0.09255413182691294,0.3716536572942379,0.3716536572942379,0.5,10.001003234588461,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27517.22800979539,20876.066854618715,0.7586544272260054,0.9870572105267359,0.6065547573058377,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185842925706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.02926390679,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63149447620617,260.63149447620617,-12.518505523793806,244.86484640771315,276.3981425447331,124080.03281559447,124087.54959049392,-7.516774899443792,0.0,nan,276.3981425447331,3.2481425447331276,270.09148331731325,-3.0585166826867294,263.78482408989566,-9.365175910104313,257.478164862487,-15.671835137512971,251.17150563509497,-21.978494364905004,244.86484640771315,-28.285153592286832,1.0,1.0,28837.30492052088,28837.30492052088,275.62669180500495,2.4766918050049753,275.62669180500495,275.62669180500495,77184.94552486933,77185.01886010458,-0.07333523525448982,0.0,8545.783548066482,8545.783548066482,0.8860222441499745,3934.9721567480124,275.62669180500495,2.4766918050049753,1.0,0.002,0.12933152105792442,0.004902330263774081,0.00019975311684466862,0.0018002468830453694,0.09987655842233431,0.09987655842233431,0.0,-1.0996195273782483e-13,0.9999982073705967,0.9999982073705967,0.0,0.09255396591165484,1.6591525810540435e-07,0.0,0.0,0.0,1600072.8055915963,266.5947500964656,0.0,1.0,1284569.0084032132,2597.881196663661,,,,,,,,,,,,,,,,,,2.0,15246.408766321289,1553.287402671582,0.3716536572942379,6.175347969391544,2.92871221915308
2788.0,-30.037419697425957,5.00381008311938,35.05382664740804,24.615091212932043,4.999969472173022,-26.53368078046275,-40.03257748028261,1.4962305552367303,-6.555251522654885,-6.55525152255674,40.10762804196998,41050.135872786195,25751.49546479117,25751.49546479117,66801.63133757736,77194.5466994037,77185.00748463812,25751.49546479117,102936.50294942928,102936.50294942928,102936.50294942928,130453.72713712523,125940.88592865842,4512.8412084668025,0.0,90983.37455858127,54838.983740339965,40160.43424249034,27517.22418769594,67677.65843018627,20876.063953498728,1553.2872688481448,0.0,0.8783512318829726,2.7231431341987764,0.0014947059257719628,1.0,1.0,-6.555251522654885,333662.68442422175,1559179.0753016456,4.672920131875734,1559179.0753016456,4.672920131875734,0.7586544271726817,0.09255411634071231,3.9153946035869813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153946035869813,1.284740793737013,1.2850395457647146,3.047614446956266,6457.529309391259,15246.406030234955,6454.014092450404,0.0003300824286415337,23237.344832428727,2369.5497272186453,19291.480024957324,1967.1834953788832,0.8301929572450646,0.8301929572450645,35411.93122715055,35382.83765553947,1.00102791929653,0.8,4276.405163321699,4272.891774033241,1.00102791929653,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.7024735282575,4632.441516551485,6.186244543911521,5.00381008311938,-3.7452078267533597,8.749017909872741,2.9287148381553854,3.5,0.8367756680443958,0.6,0.00023252665178088628,1.0000077331149442,0.0002325248536394657,198.95311909848166,0.0,3.591244418355486e-07,1.0177586681619446,0.014446874322653751,7.856546132993285e-05,0.00015396119045095344,0.0006028188142534906,0.09255411630486891,0.09255411630486891,0.09255411630486891,0.09255395308196379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.13456647546,595.6004987477487,0.0,0.09255411630486891,0.09255411634071231,0.09255411634071231,0.37165360447054596,0.37165360447054596,0.5,10.000998337861212,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,27517.22418769594,20876.063953498728,0.7586544271726817,0.987055889448176,0.6065537257783818,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190311222279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.02546795349,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63145455097407,260.63145455097407,-12.518545449025908,244.86477429016475,276.39813481181744,124080.26270822155,124087.77219324875,-7.509485027204461,0.0,nan,276.39813481181744,3.248134811817465,270.0914627074708,-3.058537292529195,263.7847906031253,-9.365209396874661,257.4781184987925,-15.671881501207451,251.17144639447358,-21.9785536055264,244.86477429016475,-28.28522570983523,1.0,1.0,28837.30492052088,28837.30492052088,275.62668885488256,2.476688854882582,275.62668885488256,275.62668885488256,77184.93080658637,77185.00748463812,-0.07667805174423847,0.0,8545.783548066482,8545.783548066482,0.8860222806441693,3934.971576604916,275.62668885488256,2.476688854882582,1.0,0.002,0.12933168530324843,0.004902329278875477,0.00019975336985771094,0.0018002466300405177,0.09987668492885547,0.09987668492885547,0.0,-1.0177145584600034e-13,0.9999982254125859,0.9999982254125859,0.0,0.09255395209534233,1.642453699839003e-07,0.0,0.0,0.0,1600072.803692431,266.5947484773451,0.0,1.0,1284569.0139287668,2597.881174307246,,,,,,,,,,,,,,,,,,2.0,15246.406030234955,1553.2872688481448,0.37165360447054596,6.175347969391544,2.9287148381553854
2789.0,-30.03749371661332,5.003797673857153,35.05382570514558,24.615091597102605,4.999966531219519,-26.533747691830982,-40.03264090334994,1.4962205064585192,-6.555252653299192,-6.555252653293888,40.10762610840314,41050.066659068965,25751.48912849015,25751.48912849015,66801.55578755912,77194.53354395047,77184.99388477951,25751.48912849015,102936.48301326967,102936.48301326967,102936.48301326967,130453.7018983446,125940.86368188466,4512.838216459947,0.0,90983.3847022991,54838.93775638279,40160.49660657367,27517.218885074933,67677.7154916486,20876.060015737556,1553.2870530475152,0.0,0.8783512331107047,2.7231430194087594,0.0014947059257719628,1.0,1.0,-6.555252653299192,333662.6695260555,1559178.9917435078,4.672920090096421,1559178.9917435078,4.672920090096421,0.7586544302651357,0.09255410035011916,3.915393289588093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915393289588093,1.2847408444562143,1.285039594185444,3.0476133038685647,6457.526887325585,15246.403297387133,6454.014443586122,0.00033008295613460757,23237.355221567213,2369.5507866159405,19291.481074525484,1967.1836024050501,0.8301926312431865,0.8301926312431864,35411.92171980949,35382.83765553947,1.001027583353488,0.8,4276.40401519899,4272.891774033241,1.001027583353488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.704700638198,4632.441516551485,6.18623971201755,5.003797673857153,-3.7452102818455257,8.749007955702679,2.928717449668433,3.5,0.8367764141909808,0.6,0.0002325248536394657,1.0000077063581922,0.000232523061733464,198.9531802456887,0.0,3.577458442015913e-07,1.0138517224673098,0.014447232068497953,7.856489729093807e-05,0.00015395995634852764,0.0006028137799523009,0.09255410030842086,0.09255410030842086,0.09255410030842086,0.09255393645119474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.14891392674,595.6004939871992,0.0,0.09255410030842086,0.09255410035011916,0.09255410035011916,0.3716535521326631,0.3716535521326631,0.5,10.000993422362242,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27517.218885074933,20876.060015737556,0.7586544302651357,0.987053940906182,0.6065521916757743,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517194762399082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.0215610078,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63141488849845,260.63141488849845,-12.518585111501523,244.86470247302867,276.39812730400183,124080.49749830362,124087.95756177713,-7.460063473500832,0.0,nan,276.39812730400183,3.248127304001855,270.0914423377889,-3.058557662211058,263.78475737158425,-9.365242628415729,257.47807240538594,-15.671927594614033,251.17138743920097,-21.978612560799007,244.86470247302867,-28.285297526971306,1.0,1.0,28837.30492052088,28837.30492052088,275.6266861327338,2.476686132733846,275.6266861327338,275.6266861327338,77184.92297021396,77184.99388477951,-0.07091456555644982,0.0,8545.783548066482,8545.783548066482,0.8860223637152191,3934.9702560360333,275.6266861327338,2.476686132733846,1.0,0.002,0.12933185009449977,0.004902328380774463,0.00019975362391444392,0.0018002463761241235,0.09987681195722196,0.09987681195722196,0.0,3.8567239679654364e-14,0.9999982195153257,0.9999982195153257,0.0,0.09255393555896195,1.64791157212565e-07,0.0,0.0,0.0,1600072.8023662271,266.5947473467008,0.0,1.0,1284569.0177873087,2597.8811586955812,,,,,,,,,,,,,,,,,,2.0,15246.403297387133,1553.2870530475152,0.3716535521326631,6.175347969391544,2.928717449668433
2790.0,-30.037567386285286,5.003785308172539,35.05382477165479,24.615086742583685,4.99996144270064,-26.533814503387074,-40.032704326417274,1.49620855983327,-6.555254251634551,-6.555254251687091,40.10762447689516,41050.00713866743,25751.48389629526,25751.48389629526,66801.49103496269,77194.52389782605,77184.98303706886,25751.48389629526,102936.46693336412,102936.46693336412,102936.46693336412,130453.68219010391,125940.84689932932,4512.83529077458,0.0,90983.40015815737,54838.903243707675,40160.552127166324,27517.215256739786,67677.76738390612,20876.057255323463,1553.2869279718682,0.0,0.8783512306525467,2.723142857135793,0.0014947059257719628,1.0,1.0,-6.555254251634551,333662.6484652574,1559178.92123906,4.672920173746715,1559178.92123906,4.672920173746715,0.7586544299830738,0.09255408510971364,3.915392766519686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915392766519686,1.2847409040402986,1.285039651481129,3.0476127553862575,6457.525725157393,15246.400567212831,6454.013929748657,0.0003300831584193361,23237.36227337179,2369.5515056998865,19291.479538630912,1967.1834457873906,0.8301923132100689,0.8301923132100689,35411.91793518683,35382.83765553947,1.0010274496233964,0.8,4276.403558161508,4272.891774033241,1.0010274496233964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.706923623792,4632.441516551485,6.186235151495515,5.003785308172539,-3.745213082939468,8.748998391112007,2.928720056346193,3.5,0.8367771589560551,0.6,0.000232523061733464,1.000007669973596,0.00023252127830139893,198.95324110419423,0.0,3.5650539773950777e-07,1.010336297193765,0.014447588573895692,7.85643332556875e-05,0.00015395872847777652,0.0006028088918244546,0.09255408507558947,0.09255408507558947,0.09255408507558947,0.09255392322411526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.16443278367,595.600488860549,0.0,0.09255408507558947,0.09255408510971364,0.09255408510971364,0.37165350006152625,0.37165350006152625,0.5,10.00098856685809,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,27517.215256739786,20876.057255323463,0.7586544299830738,0.9870522272998059,0.6065508471313608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517199198174673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.018045582525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313752775452,260.6313752775452,-12.518624722454774,244.86463094253241,276.39811961259227,124080.72864536311,124088.17901776593,-7.450372402804348,0.0,nan,276.39811961259227,3.2481196125922907,270.09142187855906,-3.0585781214409167,263.78472414454035,-9.365275855459629,257.47802641052476,-15.671973589475215,251.1713286765223,-21.97867132347767,244.86463094253241,-28.285369057467562,1.0,1.0,28837.30492052088,28837.30492052088,275.6266832649766,2.4766832649766,275.6266832649766,275.6266832649766,77184.90861279455,77184.98303706886,-0.07442427430942189,0.0,8545.783548066482,8545.783548066482,0.8860223967836185,3934.9697303522844,275.6266832649766,2.4766832649766,1.0,0.002,0.12933201295503377,0.004902327405183373,0.0001997538747972003,0.0018002461251421522,0.09987693739860015,0.09987693739860015,0.0,-6.064766744362515e-14,0.9999982403742949,0.9999982403742949,0.0,0.09255392224916636,1.628605472751774e-07,0.0,0.0,0.0,1600072.8004914417,266.5947457483654,0.0,1.0,1284569.0232419353,2597.881136626137,,,,,,,,,,,,,,,,,,2.0,15246.400567212831,1553.2869279718682,0.37165350006152625,6.175347969391544,2.928720056346193
2791.0,-30.037640938427607,5.003773008072612,35.053823844903334,24.61508607901635,4.999962312252482,-26.533880613361557,-40.032767644710816,1.4962019871802024,-6.555254625357179,-6.555254625352475,40.107622804331854,41049.949709784814,25751.476027470704,25751.476027470704,66801.42573725551,77194.5111250041,77184.9751945169,25751.476027470704,102936.4512219876,102936.4512219876,102936.4512219876,130453.66163836175,125940.82926942674,4512.832368935009,0.0,90983.41546636359,54838.873863906585,40160.60178050778,27517.21041637414,67677.81219688192,20876.053698599324,1553.2867158628244,0.0,0.878351234991569,2.7231428191931686,0.0014947059257719628,1.0,1.0,-6.555254625357179,333662.6435408262,1559178.8489604697,4.67292002609124,1559178.8489604697,4.67292002609124,0.7586544341782919,0.09255406931896006,3.9153924365788986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153924365788986,1.2847409384685045,1.2850396836259732,3.047612416901966,6457.525007949796,15246.397841573182,6454.013112153409,0.00033008324597773276,23237.368141279083,2369.552104059907,19291.477094784004,1967.1831965843592,0.8301919984008189,0.8301919984008189,35411.91554792468,35382.83765553947,1.0010273652692065,0.8,4276.403269871662,4272.891774033241,1.0010273652692065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.709140181704,4632.441516551485,6.186229967137853,5.003773008072612,-3.7452149451915036,8.748987953264116,2.9287226554877632,3.5,0.8367779015679323,0.6,0.00023252127830139893,1.000007657741812,0.00023251949772711908,198.95330186564132,0.0,3.5481958963812724e-07,1.0055587170344527,0.01444794339348533,7.856377015594726e-05,0.00015395750814545166,0.0006028040629472356,0.09255406928117012,0.09255406928117012,0.09255406928117012,0.09255390975304008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.17941727204,595.6004839056545,0.0,0.09255406928117012,0.09255406931896006,0.09255406931896006,0.3716534483975226,0.3716534483975226,0.5,10.000983781016798,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27517.21041637414,20876.053698599324,0.7586544341782919,0.9870506088897066,0.6065495969397794,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203613007297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.01326800237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63133626107657,260.63133626107657,-12.518663738923408,244.86455972102527,276.3981128011615,124081.03765919064,124088.3762160985,-7.338556907867401,0.0,nan,276.3981128011615,3.2481128011615397,270.0914021851146,-3.0585978148853883,263.78469156907846,-9.365308430921516,257.4779809530485,-15.672019046951505,251.17127033703122,-21.97872966296876,244.86455972102527,-28.285440278974704,1.0,1.0,28837.30492052088,28837.30492052088,275.6266819736011,2.476681973601103,275.6266819736011,275.6266819736011,77184.9061145398,77184.9751945169,-0.06907997709640767,0.0,8545.783548066482,8545.783548066482,0.8860224176424839,3934.969398761793,275.6266819736011,2.476681973601103,1.0,0.002,0.12933217326356297,0.004902326663187426,0.00019975412224104068,0.001800245877747901,0.09987706112052033,0.09987706112052033,0.0,-1.1058428478483151e-14,0.9999982679469822,0.9999982679469822,0.0,0.09255390901040499,1.603085550725471e-07,0.0,0.0,0.0,1600072.8000530787,266.5947453746428,0.0,1.0,1284569.0245173394,2597.8811314658687,,,,,,,,,,,,,,,,,,2.0,15246.397841573182,1553.2867158628244,0.3716534483975226,6.175347969391544,2.9287226554877632
2792.0,-30.03771410975529,5.003760734824527,35.0538229432954,24.61508185314017,4.999954792125609,-26.533947219565544,-40.03283480470998,1.4961879019536415,-6.555257057560027,-6.555257057565796,40.10762167619287,41049.90108073762,25751.472798575494,25751.472798575494,66801.37387931312,77194.50154284472,77184.96857777788,25751.472798575494,102936.44137635338,102936.44137635338,102936.44137635338,130453.65093884195,125940.82130874145,4512.829630100498,0.0,90983.42771325784,54838.84696128299,40160.645279972065,27517.209562488566,67677.85484246063,20876.052886859386,1553.286742269843,0.0,0.8783512260957539,2.7231425722608926,0.0014947059257719628,1.0,1.0,-6.555257057560027,333662.6114924136,1559178.8002076843,4.672920328812852,1559178.8002076843,4.672920328812852,0.7586544282207162,0.09255405551612907,3.9153913115072867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153913115072867,1.2847410080331554,1.2850397509191043,3.0476113761648076,6457.522802752643,15246.395115832387,6454.013317592633,0.0003300837177286163,23237.377946326505,2369.553103896489,19291.477708855593,1967.1832592022347,0.8301916745260537,0.8301916745260537,35411.907407552,35382.83765553947,1.0010270776281873,0.8,4276.402286826385,4272.891774033241,1.0010270776281873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.711356035471,4632.441516551485,6.186225898473288,5.003760734824527,-3.7452183594749293,8.748979094299457,2.9287252538045725,3.5,0.8367786439441636,0.6,0.00023251949772711908,1.000007618098435,0.00023251772638419163,198.9533623125298,0.0,3.5425113219187124e-07,1.0039477086317632,0.014448297644617523,7.856317289538002e-05,0.00015395632483173905,0.0006027992565977846,0.09255405549609971,0.09255405549609971,0.09255405549609971,0.09255390199644209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.1961622677,595.6004784049844,0.0,0.09255405549609971,0.09255405551612907,0.09255405551612907,0.37165339729229757,0.37165339729229757,0.5,10.00097917607485,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27517.209562488566,20876.052886859386,0.7586544282207162,0.9870492206765749,0.6065484962000183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208020799228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.011656993964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631297002923,260.631297002923,-12.518702997076957,244.8644887418329,276.3981052640463,124081.21177690543,124088.59579164801,-7.384014742583547,0.0,nan,276.3981052640463,3.2481052640463304,270.09138195958576,-3.058618040414217,263.7846586551319,-9.365341344868057,257.47793535068604,-15.672064649313938,251.17121204625496,-21.978787953745012,244.8644887418329,-28.285511258167077,1.0,1.0,28837.30492052088,28837.30492052088,275.62667876711834,2.476678767118358,275.62667876711834,275.62667876711834,77184.8865778517,77184.96857777788,-0.08199992617301177,0.0,8545.783548066482,8545.783548066482,0.886022488769539,3934.968268064823,275.62667876711834,2.476678767118358,1.0,0.002,0.1293323278741753,0.00490232557099216,0.00019975436003947427,0.001800245639913697,0.09987718001973712,0.09987718001973712,0.0,-4.682886023399391e-14,0.999998329510488,0.999998329510488,0.0,0.09255390090555003,1.5461057903749594e-07,0.0,0.0,0.0,1600072.797200198,266.59474294243995,0.0,1.0,1284569.0328176946,2597.881097882601,,,,,,,,,,,,,,,,,,2.0,15246.395115832387,1553.286742269843,0.37165339729229757,6.175347969391544,2.9287252538045725
2793.0,-30.037787053655556,5.0037485200939305,35.05382202612752,24.615076335053914,4.999951985176089,-26.534013149769255,-40.03289808807892,1.4961780813234442,-6.5552577734608235,-6.5552577734613235,40.10761942429141,41049.85039057609,25751.465787133595,25751.465787133595,66801.31617770968,77194.49229723909,77184.95121571427,25751.465787133595,102936.41700284787,102936.41700284787,102936.41700284787,130453.61947850228,125940.79276691923,4512.82671158305,0.0,90983.44630902554,54838.82405115817,40160.69139763042,27517.20247565441,67677.89387328483,20876.047691140884,1553.2864314185736,0.0,0.878351230784058,2.723142499578238,0.0014947059257719628,1.0,1.0,-6.5552577734608235,333662.6020592052,1559178.702894047,4.67292016927143,1559178.702894047,4.67292016927143,0.758654434788957,0.09255403946957862,3.91539139229961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91539139229961,1.2847410576298046,1.285039798251451,3.0476113213996947,6457.52268671194,15246.392395268842,6454.012089098501,0.00033008365024723215,23237.382216235765,2369.553539306059,19291.474036804422,1967.1828847572233,0.8301913639534504,0.8301913639534504,35411.90799211891,35382.83765553947,1.0010270982839269,0.8,4276.402357419682,4272.891774033241,1.0010270982839269,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.713561313812,4632.441516551485,6.186220936855924,5.0037485200939305,-3.7452204671918174,8.748968987285748,2.9287278397215215,3.5,0.8367793827775776,0.6,0.00023251772638419163,1.0000075944247178,0.0002325159605592335,198.95342257157256,0.0,3.524146312252836e-07,0.9987430648924537,0.014448650059248749,7.85626101139137e-05,0.0001539551162702779,0.0006027945370451318,0.09255403942078155,0.09255403942078155,0.09255403942078155,0.0925538814977937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.2081130678,595.6004744081756,0.0,0.09255403942078155,0.09255403946957862,0.09255403946957862,0.3716533473138362,0.3716533473138362,0.5,10.0009744384069,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27517.20247565441,20876.047691140884,0.758654434788957,0.9870477988393612,0.6065473974032768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721240577245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.00645235022,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312579961757,260.6312579961757,-12.518742003824286,244.86441804303092,276.3980979493538,124081.48636856586,124088.82309688535,-7.336728319509213,0.0,nan,276.3980979493538,3.2480979493538484,270.0913619680702,-3.0586380319297746,263.78462598679624,-9.365374013203734,257.47789000552825,-15.672109994471725,251.17115402427447,-21.978845975725505,244.86441804303092,-28.285581956969054,1.0,1.0,28837.30492052088,28837.30492052088,275.62667601957014,2.4766760195701636,275.62667601957014,275.62667601957014,77184.87806617672,77184.95121571427,-0.07314953755121678,0.0,8545.783548066482,8545.783548066482,0.8860224836618464,3934.9683492611084,275.62667601957014,2.4766760195701636,1.0,0.002,0.12933248664413563,0.004902324773183568,0.0001997546049665321,0.0018002453949900609,0.09987730248326604,0.09987730248326604,0.0,-4.3407118177629656e-14,0.9999982845697646,0.9999982845697646,0.0,0.0925538806995809,1.5876999771600963e-07,0.0,0.0,0.0,1600072.796360474,266.59474222653915,0.0,1.0,1284569.03526084,2597.8810879976204,,,,,,,,,,,,,,,,,,2.0,15246.392395268842,1553.2864314185736,0.3716533473138362,6.175347969391544,2.9287278397215215
