time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2794.0,-30.037859762411056,5.003736348624644,35.053821117742785,24.615076614450686,4.999949031165143,-26.534078883052015,-40.03296137144787,1.4961681518260088,-6.555259269560622,-6.55525926956114,40.10761784321871,41049.786352262105,25751.460590025355,25751.460590025355,66801.24694228746,77194.47965064205,77184.94088855255,25751.460590025355,102936.4014785779,102936.4014785779,102936.4014785779,130453.60042522626,125940.77652994725,4512.823895279006,0.0,90983.45657969738,54838.78286657562,40160.748570135285,27517.198946648357,67677.94751678364,20876.04500941355,1553.286308470632,0.0,0.878351228688453,2.7231423476849734,0.0014947059257719628,1.0,1.0,-6.555259269560622,333662.5823455489,1559178.634568097,4.672920240584168,1559178.634568097,4.672920240584168,0.7586544346279216,0.09255402486918424,3.915390117529738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915390117529738,1.2847411077243225,1.2850398460888712,3.0476102103287688,6457.520332485973,15246.389676822382,6454.012400509991,0.0003300841607373878,23237.392404999948,2369.554578270862,19291.474967634203,1967.1829796754453,0.8301910400016868,0.8301910400016868,35411.89876861497,35382.83765553947,1.001026772370357,0.8,4276.401243573628,4272.891774033241,1.001026772370357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.715764201277,4632.441516551485,6.186216414650263,5.003736348624644,-3.745223156450396,8.748959505075039,2.9287304228358324,3.5,0.8367801208102378,0.6,0.0002325159605592335,1.0000075699474475,0.00023251420043895538,198.95348263639406,0.0,3.5131691908126433e-07,0.9956321486763031,0.01444900137616783,7.856204733617424e-05,0.00015395391322305926,0.0006027896303885971,0.09255402483675851,0.09255402483675851,0.09255402483675851,0.09255386878848634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.22303655924,595.6004694776054,0.0,0.09255402483675851,0.09255402486918424,0.09255402486918424,0.37165329766076105,0.37165329766076105,0.5,10.000969756986942,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27517.198946648357,20876.04500941355,0.7586544346279216,0.9870459934636941,0.6065459704149873,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216777119035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.00334143401,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312192031302,260.6312192031302,-12.518780796869805,244.86434761291704,276.39809079337635,124081.71310091295,124089.0096341762,-7.2965332632538455,0.0,nan,276.39809079337635,3.2480907933763774,270.091342157267,-3.0586578427329982,263.7845935211624,-9.365406478837599,257.4778448850705,-15.672155114929467,251.17109624898774,-21.97890375101224,244.86434761291704,-28.285652387082934,1.0,1.0,28837.30492052088,28837.30492052088,275.6266733150192,2.476673315019241,275.6266733150192,275.6266733150192,77184.8703604239,77184.94088855255,-0.07052812865003943,0.0,8545.783548066482,8545.783548066482,0.8860225642528254,3934.9670681173866,275.6266733150192,2.476673315019241,1.0,0.002,0.129332643656614,0.0049023238409897415,0.0001997548468588994,0.0018002451530825165,0.09987742342944969,0.09987742342944969,0.0,-5.858421386895074e-14,0.99999830355837,0.99999830355837,0.0,0.09255386785668343,1.5701250080754016e-07,0.0,0.0,0.0,1600072.7946056065,266.59474073043936,0.0,1.0,1284569.0403665625,2597.8810673398466,,,,,,,,,,,,,,,,,,2.0,15246.389676822382,1553.286308470632,0.37165329766076105,6.175347969391544,2.9287304228358324
2795.0,-30.03793214753083,5.003724219364459,35.05382021643888,24.61507738279181,4.999944084440801,-26.534144524332632,-40.03302458496762,1.4961564612699136,-6.555260806401918,-6.555260806394808,40.10761623075784,41049.718408755776,25751.455525084024,25751.455525084024,66801.1739338398,77194.46702599562,77184.92991079357,25751.455525084024,102936.38543587759,102936.38543587759,102936.38543587759,130453.5807002343,125940.75959982419,4512.82110041012,0.0,90983.4642131084,54838.73509383537,40160.810132525585,27517.195264356727,67678.0053968823,20876.042215881,1553.2861789837864,0.0,0.878351226491293,2.723142191655356,0.0014947059257719628,1.0,1.0,-6.555260806401918,333662.5620950504,1559178.5648866214,4.672920315352786,1559178.5648866214,4.672920315352786,0.7586544346298958,0.09255401037265372,3.915388346508021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915388346508021,1.2847411660449537,1.285039902161647,3.0476086934782782,6457.5171184618,15246.38696065519,6454.013304175771,0.00033008489330689283,23237.404865408287,2369.5558488789025,19291.477668751693,1967.183255112775,0.8301907110750311,0.8301907110750311,35411.885954516205,35382.83765553947,1.001026319582742,0.8,4276.399696121222,4272.891774033241,1.001026319582742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.717960856205,4632.441516551485,6.186211933461704,5.003724219364459,-3.7452258702489845,8.748950089613444,2.9287329986427544,3.5,0.8367808567550726,0.6,0.00023251420043895538,1.0000075362570193,0.0002325124481653858,198.9535424338913,0.0,3.501820591917093e-07,0.9924159557493042,0.014449351558227023,7.856148518332309e-05,0.0001539527152556323,0.0006027846672251703,0.09255401033984316,0.09255401033984316,0.09255401033984316,0.09255385553826684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.23762806115,595.600464653456,0.0,0.09255401033984316,0.09255401037265372,0.09255401037265372,0.3716532484484019,0.3716532484484019,0.5,10.000965112946831,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27517.195264356727,20876.042215881,0.7586544346298958,0.9870440705528994,0.6065444477571261,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517221134376483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.00012524108,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63118043319804,260.63118043319804,-12.518819566801938,244.86427744042174,276.3980834260072,124081.89797887704,124089.19016478231,-7.292185905253176,0.0,nan,276.3980834260072,3.248083426007213,270.09132222886996,-3.0586777711300215,263.7845610317425,-9.365438968257479,257.47779983462846,-15.672200165371521,251.17103863751825,-21.978961362481726,244.86427744042174,-28.285722559578232,1.0,1.0,28837.30492052088,28837.30492052088,275.6266704936036,2.476670493603649,275.6266704936036,275.6266704936036,77184.85771710829,77184.92991079357,-0.07219368527876213,0.0,8545.783548066482,8545.783548066482,0.8860226762168493,3934.965288240561,275.6266704936036,2.476670493603649,1.0,0.002,0.1293327994255746,0.0049023229066288655,0.0001997550868139233,0.0018002449131136668,0.09987754340696164,0.09987754340696164,0.0,-7.240995997248589e-14,0.9999983169936258,0.9999983169936258,0.0,0.0925538546036643,1.55768989410648e-07,0.0,0.0,0.0,1600072.7928029497,266.59473919359806,0.0,1.0,1284569.045611329,2597.881046119512,,,,,,,,,,,,,,,,,,2.0,15246.38696065519,1553.2861789837864,0.3716532484484019,6.175347969391544,2.9287329986427544
2796.0,-30.038004223747336,5.003712139217722,35.05381931203164,24.615066591091477,4.999939332864918,-26.53420986808735,-40.03308779848737,1.496144977229581,-6.5552619476171685,-6.555261947660608,40.107614338672064,41049.68000055428,25751.44963392001,25751.44963392001,66801.12963447429,77194.46150133584,77184.91608905685,25751.44963392001,102936.36572297686,102936.36572297686,102936.36572297686,130453.55580173086,125940.73754166457,4512.818260066305,0.0,90983.48844999119,54838.726363829395,40160.84676240199,27517.190078754003,67678.03684115599,20876.038363350563,1553.285968689133,0.0,0.8783512275037907,2.7231420757921323,0.0014947059257719628,1.0,1.0,-6.5552619476171685,333662.54705759767,1559178.483121475,4.672920280897831,1559178.483121475,4.672920280897831,0.7586544375935003,0.09255399537136338,3.915389286650157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915389286650157,1.2847412233833462,1.2850399572620368,3.0476092892380615,6457.5183808052925,15246.384248547878,6454.011132028312,0.0003300844702302061,23237.405475927233,2369.555911134509,19291.47117605758,1967.1825930422297,0.8301904098563224,0.8301904098563224,35411.89275684637,35382.83765553947,1.001026559943835,0.8,4276.400517582206,4272.891774033241,1.001026559943835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.720151069398,4632.441516551485,6.186207263369479,5.003712139217722,-3.7452282768072163,8.748940416024938,2.928735566896973,3.5,0.8367815905419923,0.6,0.0002325124481653858,1.0000075041004006,0.00023251070338172343,198.95360197623447,0.0,3.486210339794115e-07,0.9879920102976522,0.014449700179261003,7.856092303419013e-05,0.00015395152513119568,0.000602780152162136,0.09255399533195943,0.09255399533195943,0.09255399533195943,0.09255383917642736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.2510631004,595.6004601916487,0.0,0.09255399533195943,0.09255399537136338,0.09255399537136338,0.3716531996939061,0.3716531996939061,0.5,10.000960428315262,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,27517.190078754003,20876.038363350563,0.7586544375935003,0.9870429573963582,0.6065435984335672,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225472241717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.99570129563,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63114172800033,260.63114172800033,-12.518858271999648,244.86420753383757,276.39807592219523,124082.17228963708,124089.45229987592,-7.280010238836319,0.0,nan,276.39807592219523,3.2480759221952553,270.0913022445043,-3.0586977554957,263.7845285668247,-9.365471433175287,257.47775488915187,-15.67224511084811,251.17098121148854,-21.97901878851144,244.86420753383757,-28.285792466162405,1.0,1.0,28837.30492052088,28837.30492052088,275.62666773496284,2.4766677349628594,275.62666773496284,275.62666773496284,77184.8430656269,77184.91608905685,-0.07302342994080391,0.0,8545.783548066482,8545.783548066482,0.8860226167810481,3934.966233083408,275.62666773496284,2.4766677349628594,1.0,0.002,0.1293329564879291,0.004902322038790883,0.00019975532892899225,0.0018002446710198754,0.09987766446449613,0.09987766446449613,0.0,-5.113227549702337e-14,0.9999983030190972,0.9999983030190972,0.0,0.09255383830900075,1.57062362622942e-07,0.0,0.0,0.0,1600072.7914643476,266.5947380523828,0.0,1.0,1284569.0495059448,2597.8810303618866,,,,,,,,,,,,,,,,,,2.0,15246.384248547878,1553.285968689133,0.3716531996939061,6.175347969391544,2.928735566896973
2797.0,-30.038076091947723,5.003700109406598,35.05381840673845,24.615066730789863,4.999936750880397,-26.534274807662012,-40.033150907233335,1.4961354666202877,-6.555262988940967,-6.555262988917074,40.10761250427573,41049.62027602975,25751.443593201937,25751.443593201937,66801.06386923169,77194.44919814955,77184.90331474903,25751.443593201937,102936.34690795097,102936.34690795097,102936.34690795097,130453.53199116883,125940.71657630288,4512.8154148659505,0.0,90983.49931042582,54838.68974675878,40160.8995151856,27517.185083217857,67678.08459840345,20876.03465343555,1553.2857651445122,0.0,0.8783512288385249,2.72314197007049,0.0014947059257719628,1.0,1.0,-6.555262988940967,333662.53333638277,1559178.4038481924,4.672920235477271,1559178.4038481924,4.672920235477271,0.7586544404997078,0.09255398043747581,3.9153881340575305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153881340575305,1.2847412714749507,1.2850400031231115,3.0476082780172997,6457.516238149841,15246.38154021609,6454.0113028327905,0.00033008492645381695,23237.415090222305,2369.556891519765,19291.471686603596,1967.1826451034347,0.8301900883425257,0.8301900883425257,35411.88441734606,35382.83765553947,1.0010262652666655,0.8,4276.399510489936,4272.891774033241,1.0010262652666655,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.722336677082,4632.441516551485,6.186202564199413,5.003700109406598,-3.745230598366411,8.74893070777301,2.928738129751648,3.5,0.8367823227861851,0.6,0.00023251070338172343,1.0000074824474519,0.00023250896364562085,198.95366134676627,0.0,3.4713099430071995e-07,0.9837692378482403,0.014450047310255303,7.85603618205061e-05,0.00015395034156121733,0.0006027753405828942,0.09255398039893621,0.09255398039893621,0.09255398039893621,0.09255382359544084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.26487122616,595.6004556113502,0.0,0.09255398039893621,0.09255398043747581,0.09255398043747581,0.37165315109871944,0.37165315109871944,0.5,10.000955724159645,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,27517.185083217857,20876.03465343555,0.7586544404997078,0.9870412891503071,0.6065422879446876,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229791597588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.99147852318,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311032919118,260.6311032919118,-12.518896708088164,244.86413790047033,276.3980686833863,124082.40644512422,124089.6358387839,-7.2293936596933435,0.0,nan,276.3980686833863,3.24806868338635,270.09128252678215,-3.0587174732178255,263.7844963701916,-9.365503629808359,257.47771021360774,-15.672289786392241,251.17092405703292,-21.979075942967057,244.86413790047033,-28.285862099529652,1.0,1.0,28837.30492052088,28837.30492052088,275.6266651988981,2.476665198898104,275.6266651988981,275.6266651988981,77184.83602102063,77184.90331474903,-0.06729372839618009,0.0,8545.783548066482,8545.783548066482,0.8860226896479724,3934.9650747278183,275.6266651988981,2.476665198898104,1.0,0.002,0.1293331141845606,0.004902321186281873,0.0001997555720647069,0.0018002444278507048,0.09987778603235345,0.09987778603235345,0.0,-8.458815245471207e-14,0.9999982961652873,0.9999982961652873,0.0,0.09255382274079114,1.576966846634759e-07,0.0,0.0,0.0,1600072.7902429136,266.594737011059,0.0,1.0,1284569.0530596657,2597.8810159835316,,,,,,,,,,,,,,,,,,2.0,15246.38154021609,1553.2857651445122,0.37165315109871944,6.175347969391544,2.928738129751648
2798.0,-30.03814774892434,5.003688122725891,35.05381751173871,24.615066835563653,4.999934129760089,-26.53433956105779,-40.0332140159793,1.4961259419122979,-6.555264390130333,-6.5552643900896514,40.107610990612564,41049.56128709337,25751.438414757376,25751.438414757376,66800.99970185074,77194.43697756593,77184.8938979907,25751.438414757376,102936.33231274807,102936.33231274807,102936.33231274807,130453.51403675397,125940.70140142624,4512.812635327739,0.0,90983.51014335695,54838.653754276726,40160.951543422474,27517.181724005895,67678.13326742838,20876.032100899894,1553.2856478097713,0.0,0.8783512270009649,2.7231418278131683,0.0014947059257719628,1.0,1.0,-6.555264390130333,333662.51487334026,1559178.3384363025,4.672920298008823,1559178.3384363025,4.672920298008823,0.7586544403523605,0.09255396617045394,3.9153869781465387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153869781465387,1.2847413196220865,1.2850400490462155,3.047607264081979,6457.514089742565,15246.378833649018,6454.01147843848,0.0003300853842251159,23237.424717192735,2369.5578731975484,19291.472211500753,1967.1826986280487,0.8301897669937375,0.8301897669937375,35411.876053835476,35382.83765553947,1.0010259697411075,0.8,4276.398500498145,4272.891774033241,1.0010259697411075,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.724518063485,4632.441516551485,6.186198078449121,5.003688122725891,-3.7452331845492295,8.74892130727512,2.928740687657322,3.5,0.8367830536163777,0.6,0.00023250896364562085,1.0000074604605282,0.0002325072290346161,198.95372054283666,0.0,3.46126867384515e-07,0.9809235421677155,0.014450393437122688,7.855980061052855e-05,0.0001539491630350923,0.0006027705482441588,0.09255396613975038,0.09255396613975038,0.09255396613975038,0.09255381157530053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.2799062678,595.6004506478141,0.0,0.09255396613975038,0.09255396617045394,0.09255396617045394,0.37165310250808253,0.37165310250808253,0.5,10.000951087214819,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,27517.181724005895,20876.032100899894,0.7586544403523605,0.9870396312186734,0.6065409801550983,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517234098489986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.9886328275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63106509164766,260.63106509164766,-12.518934908352321,244.864068526773,276.39806165655637,124082.63647844052,124089.82151596276,-7.185037522239515,0.0,nan,276.39806165655637,3.248061656556388,270.09126303057707,-3.0587369694229096,263.7844644046136,-9.365535595386405,257.4776657786566,-15.672334221343363,251.17086715270938,-21.9791328472906,244.864068526773,-28.28593147322698,1.0,1.0,28837.30492052088,28837.30492052088,275.6266626958069,2.4766626958069082,275.6266626958069,275.6266626958069,77184.82869254138,77184.8938979907,-0.06520544931117911,0.0,8545.783548066482,8545.783548066482,0.8860227627246801,3934.9639130372716,275.6266626958069,2.4766626958069082,1.0,0.002,0.1293332696890825,0.004902320277744895,0.00019975581166698203,0.001800244188260157,0.09987790583349102,0.09987790583349102,0.0,-7.286098807623986e-14,0.999998319849907,0.999998319849907,0.0,0.09255381066589907,1.555045548737125e-07,0.0,0.0,0.0,1600072.7885993735,266.59473560986964,0.0,1.0,1284569.0578414833,2597.880996636267,,,,,,,,,,,,,,,,,,2.0,15246.378833649018,1553.2856478097713,0.37165310250808253,6.175347969391544,2.928740687657322
2799.0,-30.038219158817643,5.003676192716363,35.053816634713314,24.615066416468494,4.999933698022997,-26.534403873131843,-40.03327324809504,1.4961184123370732,-6.555265028772794,-6.555265028784484,40.10760971914927,41049.493734095944,25751.431613209606,25751.431613209606,66800.92534730554,77194.42497821877,77184.89006358063,25751.431613209606,102936.32167679025,102936.32167679025,102936.32167679025,130453.5003867349,125940.69045809576,4512.809928639138,0.0,90983.52394798386,54838.61193849079,40161.0133438812,27517.178709944645,67678.19205382584,20876.029846090587,1553.2855283271278,0.0,0.8783512283767987,2.723141762974249,0.0014947059257719628,1.0,1.0,-6.555265028772794,333662.50645814,1559178.2834909423,4.672920251189658,1559178.2834909423,4.672920251189658,0.7586544415087888,0.09255395197032582,3.915386386122574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915386386122574,1.284741358425798,1.285040085630307,3.047606711221722,6457.512918298022,15246.376128917855,6454.0109832078,0.0003300855898112932,23237.431756533555,2369.5585910105447,19291.47073122311,1967.1825476817376,0.830189451801145,0.830189451801145,35411.8717702886,35382.83765553947,1.0010258183815186,0.8,4276.397983209725,4272.891774033241,1.0010258183815186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.726693446534,4632.441516551485,6.186193211711596,5.003676192716363,-3.745235183662982,8.748911376379345,2.9287432385243197,3.5,0.8367837824355199,0.6,0.0002325072290346161,1.0000074347400636,0.00023250550041665715,198.95377953482162,0.0,3.4510731308887646e-07,0.9780341252938759,0.014450738544435777,7.855927387780644e-05,0.00015394795515680967,0.0006027657277923811,0.09255395194291309,0.09255395194291309,0.09255395194291309,0.09255380239706583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.29538639175,595.6004455514329,0.0,0.09255395194291309,0.09255395197032582,0.09255395197032582,0.37165305414576716,0.37165305414576716,0.5,10.000946600883005,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27517.178709944645,20876.029846090587,0.7586544415087888,0.9870376752112026,0.6065394551534186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238392726675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.98574341062,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310273058302,260.6310273058302,-12.518972694169804,244.8639994281141,276.3980551835794,124082.90805904074,124090.0151441742,-7.107085133468388,0.0,nan,276.3980551835794,3.2480551835794245,270.09124403246324,-3.05875596753674,263.7844328813648,-9.36556711863517,257.4776217302719,-15.672378269728085,251.17081057918753,-21.979189420812446,244.8639994281141,-28.286000571885864,1.0,1.0,28837.30492052088,28837.30492052088,275.6266616084217,2.4766616084217503,275.6266616084217,275.6266616084217,77184.82261229728,77184.89006358063,-0.06745128335023765,0.0,8545.783548066482,8545.783548066482,0.8860228001524413,3934.963318053187,275.6266616084217,2.4766616084217503,1.0,0.002,0.12933342000963852,0.0049023195296897405,0.00019975604357560378,0.0018002439564216014,0.09987802178780189,0.09987802178780189,0.0,-2.7946395197986362e-15,0.9999983758601647,0.9999983758601647,0.0,0.09255380164976551,1.503205603083258e-07,0.0,0.0,0.0,1600072.7878502693,266.5947349712272,0.0,1.0,1284569.0600209758,2597.8809878180455,,,,,,,,,,,,,,,,,,2.0,15246.376128917855,1553.2855283271278,0.37165305414576716,6.175347969391544,2.9287432385243197
2800.0,-30.038290239680517,5.003664292462388,35.05381577412294,24.615061981044732,4.999926284217549,-26.534468587291375,-40.03333632191641,1.4961046318428761,-6.555267096592786,-6.555267096550919,40.10760843931607,41049.43844778514,25751.428040916497,25751.428040916497,66800.86648870163,77194.41621204329,77184.88153026637,25751.428040916497,102936.30957118286,102936.30957118286,102936.30957118286,130453.48638965715,125940.67907608411,4512.807313573045,0.0,90983.53656628588,54838.57794795292,40161.06513148107,27517.176818474283,67678.24194995535,20876.028311433685,1553.2854963238717,0.0,0.8783512220342475,2.7231415530364855,0.0014947059257719628,1.0,1.0,-6.555267096592786,333662.47921110643,1559178.2281837345,4.672920467024555,1559178.2281837345,4.672920467024555,0.7586544378861602,0.09255393866637233,3.9153853561840712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153853561840712,1.2847414264577277,1.2850401514571128,3.0476057481695134,6457.510877705955,15246.373426748029,6454.011086796085,0.0003300860199012398,23237.441091866956,2369.559542949627,19291.471040855424,1967.1825792554466,0.8301891316082728,0.8301891316082728,35411.864318242224,35382.83765553947,1.0010255550626708,0.8,4276.397083287905,4272.891774033241,1.0010255550626708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.728866371056,4632.441516551485,6.186189124387009,5.003664292462388,-3.745238258768801,8.74890255123119,2.928745786509322,3.5,0.8367845104312348,0.6,0.00023250550041665715,1.000007400487725,0.0002325037797752889,198.95383825502395,0.0,3.43915076305208e-07,0.9746553262489595,0.014451082459512082,7.85587129855847e-05,0.00015394678743107246,0.0006027609971392032,0.09255393864249976,0.09255393864249976,0.09255393864249976,0.09255379268645847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.31030733854,595.6004406364771,0.0,0.09255393864249976,0.09255393866637233,0.09255393866637233,0.3716530065258341,0.3716530065258341,0.5,10.000942222145047,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,27517.176818474283,20876.028311433685,0.7586544378861602,0.9870360778298217,0.6065381910797732,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517242672158648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.982364611584,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309892542805,260.6309892542805,-12.51901074571947,244.86393054784585,276.39804796075015,124083.07590255652,124090.23296846298,-7.157065906436144,0.0,nan,276.39804796075015,3.2480479607501707,270.091224478143,-3.058775521857001,263.7844009955598,-9.365599004440185,257.4775775129783,-15.672422487021663,251.17075403040593,-21.979245969594047,244.86393054784585,-28.286069452154123,1.0,1.0,28837.30492052088,28837.30492052088,275.62665854211446,2.4766585421144782,275.62665854211446,275.62665854211446,77184.80320774311,77184.88153026637,-0.07832252325897571,0.0,8545.783548066482,8545.783548066482,0.8860228652651617,3934.9622829649916,275.62665854211446,2.4766585421144782,1.0,0.002,0.12933356698564838,0.004902318535613917,0.00019975626973191553,0.0018002437301621068,0.09987813486595776,0.09987813486595776,0.0,-1.059777265943751e-13,0.9999984119956412,0.9999984119956412,0.0,0.09255379169031432,1.4697605802518907e-07,0.0,0.0,0.0,1600072.7854247955,266.5947329034072,0.0,1.0,1284569.0670778027,2597.8809592661037,,,,,,,,,,,,,,,,,,2.0,15246.373426748029,1553.2854963238717,0.3716530065258341,6.175347969391544,2.928745786509322
2801.0,-30.038361134757526,5.003652449285558,35.053814896809186,24.61506201596933,4.999923819275248,-26.534532639351088,-40.03339932588858,1.4960953239013177,-6.555267675250207,-6.5552676752403425,40.10760623581628,41049.38289496246,25751.42119984493,25751.42119984493,66800.80409480739,77194.40429534328,77184.86441452199,25751.42119984493,102936.28561436692,102936.28561436692,102936.28561436692,130453.45537722118,125940.6508450388,4512.804532182373,0.0,90983.54769230909,54838.545387747414,40161.1136717352,27517.169762854264,67678.28343458947,20876.023148196018,1553.2851833903687,0.0,0.8783512272826698,2.7231414942875767,0.0014947059257719628,1.0,1.0,-6.555267675250207,333662.471586306,1559178.132960845,4.6729202884225,1559178.132960845,4.6729202884225,0.758654444774215,0.09255392347565017,3.9153842647879724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153842647879724,1.2847414735514537,1.2850401963510945,3.0476047869495058,6457.508840996103,15246.370728789447,6454.011189738389,0.0003300864491390396,23237.45041081838,2369.5604932182123,19291.47134855686,1967.182610632261,0.8301888119178326,0.8301888119178326,35411.85642152338,35382.83765553947,1.001025276031289,0.8,4276.396129666679,4272.891774033241,1.001025276031289,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.731029993248,4632.441516551485,6.186184265642235,5.003652449285558,-3.745240198846903,8.748892648132461,2.928748323587233,3.5,0.8367852353106381,0.6,0.0002325037797752889,1.0000073811491035,0.0002325020636428903,198.95389682177827,0.0,3.423282044764619e-07,0.9701581314862929,0.014451424787716558,7.855815271820122e-05,0.00015394562705708768,0.0006027562858122386,0.09255392343007797,0.09255392343007797,0.09255392343007797,0.09255377259634605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3214666716,595.6004368994206,0.0,0.09255392343007797,0.09255392347565017,0.09255392347565017,0.3716529598884801,0.3716529598884801,0.5,10.000937697198713,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27517.169762854264,20876.023148196018,0.758654444774215,0.987034550889132,0.6065369984544062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724693187497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.97786741682,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309514521044,260.6309514521044,-12.51904854789558,244.8638619233421,276.39804098089996,124083.30710875106,124090.41727093536,-7.110162184285967,0.0,nan,276.39804098089996,3.2480409808999866,270.0912051693644,-3.058794830635577,263.7843693578502,-9.365630642149767,257.4775335463369,-15.672466453663105,251.17069773483306,-21.979302265166922,244.8638619233421,-28.286138076657863,1.0,1.0,28837.30492052088,28837.30492052088,275.6266559605959,2.476655960595906,275.6266559605959,275.6266559605959,77184.79682564629,77184.86441452199,-0.06758887569594663,0.0,8545.783548066482,8545.783548066482,0.8860229342632288,3934.9611861119124,275.6266559605959,2.476655960595906,1.0,0.002,0.12933371860635381,0.004902317793064698,0.00019975650367324438,0.0018002434963193738,0.09987825183662219,0.09987825183662219,0.0,-7.381682071150308e-15,0.9999983618123099,0.9999983618123099,0.0,0.09255377185495206,1.5162069810421292e-07,0.0,0.0,0.0,1600072.7847460515,266.59473232474977,0.0,1.0,1284569.0690525859,2597.8809512761313,,,,,,,,,,,,,,,,,,2.0,15246.370728789447,1553.2851833903687,0.3716529598884801,6.175347969391544,2.928748323587233
2802.0,-30.03844624402298,5.003640642724076,35.05381402576775,24.615057615470164,4.999917830168628,-26.534609836571434,-40.033475566282846,1.496081422780282,-6.555269321794583,-6.555269321791635,40.10760466203276,41049.321375995096,25751.416800515133,25751.416800515133,66800.73817651023,77194.38935989531,77184.852910772,25751.416800515133,102936.26971128712,102936.26971128712,102936.26971128712,130453.43603187447,125940.6341913794,4512.801840495067,0.0,90983.56011081608,54838.515051290124,40161.16117725106,27517.16632058734,67678.3274978384,20876.02052113275,1553.2850678636266,0.0,0.8783512243434046,2.723141327120258,0.0014947059257719628,1.0,1.0,-6.555269321794583,333662.44989028905,1559178.0649507442,4.672920388444713,1559178.0649507442,4.672920388444713,0.7586544442083075,0.09255390977453345,3.9153832029440165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153832029440165,1.2847415421218824,1.2850402627325654,3.047603797785942,6457.506745077207,15246.368032183414,6454.011334038634,0.0003300868937123499,23237.459884489625,2369.5614592638285,19291.47177987995,1967.1826546149757,0.8301884920200114,0.8301884920200114,35411.84873862655,35382.83765553947,1.001025004555345,0.8,4276.395201866964,4272.891774033241,1.001025004555345,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.733191384204,4632.441516551485,6.186179996790089,5.003640642724076,-3.7452429397064644,8.74888358243054,2.92875085804966,3.5,0.83678595944276,0.6,0.0002325020636428903,1.0000088610531315,0.00023250000344800665,198.95396713098023,0.0,3.414312281627609e-07,0.9676161006132643,0.014451766218944721,7.855747474991695e-05,0.00015394458889297333,0.0006027520575356698,0.09255390974440397,0.09255390974440397,0.09255390974440397,0.09255375972121334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3355535714,595.6004322412597,0.0,0.09255390974440397,0.09255390977453345,0.09255390977453345,0.37165291340926104,0.37165291340926104,0.5,10.000933196621759,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27517.16632058734,20876.02052113275,0.7586544442083075,0.987032934267529,0.6065356945664206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725118045994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.975325385945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309122413814,260.6309122413814,-12.519087758618582,244.86379102088333,276.3980334619126,124083.42119198116,124090.79628591958,-7.375093938414039,0.0,nan,276.3980334619126,3.2480334619125983,270.09118497368394,-3.05881502631604,263.7843364854727,-9.365663514527284,257.47748799726725,-15.67251200273273,251.17063950906865,-21.979360490931327,244.86379102088333,-28.28620897911665,1.0,1.0,28837.30492052088,28837.30492052088,275.6266529679129,2.476652967912912,275.6266529679129,275.6266529679129,77184.77683291634,77184.852910772,-0.07607785565778613,0.0,8545.783548066482,8545.783548066482,0.886023001393006,3934.9601189587365,275.6266529679129,2.476652967912912,1.0,0.002,0.12933386959066712,0.004902316858901493,0.00019975673619331935,0.0018002432637859664,0.09987836809665968,0.09987836809665968,0.0,-2.0714333026639054e-14,0.9999983686885503,0.9999983686885503,0.0,0.09255375879028073,1.5098425272981752e-07,0.0,0.0,0.0,1600072.7828147188,266.5947306782054,0.0,1.0,1284569.0746717313,2597.880928541047,,,,,,,,,,,,,,,,,,2.0,15246.368032183414,1553.2850678636266,0.37165291340926104,6.175347969391544,2.92875085804966
2803.0,-30.038515550193463,5.003628888832281,35.05381314587659,24.615052760951244,4.999915500986104,-26.534672445074676,-40.0335346936248,1.4960723958868387,-6.555270083153971,-6.555270083160084,40.10760266469121,41049.270463920286,25751.410483894357,25751.410483894357,66800.68094781465,77194.38301202041,77184.83807912594,25751.410483894357,102936.2485630203,102936.2485630203,102936.2485630203,130453.40889291563,125940.60983679109,4512.799056124532,0.0,90983.580766582,54838.48688599363,40161.21542287597,27517.160329895327,67678.3757527713,20876.016113126072,1553.2848100393994,0.0,0.878351227816465,2.723141249822401,0.0014947059257719628,1.0,1.0,-6.555270083153971,333662.43985809066,1559177.9786364883,4.672920270257627,1559177.9786364883,4.672920270257627,0.7586544491818746,0.09255389505244953,3.9153834010554385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153834010554385,1.2847415886020757,1.2850403065766103,3.0476038417311284,6457.506838191784,15246.365048456639,6454.00983518713,0.0003300867627959007,23237.463984256636,2369.561877323718,19291.4672997125,1967.1821977650372,0.8301881527511976,0.8301881527511976,35411.85017204776,35382.83765553947,1.001025055205429,0.8,4276.395374969353,4272.891774033241,1.001025055205429,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.735345361021,4632.441516551485,6.186175278376007,5.003628888832281,-3.7452450024929442,8.748873891325225,2.928753383819089,3.5,0.8367866810911683,0.6,0.00023250000344800665,1.0000072157307383,0.00023249832580269058,198.95402438519656,0.0,4.0988394516341836e-07,1.1616111005931276,0.014452176102889885,7.855694896330428e-05,0.00015394305448470237,0.0006027460802371766,0.09255389501176953,0.09255389501176953,0.09255389501176953,0.09255374209732123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.34801081754,595.6004280922539,0.0,0.09255389501176953,0.09255389505244953,0.09255389505244953,0.37165286711116485,0.37165286711116485,0.5,10.000928609236011,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27517.160329895327,20876.016113126072,0.7586544491818746,0.9870313849114395,0.6065345098391992,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256280872883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.169320385925,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63087364757484,260.63087364757484,-12.519126352425133,244.8637210175402,276.3980262776432,124083.722684794,124090.98174350234,-7.259058708351057,0.0,nan,276.3980262776432,3.2480262776432482,270.0911652255996,-3.0588347744003954,263.78430417357265,-9.365695826427327,257.47744312155345,-15.672556878446528,251.17058206953993,-21.979417930460045,244.8637210175402,-28.286278982459777,1.0,1.0,28837.30492052088,28837.30492052088,275.62665047099307,2.4766504709930928,275.62665047099307,275.62665047099307,77184.77142757602,77184.83807912594,-0.06665154991787858,0.0,8545.783548066482,8545.783548066482,0.8860229888684017,3934.9603180607155,275.62665047099307,2.4766504709930928,1.0,0.002,0.12933402332998267,0.004902316073975399,0.00019975697333185448,0.0018002430266439715,0.09987848666592723,0.09987848666592723,0.0,-2.4174238999474795e-14,0.9999983389212391,0.9999983389212391,0.0,0.09255374131314022,1.537393093076784e-07,0.0,0.0,0.0,1600072.781921673,266.594729916846,0.0,1.0,1284569.0772700135,2597.8809180283897,,,,,,,,,,,,,,,,,,2.0,15246.365048456639,1553.2848100393994,0.37165286711116485,6.175347969391544,2.928753383819089
2804.0,-30.03860010720578,5.003617172865452,35.053812274367694,24.615047696884744,4.999911733992556,-26.5347489230593,-40.03360705738885,1.4960605498914552,-6.5552716095405685,-6.555271609507645,40.107601146663185,41049.201729184955,25751.40592871904,25751.40592871904,66800.607657904,77194.36831511189,77184.82763736437,25751.40592871904,102936.23356608342,102936.23356608342,102936.23356608342,130453.39059001573,125940.5942435738,4512.796346441934,0.0,90983.59616236768,54838.45235165781,40161.270900788746,27517.157023932305,67678.42792472105,20876.013591855655,1553.2846980945399,0.0,0.8783512253165052,2.7231410948542756,0.0014947059257719628,1.0,1.0,-6.5552716095405685,333662.419745359,1559177.9130368924,4.672920355330425,1559177.9130368924,4.672920355330425,0.7586544487026514,0.09255388135874888,3.915382929990318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915382929990318,1.2847416474795592,1.2850403633123306,3.0476033354033643,6457.505765344009,15246.362378481555,6454.009288875815,0.0003300869441666749,23237.47071211568,2369.562563374412,19291.465666751425,1967.1820312493487,0.8301878421171344,0.8301878421171344,35411.846763689304,35382.83765553947,1.0010249347707383,0.8,4276.394963370178,4272.891774033241,1.0010249347707383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.73749610591,4632.441516551485,6.186170987915656,5.003617172865452,-3.745247637128623,8.748864809994075,2.928755905799604,3.5,0.8367874016570297,0.6,0.00023249832580269058,1.000008803566798,0.00023249627900616808,198.95409423825828,0.0,3.337742871230923e-07,0.9459163297068436,0.014452509877177009,7.85563054769689e-05,0.0001539420203257217,0.0006027419585915533,0.09255388132940946,0.09255388132940946,0.09255388132940946,0.09255372989653492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3625716102,595.6004232827261,0.0,0.09255388132940946,0.09255388135874888,0.09255388135874888,0.3716528205670424,0.3716528205670424,0.5,10.000924066285943,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,27517.157023932305,20876.013591855655,0.7586544487026514,0.9870295411147336,0.6065330266661059,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260434243289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.95362561504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63083404136864,260.63083404136864,-12.519165958631334,244.8636491025312,276.39801898024035,124083.89866020383,124091.34813971874,-7.449479514894298,0.0,nan,276.39801898024035,3.2480189802403743,270.0911450046742,-3.0588549953257598,263.78427102912804,-9.365728970871942,257.47739705358686,-15.672602946413122,251.17052307805136,-21.979476921948617,244.8636491025312,-28.286350897468765,1.0,1.0,28837.30492052088,28837.30492052088,275.6266477227843,2.476647722784321,275.6266477227843,275.6266477227843,77184.75666152501,77184.82763736437,-0.07097583936410956,0.0,8545.783548066482,8545.783548066482,0.8860230186491389,3934.9598446402692,275.6266477227843,2.476647722784321,1.0,0.002,0.12933417570987735,0.004902315155717997,0.00019975720805673022,0.001800242791886727,0.09987860402836511,0.09987860402836511,0.0,-5.654287801859503e-14,0.9999983536088652,0.9999983536088652,0.0,0.09255372897885912,1.523798897564423e-07,0.0,0.0,0.0,1600072.7801312783,266.5947283904594,0.0,1.0,1284569.0824791014,2597.8808969524184,,,,,,,,,,,,,,,,,,2.0,15246.362378481555,1553.2846980945399,0.3716528205670424,6.175347969391544,2.928755905799604
2805.0,-30.0386689386262,5.003605502181838,35.053811405486,24.61504853507506,4.999909408168036,-26.534811103946776,-40.033669921662636,1.4960515735093183,-6.555272723072221,-6.555272723090836,40.107599479473606,41049.15406142919,25751.400496183272,25751.400496183272,66800.55455761246,77194.35866311847,77184.81627677662,25751.400496183272,102936.21677295989,102936.21677295989,102936.21677295989,130453.36947436952,125940.57585776733,4512.793616602197,0.0,90983.60871835405,54838.42265602807,40161.31784702886,27517.152701409635,67678.47054843849,20876.010364702746,1553.2845278001294,0.0,0.8783512256232606,2.723140981801708,0.0014947059257719628,1.0,1.0,-6.555272723072221,333662.4050726923,1559177.8409896593,4.672920344891639,1559177.8409896593,4.672920344891639,0.7586544505977655,0.09255386723415455,3.91538181899429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91538181899429,1.2847416936958107,1.285040406909586,3.047602361009184,6457.503700719665,15246.359400671068,6454.009276430257,0.00033008737058562134,23237.480512621936,2369.563562747925,19291.465629550818,1967.1820274559425,0.8301874903809922,0.8301874903809922,35411.83872515556,35382.83765553947,1.001024650728348,0.8,4276.393992623144,4272.891774033241,1.001024650728348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.739639900493,4632.441516551485,6.186166497023302,5.003605502181838,-3.745249952762989,8.748855454944827,2.928758419630998,3.5,0.8367881198945709,0.6,0.00023249627900616808,1.0000071663115313,0.00023249461287734284,198.95415110034492,0.0,4.0721854822382966e-07,1.1540573656663333,0.014452917095725232,7.855574646769856e-05,0.00015394053253846952,0.0006027359623074225,0.0925538672009189,0.0925538672009189,0.0925538672009189,0.09255371593931357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.37638604717,595.6004187085808,0.0,0.0925538672009189,0.09255386723415455,0.09255386723415455,0.37165277396057544,0.37165277396057544,0.5,10.000919528536215,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,27517.152701409635,20876.010364702746,0.7586544505977655,0.9870281348896959,0.6065319403465197,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265501567063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.161766651,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307951674517,260.6307951674517,-12.519204832548269,244.86357835277067,276.398011982166,124084.1678447417,124091.47958926151,-7.311744519843799,0.0,nan,276.398011982166,3.2480119821660196,270.0911252562657,-3.058874743734293,263.78423853037964,-9.365761469620338,257.4773518045003,-15.672648195499676,251.17046507862776,-21.97953492137222,244.86357835277067,-28.286421647229304,1.0,1.0,28837.30492052088,28837.30492052088,275.62664527982184,2.4766452798218666,275.62664527982184,275.62664527982184,77184.75231847042,77184.81627677662,-0.06395830620022025,0.0,8545.783548066482,8545.783548066482,0.8860230888863061,3934.9587280892615,275.62664527982184,2.4766452798218666,1.0,0.002,0.1293343278442591,0.0049023143137067226,0.0001997574425718771,0.001800242557418804,0.09987872128593855,0.09987872128593855,0.0,-9.318934512947408e-15,0.9999983562615533,0.9999983562615533,0.0,0.09255371509980459,1.5213434996246464e-07,0.0,0.0,0.0,1600072.7788251496,266.59472727692776,0.0,1.0,1284569.0862792367,2597.880881577048,,,,,,,,,,,,,,,,,,2.0,15246.359400671068,1553.2845278001294,0.37165277396057544,6.175347969391544,2.928758419630998
2806.0,-30.038738489969926,5.003593870512154,35.053810545474384,24.61504895417022,4.999904934438446,-26.53487414753164,-40.0337289442308,1.4960405920164377,-6.555274152926415,-6.555274152896659,40.10759799759894,41049.08341258694,25751.39581281621,25751.39581281621,66800.47922540315,77194.34707352953,77184.80647541353,25751.39581281621,102936.20228822973,102936.20228822973,102936.20228822973,130453.35171109677,125940.5607780252,4512.790933071557,0.0,90983.61723481394,54838.37230699197,40161.383253135515,27517.14942286703,67678.53267600255,20876.00787029684,1553.2844146356306,0.0,0.8783512235093789,2.7231408366342182,0.0014947059257719628,1.0,1.0,-6.555274152926415,333662.3862319489,1559177.7769502671,4.672920416826331,1559177.7769502671,4.672920416826331,0.7586544503388372,0.0925538535281127,3.915380267978759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915380267978759,1.2847417485055452,1.2850404595914076,3.0476010237335722,6457.500867193113,15246.35673507804,6454.00994278393,0.0003300880067167201,23237.491892909424,2369.564723214291,19291.467621326537,1967.182230560542,0.8301871695203492,0.8301871695203492,35411.82750289085,35382.83765553947,1.0010242541885335,0.8,4276.392637403333,4272.891774033241,1.0010242541885335,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.741778691669,4632.441516551485,6.186162193541045,5.003593870512154,-3.745252501447558,8.748846371959711,2.9287609275962168,3.5,0.836788836456062,0.6,0.00023249461287734284,1.0000072412699732,0.00023249292933327466,198.95420855719405,0.0,3.314832460490872e-07,0.9394235193031132,0.01445324857897128,7.855522162345289e-05,0.00015393939125388995,0.0006027312549801427,0.09255385349884136,0.09255385349884136,0.09255385349884136,0.09255370403964021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3908364569,595.6004139367217,0.0,0.09255385349884136,0.0925538535281127,0.0925538535281127,0.37165272728181764,0.37165272728181764,0.5,10.000915044745401,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27517.14942286703,20876.00787029684,0.7586544503388372,0.9870261157285589,0.606530339673604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726962649171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.947132804635,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63075663196577,260.63075663196577,-12.51924336803421,244.8635084125169,276.3980048514477,124084.38098692583,124091.6290760103,-7.248089084474866,0.0,nan,276.3980048514477,3.2480048514477176,270.0911055636379,-3.0588944363620953,263.7842062758493,-9.365793724150706,257.47730698806066,-15.672693011939316,251.1704077002821,-21.979592299717865,244.8635084125169,-28.286491587483084,1.0,1.0,28837.30492052088,28837.30492052088,275.6266427030921,2.476642703092125,275.6266427030921,275.6266427030921,77184.74072975332,77184.80647541353,-0.06574566020572092,0.0,8545.783548066482,8545.783548066482,0.8860231869414997,3934.9571693186526,275.6266427030921,2.476642703092125,1.0,0.002,0.12933447822585184,0.004902313421309232,0.00019975767424998904,0.0018002423256787538,0.09987883712499453,0.09987883712499453,0.0,-7.12572362226993e-14,0.9999983751987224,0.9999983751987224,0.0,0.09255370314649324,1.5038161946235386e-07,0.0,0.0,0.0,1600072.7771479855,266.59472584707356,0.0,1.0,1284569.0911588827,2597.8808618339904,,,,,,,,,,,,,,,,,,2.0,15246.35673507804,1553.2844146356306,0.37165272728181764,6.175347969391544,2.9287609275962168
