time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2807.0,-30.03880772396908,5.003582285259408,35.05380968340989,24.615043610706948,4.999900666873018,-26.534936884888467,-40.033791738655395,1.4960298278123272,-6.555275164244335,-6.555275164239384,40.10759621840607,41049.04366143159,25751.39024527911,25751.39024527911,66800.4339067107,77194.33920097725,77184.79365944982,25751.39024527911,102936.18390472892,102936.18390472892,102936.18390472892,130453.32843074892,125940.54022704478,4512.788203704148,0.0,90983.63428486654,54838.35739285723,40161.41876889923,27517.14452602,67678.56329491924,20876.004235924214,1553.2842145607665,0.0,0.8783512247966351,2.723140733958962,0.0014947059257719628,1.0,1.0,-6.555275164244335,333662.3729061136,1559177.700063652,4.67292037302143,1559177.700063652,4.67292037302143,0.7586544532694526,0.09255383919955494,3.9153800971559494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153800971559494,1.2847418023348094,1.2850405112701553,3.0476007630796964,6457.500314898827,15246.354052768167,6454.009032631336,0.00033008805323804795,23237.497261365545,2369.5652706444653,19291.464900819527,1967.1819531460312,0.8301868606518716,0.8301868606518716,35411.82626691427,35382.83765553947,1.0010242105151828,0.8,4276.392488144695,4272.891774033241,1.0010242105151828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.743910930966,4632.441516551485,6.186157687399033,5.003582285259408,-3.7452547262883407,8.74883701154775,2.9287634278794985,3.5,0.8367895508227139,0.6,0.00023249292933327466,1.0000072082339375,0.00023249125348193112,198.95426575191172,0.0,3.349481776556056e-07,0.9492431354759863,0.014453583527148936,7.855466324242435e-05,0.0001539382660908503,0.0006027268232428119,0.09255383916386563,0.09255383916386563,0.09255383916386563,0.09255368876394816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.40398484166,595.6004095736726,0.0,0.09255383916386563,0.09255383919955494,0.09255383919955494,0.37165268071836,0.37165268071836,0.5,10.00091053280991,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27517.14452602,20876.004235924214,0.7586544532694526,0.9870249995647521,0.6065294779168757,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273794562142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.956952420805,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63071842097094,260.63071842097094,-12.519281579029041,244.86343919127637,276.3979976506977,124084.63616584167,124091.82322172819,-7.187055886523476,0.0,nan,276.3979976506977,3.247997650697698,270.09108595879223,-3.0589140412077427,263.7841742669016,-9.365825733098404,257.4772625750174,-15.672737424982586,251.17035088314034,-21.979649116859633,244.86343919127637,-28.286560808723607,1.0,1.0,28837.30492052088,28837.30492052088,275.6266401920667,2.476640192066725,275.6266401920667,275.6266401920667,77184.72842787273,77184.79365944982,-0.06523157708579674,0.0,8545.783548066482,8545.783548066482,0.8860231977409165,3934.9569976417292,275.6266401920667,2.476640192066725,1.0,0.002,0.12933462948004346,0.004902312601553339,0.00019975790744763193,0.0018002420925231433,0.09987895372381597,0.09987895372381597,0.0,-2.922488639978127e-14,0.9999983657708772,0.9999983657708772,0.0,0.0925536879453755,1.5125417944727006e-07,0.0,0.0,0.0,1600072.775961747,266.59472483575564,0.0,1.0,1284569.0946102028,2597.8808478699457,,,,,,,,,,,,,,,,,,2.0,15246.354052768167,1553.2842145607665,0.37165268071836,6.175347969391544,2.9287634278794985
2808.0,-30.038876737533187,5.003570747697846,35.05380882157496,24.615043436083965,4.999898585333479,-26.53499920524757,-40.03385065644977,1.4960210530600007,-6.555276075374195,-6.5552760753420465,40.107594500881895,41048.98133878298,25751.384521898613,25751.384521898613,66800.36586068159,77194.32804170164,77184.7819463114,25751.384521898613,102936.16646821001,102936.16646821001,102936.16646821001,130453.30629957639,125940.52082575504,4512.785473821345,0.0,90983.64613669262,54838.31802178029,40161.47568323593,27517.13983136638,67678.61551460231,20876.00075302837,1553.2840217841213,0.0,0.8783512263925708,2.7231406414554917,0.0014947059257719628,1.0,1.0,-6.555276075374195,333662.36090043647,1559177.6258411563,4.672920318712271,1559177.6258411563,4.672920318712271,0.7586544561303615,0.09255382489093203,3.915379163860153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915379163860153,1.284741846841916,1.2850405536344618,3.047599931055978,6457.498551940408,15246.351374497386,6454.008956814577,0.00033008841249500617,23237.50582740301,2369.5661441371935,19291.46467419816,1967.181930037083,0.8301865448678468,0.8301865448678468,35411.81951411713,35382.83765553947,1.0010239719044567,0.8,4276.391672665404,4272.891774033241,1.0010239719044567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.746038578344,4632.441516551485,6.186153150647932,5.003570747697846,-3.7452568665895125,8.748827614287357,2.928765922779107,3.5,0.8367902636511735,0.6,0.00023249125348193112,1.0000071852875196,0.0002324895829774321,198.95432276455523,0.0,3.334177735648149e-07,0.9449059702826854,0.014453916944922502,7.855413933653113e-05,0.0001539371141454,0.0006027221692696612,0.09255382485600262,0.09255382485600262,0.09255382485600262,0.09255367430137046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.41745406576,595.6004051093163,0.0,0.09255382485600262,0.09255382489093203,0.09255382489093203,0.37165263409159294,0.37165263409159294,0.5,10.000906016179444,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27517.13983136638,20876.00075302837,0.7586544561303615,0.9870232325640405,0.6065280890671628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517277943617033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.95261525561,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306806942389,260.6306806942389,-12.519319305761087,244.8633706162692,276.39799077224,124084.88916658827,124091.98513824177,-7.095971653500683,0.0,nan,276.39799077224,3.24799077224003,270.0910667410249,-3.0589332589750597,263.7841427098241,-9.365857290175882,257.4772186786305,-15.672781321369484,251.17029464744445,-21.979705352555527,244.8633706162692,-28.28662938373077,1.0,1.0,28837.30492052088,28837.30492052088,275.62663791033043,2.476637910330453,275.62663791033043,275.62663791033043,77184.72251594628,77184.7819463114,-0.059430365115986206,0.0,8545.783548066482,8545.783548066482,0.8860232567438682,3934.956059679454,275.62663791033043,2.476637910330453,1.0,0.002,0.12933478087219313,0.004902311799258682,0.00019975814089947676,0.0018002418590552095,0.09987907044973837,0.09987907044973837,0.0,-4.5313579277728167e-14,0.9999983642798974,0.9999983642798974,0.0,0.09255367349878009,1.5139215194555344e-07,0.0,0.0,0.0,1600072.774893027,266.5947239246258,0.0,1.0,1284569.0977196035,2597.880835289293,,,,,,,,,,,,,,,,,,2.0,15246.351374497386,1553.2840217841213,0.37165263409159294,6.175347969391544,2.928765922779107
2809.0,-30.038945433078123,5.003559248922544,35.053807970195386,24.6150380227715,4.9998943697248945,-26.535061452794874,-40.03390957424415,1.4960103894672598,-6.555277442282204,-6.555277442267101,40.10759307881956,41048.92861856204,25751.379864983093,25751.379864983093,66800.30848354513,77194.32038022688,77184.77294557658,25751.379864983093,102936.15281055967,102936.15281055967,102936.15281055967,130453.28955167951,125940.50674077279,4512.782810906723,0.0,90983.66331509853,54838.29005571559,40161.52584375882,27517.136741119844,67678.66258487866,20875.99839859105,1553.283915985947,0.0,0.8783512243922205,2.7231405026786097,0.0014947059257719628,1.0,1.0,-6.555277442282204,333662.3428891059,1559177.5643884586,4.672920386783527,1559177.5643884586,4.672920386783527,0.7586544557666605,0.09255381123053551,3.9153790238251927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153790238251927,1.284741900173622,1.2850406048322887,3.0475996955466793,6457.498052924465,15246.348698334852,6454.00801298545,0.00033008844547895833,23237.511045919273,2369.566676277758,19291.461853029738,1967.181642357965,0.8301862370246189,0.8301862370246189,35411.81850090384,35382.83765553947,1.0010239361024702,0.8,4276.391550308041,4272.891774033241,1.0010239361024702,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.7481620275985,4632.441516551485,6.186148876332712,5.003559248922544,-3.7452593451458407,8.748818594068386,2.9287684127568014,3.5,0.8367909750733719,0.6,0.0002324895829774321,1.0000071521811515,0.00023248792018171143,198.95437951450924,0.0,3.3235409127872016e-07,0.9418914946838929,0.014454249299013781,7.855361543386783e-05,0.00015393596754356427,0.0006027176583323072,0.09255381120300882,0.09255381120300882,0.09255381120300882,0.09255366306979394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.43200138555,595.6004003088802,0.0,0.09255381120300882,0.09255381123053551,0.09255381123053551,0.37165258735238293,0.37165258735238293,0.5,10.00090157228072,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27517.136741119844,20875.99839859105,0.7586544557666605,0.9870216983051053,0.6065268882505006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282079463945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.94960078002,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306431986282,260.6306431986282,-12.51935680137177,244.86330260552717,276.3979837917598,124085.13481705308,124092.18731791331,-7.0525008602401105,0.0,nan,276.3979837917598,3.24798379175985,270.09104755449255,-3.0589524455074297,263.78411131724044,-9.365888682759532,257.47717507999386,-15.672824920006121,251.17023884275514,-21.979761157244837,244.86330260552717,-28.28669739447281,1.0,1.0,28837.30492052088,28837.30492052088,275.62663549016844,2.476635490168462,275.62663549016844,275.62663549016844,77184.71009111748,77184.77294557658,-0.06285445910179988,0.0,8545.783548066482,8545.783548066482,0.8860232655968768,3934.9559189443185,275.62663549016844,2.476635490168462,1.0,0.002,0.12933492990564738,0.0049023109242113585,0.00019975837052121676,0.0018002416294617127,0.09987918526060838,0.09987918526060838,0.0,-1.707054636534977e-14,0.9999983897646174,0.9999983897646174,0.0,0.09255366219711388,1.490334216367356e-07,0.0,0.0,0.0,1600072.7732896951,266.5947225577178,0.0,1.0,1284569.102384441,2597.8808164153584,,,,,,,,,,,,,,,,,,2.0,15246.348698334852,1553.283915985947,0.37165258735238293,6.175347969391544,2.9287684127568014
2810.0,-30.039013995065392,5.003547797747256,35.053807119270076,24.615037778299325,4.99989241222155,-26.53512335433711,-40.033972228970356,1.4960017715082583,-6.555278313465067,-6.555278313370712,40.10759138921668,41048.88366247726,25751.374155291305,25751.374155291305,66800.25781776856,77194.30939742204,77184.76157224314,25751.374155291305,102936.13572753445,102936.13572753445,102936.13572753445,130453.26781288418,125940.48769680441,4512.780116079767,0.0,90983.67537912454,54838.26811032244,40161.56363200234,27517.132085349735,67678.69571735208,20875.994947289517,1553.2837238882091,0.0,0.8783512260984295,2.723140414230807,0.0014947059257719628,1.0,1.0,-6.555278313465067,333662.3314097982,1559177.4913735564,4.6729203287218,1559177.4913735564,4.6729203287218,0.7586544587037108,0.09255379697203439,3.91537813718944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91537813718944,1.284741943920327,1.2850406464527901,3.0475989016454585,6457.496370743043,15246.346026242849,6454.007884600186,0.00033008878409971254,23237.51938923452,2369.5675270591405,19291.461469277594,1967.1816032261368,0.8301859224360645,0.8301859224360645,35411.812085711885,35382.83765553947,1.001023709421067,0.8,4276.3907755985265,4272.891774033241,1.001023709421067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.750279055628,4632.441516551485,6.186144358660238,5.003547797747256,-3.7452614409355967,8.748809238682853,2.9287708952057483,3.5,0.8367916843444995,0.6,0.00023248792018171143,1.0000071382798679,0.0002324862606297176,198.95443615415877,0.0,3.3082049086464554e-07,0.9375452711104054,0.014454580119504646,7.855305830559397e-05,0.00015393486187611745,0.0006027131927410264,0.09255379693790051,0.09255379693790051,0.09255379693790051,0.09255364879713411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.4452562521,595.6003959156023,0.0,0.09255379693790051,0.09255379697203439,0.09255379697203439,0.37165254077182275,0.37165254077182275,0.5,10.000897128119789,-9.43600753089413e-11,-9.43600753089413e-11,-9.43600753089413e-11,-9.43600753089413e-11,-9.43600753089413e-11,-9.43600753089413e-11,27517.132085349735,20875.994947289517,0.7586544587037108,0.9870204664810304,0.6065259270644126,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728619625483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.94525455644,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63060610953676,260.63060610953676,-12.51939389046322,244.86323510005278,276.39797711905186,124085.38082534306,124092.35686415291,-6.976038809830029,0.0,nan,276.39797711905186,3.247977119051882,270.09102871523174,-3.0589712847682335,263.7840803114242,-9.365919688575786,257.4771319076259,-15.672868092374074,251.17018350383398,-21.979816496165995,244.86323510005278,-28.2867648999472,1.0,1.0,28837.30492052088,28837.30492052088,275.62663328819406,2.47663328819408,275.62663328819406,275.62663328819406,77184.70432042138,77184.76157224314,-0.05725182175228838,0.0,8545.783548066482,8545.783548066482,0.8860233216499784,3934.9550278753873,275.62663328819406,2.47663328819408,1.0,0.002,0.12933507886407897,0.004902310139451312,0.00019975860023056858,0.0018002413997516965,0.09987930011528429,0.09987930011528429,0.0,-1.7734945456648887e-14,0.9999983905746614,0.9999983905746614,0.0,0.09255364801360837,1.4895842602633022e-07,0.0,0.0,0.0,1600072.7722678303,266.5947216865349,0.0,1.0,1284569.1053575166,2597.8808043862828,,,,,,,,,,,,,,,,,,2.0,15246.346026242849,1553.2837238882091,0.37165254077182275,6.175347969391544,2.9287708952057483
2811.0,-30.039082243666396,5.003536385069755,35.05380627924786,24.615038057696097,4.999888326212868,-26.53518518667419,-40.034031111840136,1.4959912692387003,-6.555279649644035,-6.555279649592248,40.10759000189171,41048.81915641335,25751.369532971985,25751.369532971985,66800.18868938534,77194.2984341465,77184.75295982779,25751.369532971985,102936.12249279977,102936.12249279977,102936.12249279977,130453.2515816968,125940.4740877032,4512.777493993589,0.0,90983.6846287744,54838.22373266309,40161.62321790145,27517.129088897025,67678.75230679847,20875.992663024143,1553.2836216796802,0.0,0.8783512241326094,2.723140278573734,0.0014947059257719628,1.0,1.0,-6.555279649644035,333662.3138033778,1559177.4314208992,4.672920395618005,1559177.4314208992,4.672920395618005,0.7586544583042082,0.09255378341865116,3.915376718742493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915376718742493,1.2847419964747846,1.2850406968872596,3.047597672907036,6457.4937671937705,15246.343354536602,6454.008389885351,0.00033008936062943375,23237.53017002046,2369.568626393362,19291.462979608765,1967.181757237055,0.8301856022761552,0.8301856022761552,35411.801822636015,35382.83765553947,1.0010233467743506,0.8,4276.389536211996,4272.891774033241,1.0010233467743506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.752391985002,4632.441516551485,6.186140108298031,5.003536385069755,-3.745263882022914,8.748800267092669,2.9287733728494074,3.5,0.8367923922426879,0.6,0.0002324862606297176,1.0000071056557565,0.0002324846086741197,198.95449253494533,0.0,3.3017523119883915e-07,0.9357166052175102,0.014454910294735845,7.855253472014424e-05,0.00015393372590957337,0.0006027085266556316,0.09255378339209192,0.09255378339209192,0.09255378339209192,0.09255363788912502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.45959049795,595.6003911861601,0.0,0.09255378339209192,0.09255378341865116,0.09255378341865116,0.3716524942748082,0.3716524942748082,0.5,10.00089276326205,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,27517.129088897025,20875.992663024143,0.7586544583042082,0.987018619766652,0.6065244667976822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290305044095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.943425890546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63056918804233,260.63056918804233,-12.519430811957648,244.86316804276083,276.3979703333547,124085.57886169342,124092.52337728394,-6.944515590538855,0.0,nan,276.3979703333547,3.247970333354715,270.09100987521646,-3.05899012478352,263.7840494170897,-9.365950582910273,257.47708895897097,-15.67291104102901,251.1701285008615,-21.979871499138483,244.86316804276083,-28.286831957239144,1.0,1.0,28837.30492052088,28837.30492052088,275.6266309441755,2.476630944175497,275.6266309441755,275.6266309441755,77184.69331654362,77184.75295982779,-0.05964328417030629,0.0,8545.783548066482,8545.783548066482,0.8860234113241727,3934.953602336205,275.6266309441755,2.476630944175497,1.0,0.002,0.1293352252452905,0.004902309281262727,0.0001997588257685197,0.0018002411742865903,0.09987941288425985,0.09987941288425985,0.0,5.510999642743819e-14,0.9999984184215441,0.9999984184215441,0.0,0.0925536370375813,1.4638106986392263e-07,0.0,0.0,0.0,1600072.770700544,266.59472035035594,0.0,1.0,1284569.1099174807,2597.880785936652,,,,,,,,,,,,,,,,,,2.0,15246.343354536602,1553.2836216796802,0.3716524942748082,6.175347969391544,2.9287733728494074
2812.0,-30.039150199182618,5.003525018004553,35.05380543909786,24.615038302168273,4.999884408465562,-26.535246738420174,-40.03408992486072,1.4959809477137445,-6.555280583384047,-6.555280583382531,40.107588318218816,41048.75625644446,25751.36406191694,25751.36406191694,66800.1203183614,77194.28759054531,77184.74128357109,25751.36406191694,102936.10534548803,102936.10534548803,102936.10534548803,130453.22983027334,125940.45499065662,4512.774839616715,0.0,90983.69413434221,54838.181102770985,40161.68114619025,27517.124484785316,67678.80563097556,20875.98924561206,1553.2834334229358,0.0,0.8783512254770611,2.7231401837747455,0.0014947059257719628,1.0,1.0,-6.555280583384047,333662.30149977305,1559177.3586616674,4.672920349866759,1559177.3586616674,4.672920349866759,0.7586544610486008,0.09255376931589597,3.915375352880003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915375352880003,1.2847420481680714,1.2850407464701177,3.04759648714151,6457.49125469891,15246.340686823127,6454.0088344827645,0.0003300899137913149,23237.54070409061,2369.569700569574,19291.464308540188,1967.1818927503468,0.8301852831243981,0.8301852831243981,35411.7919400307,35382.83765553947,1.0010229975716203,0.8,4276.388342771736,4272.891774033241,1.0010229975716203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.754498541734,4632.441516551485,6.1861356635223075,5.003525018004553,-3.745266011482508,8.74879102948706,2.9287758430212736,3.5,0.8367930980060782,0.6,0.0002324846086741197,1.0000070751452748,0.00023248296382337674,198.95454867363998,0.0,3.286639876694521e-07,0.9314337410552272,0.014455238958723514,7.855201175901354e-05,0.00015393259691510617,0.0006027038959662191,0.09255376928211116,0.09255376928211116,0.09255376928211116,0.09255362359135316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.47251968767,595.6003868990787,0.0,0.09255376928211116,0.09255376931589597,0.09255376931589597,0.3716524481202728,0.3716524481202728,0.5,10.00088839260351,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27517.124484785316,20875.98924561206,0.7586544610486008,0.9870168318660162,0.6065230595271774,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294395054914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.939143026386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63053244561326,260.63053244561326,-12.519467554386722,244.86310140431652,276.3979634869409,124085.7792009098,124092.69003620495,-6.9108352951164465,0.0,nan,276.3979634869409,3.2479634869409324,270.0909910703966,-3.059008929603351,263.7840186538646,-9.365981346135356,257.4770462373377,-15.672953762662303,251.17007382082303,-21.979926179176942,244.86310140431652,-28.286898595683454,1.0,1.0,28837.30492052088,28837.30492052088,275.62662864406735,2.4766286440673753,275.62662864406735,275.62662864406735,77184.68278480969,77184.74128357109,-0.058498761398368515,0.0,8545.783548066482,8545.783548066482,0.8860234976739731,3934.952229644403,275.62662864406735,2.4766286440673753,1.0,0.002,0.12933537175444887,0.004902308495241962,0.00019975905166927737,0.001800240948312284,0.09987952583463869,0.09987952583463869,0.0,-1.8438809507026477e-14,0.9999984170375329,0.9999984170375329,0.0,0.09255362280675296,1.46509143016249e-07,0.0,0.0,0.0,1600072.7696053016,266.59471941661593,0.0,1.0,1284569.1131040496,2597.8807730437998,,,,,,,,,,,,,,,,,,2.0,15246.340686823127,1553.2834334229358,0.3716524481202728,6.175347969391544,2.9287758430212736
2813.0,-30.039231836829554,5.003513693338885,35.05380459806212,24.61502772001552,4.999879307188469,-26.535320722401217,-40.03416186952961,1.4959681928103195,-6.555281663777521,-6.555281663743046,40.10758661237304,41048.70950245118,25751.35897396818,25751.35897396818,66800.06847641936,77194.27756671495,77184.72877560208,25751.35897396818,102936.08774957026,102936.08774957026,102936.08774957026,130453.20767766202,125940.43549544387,4512.772182218151,0.0,90983.71630186969,54838.170225151036,40161.71786302073,27517.119928091768,67678.8377911125,20875.985852731323,1553.283251026036,0.0,0.8783512261105004,2.7231400740865563,0.0014947059257719628,1.0,1.0,-6.555281663777521,333662.2872637548,1559177.2849455553,4.672920328311033,1559177.2849455553,4.672920328311033,0.7586544633771566,0.09255375529561642,3.915375952826622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915375952826622,1.2847421112295774,1.2850408074329662,3.0475968045286272,6457.491927204125,15246.338022706164,6454.007090967884,0.00033008964472001624,23237.542805100475,2369.569914812956,19291.459097057534,1967.1813613270112,0.8301849837936908,0.8301849837936908,35411.79628090382,35382.83765553947,1.0010231509567518,0.8,4276.388866982971,4272.891774033241,1.0010231509567518,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.756600610833,4632.441516551485,6.186131317451875,5.003513693338885,-3.745268244431705,8.74878193777059,2.9287783079317204,3.5,0.8367938022662058,0.6,0.00023248296382337674,1.0000084996628629,0.00023248098781335832,198.9546161153092,0.0,3.272505372028971e-07,0.9274280224330105,0.014455566209260718,7.855137203659084e-05,0.00015393159178678592,0.0006027000528623055,0.09255375526181611,0.09255375526181611,0.09255375526181611,0.09255360906177316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.48541540373,595.600382621796,0.0,0.09255375526181611,0.09255375529561642,0.09255375529561642,0.3716524021748923,0.3716524021748923,0.5,10.000884006648702,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,27517.119928091768,20875.985852731323,0.7586544633771566,0.9870155968486719,0.6065220804935519,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172984675039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.935137307766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304944982697,260.6304944982697,-12.519505501730293,244.8630327345308,276.3979562620407,124085.9559497733,124093.09341593533,-7.137466162046707,0.0,nan,276.3979562620407,3.2479562620407023,270.0909715565161,-3.0590284434838964,263.7839868510104,-9.366013148989566,257.4770021455063,-15.672997854493701,251.1700174400139,-21.97998255998607,244.8630327345308,-28.286967265469173,1.0,1.0,28837.30492052088,28837.30492052088,275.62662610006464,2.4766261000646637,275.62662610006464,275.62662610006464,77184.66328290274,77184.72877560208,-0.06549269934475888,0.0,8545.783548066482,8545.783548066482,0.88602345974536,3934.9528325907554,275.62662610006464,2.4766261000646637,1.0,0.002,0.12933551880231325,0.004902307680458856,0.00019975927834186985,0.0018002407216188732,0.09987963917093493,0.09987963917093493,0.0,-3.9256792261355145e-14,0.999998411216619,0.999998411216619,0.0,0.09255360824774816,1.47047868259856e-07,0.0,0.0,0.0,1600072.76833804,266.59471833622246,0.0,1.0,1284569.116791102,2597.8807581259816,,,,,,,,,,,,,,,,,,2.0,15246.338022706164,1553.283251026036,0.3716524021748923,6.175347969391544,2.9287783079317204
2814.0,-30.0392984113184,5.003502420607844,35.05380375371833,24.615033447649353,4.99987973632287,-26.53538059655449,-40.03422057777641,1.4959619215689295,-6.555282198805685,-6.555282198796669,40.107584834850066,41048.6488664385,25751.352742538,25751.352742538,66800.00160897651,77194.26539918863,77184.71686103559,25751.352742538,102936.06960357359,102936.06960357359,102936.06960357359,130453.1842286383,125940.41473311483,4512.769495523474,0.0,90983.72461219638,54838.1260097598,40161.77622492954,27517.11462506472,67678.89084999426,20875.98195587347,1553.2830201543275,0.0,0.8783512299743543,2.723140019767284,0.0014947059257719628,1.0,1.0,-6.555282198805685,333662.2802138615,1559177.2081301615,4.672920196825376,1559177.2081301615,4.672920196825376,0.7586544679672922,0.0925537409107447,3.9153742944305376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153742944305376,1.2847421446455523,1.2850408383179146,3.047595434421396,6457.489024111311,15246.33508222533,6454.007672949015,0.00033009028896187044,23237.55477008087,2369.571134901406,19291.460836638078,1967.1815387148597,0.8301846311934885,0.8301846311934885,35411.78428169097,35382.83765553947,1.0010227269635275,0.8,4276.387417937578,4272.891774033241,1.0010227269635275,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.758697430613,4632.441516551485,6.186126704493478,5.003502420607844,-3.7452700553596463,8.74877247596749,2.9287807666875847,3.5,0.8367945047678813,0.6,0.00023248098781335832,1.0000069313684494,0.00023247937641314353,198.95467111318402,0.0,3.9313631465605217e-07,1.1141483157352519,0.014455959345575373,7.855085001424127e-05,0.00015393013779911705,0.0006026941046768133,0.09255374087469419,0.09255374087469419,0.09255374087469419,0.09255359386604833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.4980813607,595.600378415709,0.0,0.09255374087469419,0.0925537409107447,0.0925537409107447,0.3716523562938796,0.3716523562938796,0.5,10.000879596456695,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27517.11462506472,20875.98195587347,0.7586544679672922,0.9870138350380808,0.6065207090556506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303359900682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.121857601065,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304574372301,260.6304574372301,-12.519542562769857,244.8629650548315,276.3979498196605,124086.224032559,124093.19479524069,-6.970762681716881,0.0,nan,276.3979498196605,3.247949819660505,270.0909528666723,-3.059047133327681,263.7839559137012,-9.366044086298757,257.47695896073657,-15.67304103926341,251.1699620077788,-21.980037992221185,244.8629650548315,-28.28703494516847,1.0,1.0,28837.30492052088,28837.30492052088,275.62662417080696,2.4766241708069856,275.62662417080696,275.62662417080696,77184.66641933002,77184.71686103559,-0.050441705563571304,0.0,8545.783548066482,8545.783548066482,0.8860235645891246,3934.9511659026903,275.62662417080696,2.4766241708069856,1.0,0.002,0.12933566656412943,0.004902306961920239,0.0001997595063410258,0.0018002404936647983,0.0998797531705129,0.0998797531705129,0.0,5.823900389723136e-15,0.999998403502719,0.999998403502719,0.0,0.09255359314894898,1.477617957142951e-07,0.0,0.0,0.0,1600072.7677104736,266.5947178011943,0.0,1.0,1284569.1186169807,2597.8807507384604,,,,,,,,,,,,,,,,,,2.0,15246.33508222533,1553.2830201543275,0.3716523562938796,6.175347969391544,2.9287807666875847
2815.0,-30.03936561585506,5.003491176217939,35.05380293110677,24.615028348658257,4.999873592061625,-26.535441695062726,-40.03427928602321,1.4959496712895486,-6.555283983550112,-6.555283983580675,40.10758377306439,41048.597092311604,25751.349335359646,25751.349335359646,66799.94642767125,77194.25812296284,77184.71117238206,25751.349335359646,102936.0605077417,102936.0605077417,102936.0605077417,130453.17386371223,125940.40689397097,4512.766969741268,0.0,90983.73930242241,54838.0963716951,40161.8254785859,27517.113355970534,67678.93883455644,20875.98088910821,1553.2830105944417,0.0,0.8783512243370758,2.723139838569131,0.0014947059257719628,1.0,1.0,-6.555283983550112,333662.2566968345,1559177.1622449714,4.6729203886600805,1559177.1622449714,4.6729203886600805,0.7586544641892329,0.09255372820983059,3.9153737202207806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153737202207806,1.284742205277458,1.2850408968935751,3.047594843648186,6457.4877723337695,15246.33244078851,6454.007263376334,0.0003300905175484305,23237.561929922747,2369.5718650020904,19291.459612397928,1967.1814138771067,0.8301843227174591,0.8301843227174591,35411.78012703482,35382.83765553947,1.0010225801584014,0.8,4276.386916214222,4272.891774033241,1.0010225801584014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.760791514348,4632.441516551485,6.18612277406209,5.003491176217939,-3.7452728070550414,8.74876398327298,2.9287832222359524,3.5,0.8367952063531293,0.6,0.00023247937641314353,1.0000069969696133,0.00023247774977339263,198.95472663157517,0.0,3.205955997647006e-07,0.9085679297331616,0.014456279941175139,7.855032799509892e-05,0.0001539290484180446,0.000602689750954604,0.09255372819044379,0.09255372819044379,0.09255372819044379,0.0925535865438737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.51343299774,595.6003733713994,0.0,0.09255372819044379,0.09255372820983059,0.09255372820983059,0.3716523103254106,0.3716523103254106,0.5,10.000875347091712,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,27517.113355970534,20875.98088910821,0.7586544641892329,0.9870123199030364,0.6065195140345855,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517307349591924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.91627721507,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304204464889,260.6304204464889,-12.51957955351105,244.86289801661795,276.39794287639063,124086.42868756902,124093.38622794383,-6.957540374835366,0.0,nan,276.39794287639063,3.2479428763906526,270.0909339044151,-3.0590660955848534,263.7839249324552,-9.366075067544784,257.47691596050083,-15.673084039499145,251.16990698855398,-21.980093011446,244.86289801661795,-28.28710198338203,1.0,1.0,28837.30492052088,28837.30492052088,275.62662172035505,2.4766217203550696,275.62662172035505,275.62662172035505,77184.64902813335,77184.71117238206,-0.06214424870267976,0.0,8545.783548066482,8545.783548066482,0.8860236008906511,3934.9505888218846,275.62662172035505,2.4766217203550696,1.0,0.002,0.12933580915340487,0.004902306037870098,0.00019975972583818208,0.0018002402741204798,0.09987986291909104,0.09987986291909104,0.0,-4.133802675165832e-14,0.9999984593891474,0.9999984593891474,0.0,0.09255358562055246,1.4258927812470375e-07,0.0,0.0,0.0,1600072.7656170358,266.59471601644987,0.0,1.0,1284569.1247077603,2597.8807260951494,,,,,,,,,,,,,,,,,,2.0,15246.33244078851,1553.2830105944417,0.3716523103254106,6.175347969391544,2.9287832222359524
2816.0,-30.039432582976797,5.003479985490141,35.053802098491666,24.615027929563098,4.999872047680868,-26.535502119910603,-40.03433795934541,1.4959415846303337,-6.555284389975441,-6.555284389965786,40.10758183937485,41048.544303859235,25751.342903152694,25751.342903152694,66799.88720701193,77194.2477913554,77184.69724459607,25751.342903152694,102936.04014774876,102936.04014774876,102936.04014774876,130453.1473662219,125940.3830558022,4512.764310419706,0.0,90983.7521030855,54838.06665143409,40161.87272405712,27517.107218473146,67678.97994253026,20875.976400343014,1553.282736733339,0.0,0.8783512294926347,2.7231397973063634,0.0014947059257719628,1.0,1.0,-6.555284389975441,333662.2513414949,1559177.078681541,4.672920213218133,1559177.078681541,4.672920213218133,0.7586544702754321,0.09255371366304452,3.9153729896570297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153729896570297,1.2847422464642027,1.2850409359999737,3.047594177301093,6457.486360424239,15246.32978451058,6454.006956764261,0.0003300907869486358,23237.569535119896,2369.5726405163737,19291.458695913923,1967.181320421747,0.8301840115747883,0.8301840115747883,35411.774841089675,35382.83765553947,1.0010223933790892,0.8,4276.386277874478,4272.891774033241,1.0010223933790892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.762876866188,4632.441516551485,6.1861181299230825,5.003479985490141,-3.7452745079636305,8.74875449345377,2.928785667546011,3.5,0.8367959050131459,0.6,0.00023247774977339263,1.0000069722550147,0.0002324761288905372,198.95478195386247,0.0,3.2362766696863315e-07,0.9171608081891064,0.014456603568842107,7.85498062897016e-05,0.00015392794348369101,0.0006026853122694976,0.09255371362397631,0.09255371362397631,0.09255371362397631,0.09255356936646504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.5249461509,595.6003695325271,0.0,0.09255371362397631,0.09255371366304452,0.09255371366304452,0.37165226488981434,0.37165226488981434,0.5,10.000871019382693,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27517.107218473146,20875.976400343014,0.7586544702754321,0.9870108453723029,0.6065183656537921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311377042943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.92487009352,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303839530181,260.6303839530181,-12.519616046981866,244.86283158608305,276.3979363199835,124086.68399101842,124093.5480003615,-6.8640093430812525,0.0,nan,276.3979363199835,3.2479363199835234,270.0909153731839,-3.059084626816059,263.7838944263962,-9.366105573603761,257.476873479617,-15.673126520382993,251.16985253284474,-21.980147467155234,244.86283158608305,-28.28716841391693,1.0,1.0,28837.30492052088,28837.30492052088,275.6266196841854,2.4766196841854367,275.6266196841854,275.6266196841854,77184.64428767202,77184.69724459607,-0.05295692404615693,0.0,8545.783548066482,8545.783548066482,0.8860236470768721,3934.949854605315,275.6266196841854,2.4766196841854367,1.0,0.002,0.1293359541338514,0.00490230535433437,0.00019975994959428833,0.001800240050388732,0.09987997479714417,0.09987997479714417,0.0,-1.6979473382860988e-14,0.9999984335530595,0.9999984335530595,0.0,0.09255356868256293,1.4498048159874273e-07,0.0,0.0,0.0,1600072.765140314,266.59471561002454,0.0,1.0,1284569.126094764,2597.88072048333,,,,,,,,,,,,,,,,,,2.0,15246.32978451058,1553.282736733339,0.37165226488981434,6.175347969391544,2.928785667546011
2817.0,-30.03949927839069,5.003468831572988,35.05380127838164,24.615028034336888,4.999868246229166,-26.53556252592694,-40.034396562818415,1.4959314937883388,-6.555285669979639,-6.555285670014352,40.107580534834284,41048.48671649192,25751.338480956412,25751.338480956412,66799.82519744833,77194.23744374822,77184.68946515166,25751.338480956412,102936.02794610808,102936.02794610808,102936.02794610808,130453.13245135883,125940.37068444138,4512.761766917453,0.0,90983.76190352188,54838.029138841084,40161.92529408977,27517.104505250758,67679.02979934053,20875.97432423455,1553.2826465242601,0.0,0.8783512275162816,2.723139667352507,0.0014947059257719628,1.0,1.0,-6.555285669979639,333662.23447527323,1559177.0223073652,4.672920280472771,1559177.0223073652,4.672920280472771,0.7586544696318263,0.09255370049849469,3.915371694301151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915371694301151,1.2847422970142537,1.285040984479252,3.047593049127822,6457.4839699604545,15246.327130748714,6454.00732416168,0.00033009130909940126,23237.579726070286,2369.5736797041077,19291.459794089395,1967.1814324044801,0.8301836947522666,0.8301836947522667,35411.76546862838,35382.83765553947,1.0010220622024055,0.8,4276.385146040079,4272.891774033241,1.0010220622024055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.7649600405,4632.441516551485,6.186113971879372,5.003468831572988,-3.7452768625823056,8.748745694155293,2.928788110303488,3.5,0.8367966029438537,0.6,0.0002324761288905372,1.0000069439699735,0.00023247451459448823,198.95483705171588,0.0,3.224823950739585e-07,0.9139151076395984,0.014456926051237181,7.854928520857965e-05,0.00015392684368195755,0.0006026808067454546,0.09255370047378812,0.09255370047378812,0.09255370047378812,0.09255355936618695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.5390453296,595.6003648835892,0.0,0.09255370047378812,0.09255370049849469,0.09255370049849469,0.371652219525924,0.371652219525924,0.5,10.000866786320016,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,27517.104505250758,20875.97432423455,0.7586544696318263,0.9870092020453171,0.6065170679632276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731539026822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.92162439297,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303476859181,260.6303476859181,-12.519652314081895,244.86276567915056,276.39792969271497,124086.88696215239,124093.70839377721,-6.821431624833755,0.0,nan,276.39792969271497,3.2479296927149903,270.090896889984,-3.0591031100159967,263.78386408726374,-9.36613591273624,257.47683128455026,-15.67316871544972,251.16979848184488,-21.9802015181551,244.86276567915056,-28.28723432084942,1.0,1.0,28837.30492052088,28837.30492052088,275.62661749381135,2.476617493811375,275.62661749381135,275.62661749381135,77184.63388789124,77184.68946515166,-0.0555772604275262,0.0,8545.783548066482,8545.783548066482,0.8860237289692326,3934.948552772657,275.62661749381135,2.476617493811375,1.0,0.002,0.12933609609116647,0.0049023045248735245,0.0001997601683225639,0.0018002398317026633,0.09988008416128194,0.09988008416128194,0.0,2.5227216149392717e-14,0.9999984662176834,0.9999984662176834,0.0,0.09255355854126553,1.4195722916033546e-07,0.0,0.0,0.0,1600072.7636389176,266.59471433002034,0.0,1.0,1284569.1304630241,2597.8807028093443,,,,,,,,,,,,,,,,,,2.0,15246.327130748714,1553.2826465242601,0.371652219525924,6.175347969391544,2.928788110303488
2818.0,-30.03956571167507,5.003457721866178,35.05380045909449,24.61502234162765,4.999864600061277,-26.535622680500627,-40.03445516629142,1.4959215689078988,-6.555286534976517,-6.555286534987667,40.10757891841495,41048.44447500267,25751.333178191442,25751.333178191442,66799.7776531941,77194.23068904234,77184.67844979056,25751.333178191442,102936.011627982,102936.011627982,102936.011627982,130453.11171378329,125940.35251946108,4512.759194322209,0.0,90983.78009325491,54838.01177107219,40161.964802425246,27517.100085801278,67679.06488822652,20875.971045231898,1553.2824651875762,0.0,0.878351228977521,2.7231395795327753,0.0014947059257719628,1.0,1.0,-6.555286534976517,333662.2230774807,1559176.9524548713,4.6729202307472795,1559176.9524548713,4.6729202307472795,0.7586544723149742,0.09255368677595843,3.915371772710611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915371772710611,1.284742346774371,1.2850410321768755,3.0475929921209612,6457.483849169757,15246.324480197824,6454.0061325992465,0.00033009124533909406,23237.583906436263,2369.5741059828038,19291.45623242954,1967.1810692162503,0.8301833921333905,0.8301833921333905,35411.76603595483,35382.83765553947,1.0010220822489313,0.8,4276.385214551388,4272.891774033241,1.0010220822489313,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.767036778351,4632.441516551485,6.186109611870308,5.003457721866178,-3.745278896384666,8.748736618250845,2.9287905455142975,3.5,0.8367972987183707,0.6,0.00023247451459448823,1.0000069166821155,0.00023247290665329246,198.9548919330478,0.0,3.2117200737551484e-07,0.9102014689022091,0.014457247223244556,7.854876413065391e-05,0.00015392575046383432,0.0006026765384593942,0.09255368674391397,0.09255368674391397,0.09255368674391397,0.09255354573027245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.5516236103,595.6003607139221,0.0,0.09255368674391397,0.09255368677595843,0.09255368677595843,0.3716521745576688,0.3716521745576688,0.5,10.00086255590793,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27517.100085801278,20875.971045231898,0.7586544723149742,0.9870079878248232,0.6065161293643032,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319387212617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.91791075424,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63031164197537,260.63031164197537,-12.51968835802461,244.8627002473089,276.3979230366702,124087.13279172078,124093.91224962877,-6.779457908019054,0.0,nan,276.3979230366702,3.2479230366702154,270.0908784787819,-3.05912152121806,263.78383392089967,-9.36616607910031,257.4767893630281,-15.673210636971874,251.16974480516353,-21.980255194836445,244.8627002473089,-28.28729975269107,1.0,1.0,28837.30492052088,28837.30492052088,275.6266153398561,2.476615339856096,275.6266153398561,275.6266153398561,77184.62266405312,77184.67844979056,-0.055785737436963245,0.0,8545.783548066482,8545.783548066482,0.8860237240121891,3934.948631574164,275.6266153398561,2.476615339856096,1.0,0.002,0.1293362378912226,0.004902303771147503,0.00019976038697830557,0.00180023961297372,0.09988019348915278,0.09988019348915278,0.0,-4.7974211409007594e-14,0.9999984679152409,0.9999984679152409,0.0,0.09255354497586553,1.418000929042049e-07,0.0,0.0,0.0,1600072.762624309,266.59471346502346,0.0,1.0,1284569.1334149898,2597.8806908656857,,,,,,,,,,,,,,,,,,2.0,15246.324480197824,1553.2824651875762,0.3716521745576688,6.175347969391544,2.9287905455142975
2819.0,-30.039631982995555,5.003446657608555,35.05379964241247,24.615021817758702,4.999863111850294,-26.535682473512935,-40.03450992805881,1.4959136023821742,-6.555287303495277,-6.5552873034978445,40.107577354989694,41048.37935478322,25751.327723943967,25751.327723943967,66799.70707872718,77194.22062561155,77184.66838445338,25751.327723943967,102935.99610839735,102935.99610839735,102935.99610839735,130453.09193580452,125940.33529973931,4512.756636065208,0.0,90983.7930422167,54837.969619483156,40162.02602525949,27517.095827407178,67679.12185266666,20875.96788799083,1553.2822892519855,0.0,0.8783512307602823,2.723139501508086,0.0014947059257719628,1.0,1.0,-6.555287303495277,333662.2129509491,1559176.8848921878,4.672920170080508,1559176.8848921878,4.672920170080508,0.7586544749827215,0.09255367315128128,3.915371079455527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915371079455527,1.2847423873605506,1.2850410707065931,3.0475923562384306,6457.482501810979,15246.32183267508,6454.005785813534,0.0003300914983844494,23237.591328091676,2369.574862781039,19291.45519586384,1967.1809635159652,0.830183082380944,0.830183082380944,35411.761019953556,35382.83765553947,1.0010219050081255,0.8,4276.384608810526,4272.891774033241,1.0010219050081255,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.769109035712,4632.441516551485,6.186105222134013,5.003446657608555,-3.745280848980132,8.748727506588686,2.9287929754720317,3.5,0.8367979929920091,0.6,0.00023247290665329246,1.0000068998229905,0.00023247130264245387,198.9549466806061,0.0,3.1990776683972327e-07,0.9066186112237757,0.014457567131011395,7.85482772144789e-05,0.00015392462943881357,0.0006026720425206395,0.09255367312012633,0.09255367312012633,0.09255367312012633,0.09255353278297827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.56436042616,595.600356495302,0.0,0.09255367312012633,0.09255367315128128,0.09255367315128128,0.37165212987623447,0.37165212987623447,0.5,10.00085834576599,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27517.095827407178,20875.96788799083,0.7586544749827215,0.9870061142954261,0.6065146566786586,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732336845012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.91432789656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302759915197,260.6302759915197,-12.519724008480296,244.86263525177296,276.3979167312941,124087.37725180418,124094.08269934342,-6.705447539234276,0.0,nan,276.3979167312941,3.24791673129414,270.0908604353737,-3.059139564626264,263.78380413946326,-9.36619586053672,257.4767478435552,-15.67325215644479,251.16969154765914,-21.980308452340836,244.86263525177296,-28.28736474822702,1.0,1.0,28837.30492052088,28837.30492052088,275.62661339353264,2.4766133935326593,275.62661339353264,275.62661339353264,77184.61777505511,77184.66838445338,-0.05060939826944377,0.0,8545.783548066482,8545.783548066482,0.8860237678397533,3934.947934852805,275.62661339353264,2.4766133935326593,1.0,0.002,0.1293363789939536,0.00490230303806594,0.00019976060459662754,0.0018002393953504912,0.09988030229831377,0.09988030229831377,0.0,-5.288131044167699e-14,0.9999984754492385,0.9999984754492385,0.0,0.0925535320485084,1.4110277288448762e-07,0.0,0.0,0.0,1600072.7617228653,266.5947126965047,0.0,1.0,1284569.1360377055,2597.880680254173,,,,,,,,,,,,,,,,,,2.0,15246.32183267508,1553.2822892519855,0.37165212987623447,6.175347969391544,2.9287929754720317
