time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2820.0,-30.039697992993716,5.003435629821779,35.05379883818704,24.6150218526833,4.9998594575987045,-26.535742247931285,-40.034568461682625,1.495903712553068,-6.555288533745113,-6.555288533756275,40.10757608098063,41048.32487436791,25751.323345052206,25751.323345052206,66799.64821942011,77194.21055378889,77184.66091071327,25751.323345052206,102935.98425576548,102935.98425576548,102935.98425576548,130453.07740555782,125940.32324752788,4512.754158029941,0.0,90983.80311674894,54837.935214934645,40162.07544646032,27517.09314979235,67679.16859625267,20875.96584187122,1553.2821993039574,0.0,0.8783512289375854,2.72313937660563,0.0014947059257719628,1.0,1.0,-6.555288533745113,333662.1967403304,1559176.8298369145,4.672920232106276,1559176.8298369145,4.672920232106276,0.7586544744472312,0.09255366026708362,3.915369843639576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915369843639576,1.2847424369354725,1.2850411182321924,3.0475912767223625,6457.480214445968,15246.31918618257,6454.006085818458,0.0003300919941742189,23237.601235691676,2369.5758730750745,19291.456092598633,1967.1810549574661,0.8301827670133188,0.8301827670133188,35411.7520782886,35382.83765553947,1.0010215890536955,0.8,4276.383528999827,4272.891774033241,1.0010215890536955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.771177194129,4632.441516551485,6.186101096820219,5.003435629821779,-3.745283144814936,8.748718774636716,2.928795400624092,3.5,0.8367986858925978,0.6,0.00023247130264245387,1.0000068726191058,0.000232469704966718,198.95500121230918,0.0,3.1912589086758614e-07,0.9044027747187391,0.014457886256902263,7.854775676379585e-05,0.00015392354587865801,0.0006026676097593704,0.09255366024273327,0.09255366024273327,0.09255366024273327,0.09255352298613409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.578050859,595.6003519807815,0.0,0.09255366024273327,0.09255366026708362,0.09255366026708362,0.3716520854652408,0.3716520854652408,0.5,10.000854228112598,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27517.09314979235,20875.96584187122,0.7586544744472312,0.987004562924237,0.6065134328000701,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327339983475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.912112060054,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63024048985193,260.63024048985193,-12.519759510148049,244.86257063865943,276.39791034107236,124087.57290730042,124094.25036963502,-6.677462334603454,0.0,nan,276.39791034107236,3.2479103410723837,270.0908424005728,-3.0591575994271807,263.78377446008477,-9.366225539915206,257.4767065195985,-15.673293480401469,251.1696385791238,-21.980361420876164,244.86257063865943,-28.287429361340543,1.0,1.0,28837.30492052088,28837.30492052088,275.6266112887213,2.476611288721301,275.6266112887213,275.6266112887213,77184.60767924659,77184.66091071327,-0.053231466677971184,0.0,8545.783548066482,8545.783548066482,0.886023845967995,3934.946692857774,275.6266112887213,2.476611288721301,1.0,0.002,0.12933651707816735,0.004902302233878787,0.00019976081736330182,0.00180023918260602,0.0998804086816509,0.0998804086816509,0.0,-3.067815099178084e-14,0.9999985080631985,0.9999985080631985,0.0,0.09255352218287174,1.3808421187018835e-07,0.0,0.0,0.0,1600072.7602798298,266.59471146625486,0.0,1.0,1284569.140236165,2597.8806632671904,,,,,,,,,,,,,,,,,,2.0,15246.31918618257,1553.2821993039574,0.3716520854652408,6.175347969391544,2.928795400624092
2821.0,-30.039763755576327,5.003424645704831,35.05379803510332,24.61501605520027,4.999855972652534,-26.535801782753143,-40.03462696038184,1.4958939998447975,-6.555289358763048,-6.555289358757792,40.107574505526024,41048.28571756837,25751.318107039573,25751.318107039573,66799.60382460794,77194.2040697609,77184.65030163838,25751.318107039573,102935.96840867796,102935.96840867796,102935.96840867796,130453.05724536194,125940.30559122056,4512.751654141383,0.0,90983.8215975964,54837.920956261085,40162.111823705905,27517.088836683986,67679.20066038989,20875.962642806935,1553.282021902249,0.0,0.8783512304597323,2.7231392928447624,0.0014947059257719628,1.0,1.0,-6.555289358763048,333662.1858693221,1559176.7617544765,4.672920180308127,1559176.7617544765,4.672920180308127,0.7586544771035686,0.09255364687507245,3.9153699846670316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153699846670316,1.284742485668778,1.2850411649241187,3.0475912708910453,6457.480202090107,15246.316542716173,6454.004823108003,0.0003300919026682566,23237.60511877495,2369.5762690393713,19291.452318272582,1967.1806700833195,0.8301824658637454,0.8301824658637454,35411.75309868349,35382.83765553947,1.001021625109428,0.8,4276.383652224454,4272.891774033241,1.001021625109428,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.773239008441,4632.441516551485,6.186096774556342,5.003424645704831,-3.745285127337551,8.748709773042382,2.9287978183377623,3.5,0.8367993766679321,0.6,0.000232469704966718,1.0000068468630918,0.00023246811328937308,198.95505553964537,0.0,3.1786557796830067e-07,0.9008310479621641,0.014458204122480231,7.854723662682975e-05,0.00015392246833988824,0.0006026634125038599,0.09255364684422605,0.09255364684422605,0.09255364684422605,0.09255350972905986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.59026338375,595.6003479320656,0.0,0.09255364684422605,0.09255364687507245,0.09255364687507245,0.3716520416013382,0.3716520416013382,0.5,10.00085011465753,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27517.088836683986,20875.962642806935,0.7586544771035686,0.9870034393550876,0.606512566889585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331295858262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.908540333294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63020514780266,260.63020514780266,-12.519794852197322,244.86250638271102,276.39790391292206,124087.81294144025,124094.46038127963,-6.647439839376181,0.0,nan,276.39790391292206,3.2479039129220837,270.09082440686416,-3.0591755931358193,263.78374490081495,-9.366255099185025,257.476665394768,-15.673334605231958,251.16958588873572,-21.980414111264253,244.86250638271102,-28.28749361728896,1.0,1.0,28837.30492052088,28837.30492052088,275.62660922228,2.4766092222800467,275.62660922228,275.62660922228,77184.59667455633,77184.65030163838,-0.05362708204484079,0.0,8545.783548066482,8545.783548066482,0.8860238370522443,3934.9468345903665,275.62660922228,2.4766092222800467,1.0,0.002,0.12933665495443494,0.004902301504086363,0.00019976102997514288,0.0018002389699827387,0.09988051498757143,0.09988051498757143,0.0,-4.211865231584788e-14,0.9999985103095242,0.9999985103095242,0.0,0.0925535089987862,1.3787628624603087e-07,0.0,0.0,0.0,1600072.7593121142,266.59471064123693,0.0,1.0,1284569.1430516997,2597.880651875541,,,,,,,,,,,,,,,,,,2.0,15246.316542716173,1553.282021902249,0.3716520416013382,6.175347969391544,2.9287978183377623
2822.0,-30.03982929534824,5.00341370639612,35.05379723495349,24.61502122404056,4.999854627308425,-26.535860903079037,-40.03468538923187,1.4958862350515973,-6.555290093271026,-6.555290093241716,40.107572983993336,41048.22522327589,25751.312729702164,25751.312729702164,66799.53795297805,77194.19082080881,77184.64063456538,25751.312729702164,102935.95336426754,102935.95336426754,102935.95336426754,130453.03805839217,125940.28889167213,4512.749166720041,0.0,90983.82667062194,54837.87872380827,40162.16438534852,27517.084694124624,67679.24907947314,20875.95957195932,1553.281850498325,0.0,0.8783512322675097,2.723139218273075,0.0014947059257719628,1.0,1.0,-6.555290093271026,333662.17619094293,1559176.6960019337,4.672920118790068,1559176.6960019337,4.672920118790068,0.7586544797173481,0.09255363361793606,3.915368025302703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915368025302703,1.2847425252777152,1.2850412024972622,3.0475896518303083,6457.4767714946875,15246.313902006003,6454.005911911646,0.0003300926938442959,23237.618043220304,2369.5775869660183,19291.455572779534,1967.1810019506697,0.8301821441809918,0.8301821441809918,35411.738921830816,35382.83765553947,1.0010211241692686,0.8,4276.381940203564,4272.891774033241,1.0010211241692686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.775296382496,4632.441516551485,6.186092425425985,5.00341370639612,-3.7452870332835904,8.74870073967971,2.9288002308455194,3.5,0.8368000659558626,0.6,0.00023246811328937308,1.0000068236687645,0.0002324665270147939,198.95510968294067,0.0,3.1667225455801997e-07,0.8974491694174286,0.01445852079473479,7.854671711410051e-05,0.00015392139617527255,0.0006026589129946119,0.09255363358825748,0.09255363358825748,0.09255363358825748,0.0925534971717862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.6026355245,595.6003438340899,0.0,0.09255363358825748,0.09255363361793606,0.09255363361793606,0.37165199815272587,0.37165199815272587,0.5,10.000846022179593,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,27517.084694124624,20875.95957195932,0.7586544797173481,0.9870017599417794,0.6065112391402945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517335236907878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.90515845475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301701511158,260.6301701511158,-12.519829848884171,244.86244247692633,276.3978978253316,124088.01066336068,124094.59314453606,-6.5824811754033625,0.0,nan,276.3978978253316,3.24789782533162,270.09080675563723,-3.0591932443627456,263.78371568594685,-9.366284314053132,257.47662461626203,-15.673375383737948,251.16953354659063,-21.98046645340935,244.86244247692633,-28.287557523073644,1.0,1.0,28837.30492052088,28837.30492052088,275.6266073565865,2.4766073565864986,275.6266073565865,275.6266073565865,77184.59336556133,77184.64063456538,-0.047269004047848284,0.0,8545.783548066482,8545.783548066482,0.8860239609231815,3934.9448654292164,275.6266073565865,2.4766073565864986,1.0,0.002,0.1293367921108447,0.00490230079383152,0.00019976124151231325,0.0018002387584592234,0.09988062075615663,0.09988062075615663,0.0,-2.846334279382745e-14,0.999998518087104,0.999998518087104,0.0,0.09255349646151284,1.3715642322553408e-07,0.0,0.0,0.0,1600072.7584505638,266.59470990672895,0.0,1.0,1284569.1455583451,2597.880641733644,,,,,,,,,,,,,,,,,,2.0,15246.313902006003,1553.281850498325,0.37165199815272587,6.175347969391544,2.9288002308455194
2823.0,-30.03989455415425,5.003402816713879,35.05379645575672,24.615020595397823,4.999853335210207,-26.53591976521819,-40.03474001130087,1.4958785462730002,-6.555290532786557,-6.555290532787618,40.10757198813469,41048.16463552101,25751.30677134597,25751.30677134597,66799.47140686699,77194.18117166418,77184.63915182884,25751.30677134597,102935.94592317482,102935.94592317482,102935.94592317482,130453.0284240649,125940.28162249037,4512.746801574546,0.0,90983.84000152546,54837.84104026769,40162.22106806419,27517.08250089009,67679.30356895427,20875.9579254567,1553.2817643795179,0.0,0.8783512336742192,2.7231391736508135,0.0014947059257719628,1.0,1.0,-6.555290532786557,333662.17039958836,1559176.6529670365,4.672920070920212,1559176.6529670365,4.672920070920212,0.7586544803498492,0.092553621117686,3.9153674139377292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153674139377292,1.2847425645199162,1.2850412397105258,3.0475890828765584,6457.475565949964,15246.311263567386,6454.005471987507,0.0003300929105968813,23237.625076422133,2369.578304153012,19291.454257816844,1967.1808678617922,0.8301818363267579,0.8301818363267579,35411.734498339174,35382.83765553947,1.0010209678648678,0.8,4276.381406015175,4272.891774033241,1.0010209678648678,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.777349671236,4632.441516551485,6.1860879427961075,5.003402816713879,-3.7452887065314666,8.748691523245345,2.928802638563566,3.5,0.8368007538753046,0.6,0.0002324665270147939,1.0000067944195672,0.0002324649475504056,198.95516359415217,0.0,3.155974328851617e-07,0.8944031247965483,0.014458836392167674,7.854623145175677e-05,0.00015392029556303714,0.0006026545095911797,0.09255362109695346,0.09255362109695346,0.09255362109695346,0.09255349067194606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.61668311915,595.6003392170772,0.0,0.09255362109695346,0.092553621117686,0.092553621117686,0.37165195508127835,0.37165195508127835,0.5,10.000842109436107,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27517.08250089009,20875.9579254567,0.7586544803498492,0.9869999820374794,0.606509855611909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339164606822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.90211241013,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63013546737926,260.63013546737926,-12.519864532620716,244.8623789066517,276.3978920281325,124088.24725338214,124094.77087182496,-6.523618442834096,0.0,nan,276.3978920281325,3.247892028132526,270.09078940382324,-3.05921059617674,263.78368677951784,-9.36631322048214,257.47658415521835,-15.67341584478163,251.16948153093225,-21.980518469067732,244.8623789066517,-28.287621093348264,1.0,1.0,28837.30492052088,28837.30492052088,275.6266067435355,2.4766067435355126,275.6266067435355,275.6266067435355,77184.58462619103,77184.63915182884,-0.05452563781000208,0.0,8545.783548066482,8545.783548066482,0.8860239995736493,3934.9442510074177,275.6266067435355,2.4766067435355126,1.0,0.002,0.12933692318793918,0.004902300162742817,0.00019976144378104413,0.0018002385562080872,0.09988072189052206,0.09988072189052206,0.0,-1.0868909938732685e-14,0.999998583771003,0.999998583771003,0.0,0.092553490040564,1.3107712200092022e-07,0.0,0.0,0.0,1600072.75793503,266.5947094672134,0.0,1.0,1284569.147058271,2597.8806356649307,,,,,,,,,,,,,,,,,,2.0,15246.311263567386,1553.2817643795179,0.37165195508127835,6.175347969391544,2.928802638563566
2824.0,-30.03995954650604,5.003391958019031,35.053795685885646,24.615015496406727,4.999847109499423,-26.53597888091017,-40.034798440150894,1.4958664439161071,-6.555291957759948,-6.555291957738235,40.10757069888988,41048.121403599434,25751.303053883108,25751.303053883108,66799.42445748254,77194.17483683629,77184.63030756832,25751.303053883108,102935.93336145143,102935.93336145143,102935.93336145143,130453.01321223502,125940.26873735189,4512.7444748831385,0.0,90983.85488598271,54837.81895581487,40162.262144630935,27517.079850783583,67679.34199541452,20875.955888541685,1553.281680103414,0.0,0.8783512308535968,2.7231390289788315,0.0014947059257719628,1.0,1.0,-6.555291957759948,333662.1516231546,1559176.5972527685,4.672920166905047,1559176.5972527685,4.672920166905047,0.7586544793904508,0.09255360892731891,3.9153668836733795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153668836733795,1.2847426243939606,1.2850412975691787,3.047588528107206,6457.474390460277,15246.308628572793,6454.0050130547925,0.00033009311971215425,23237.63202507911,2369.5790127188297,19291.452886036248,1967.1807279791008,0.830181529048056,0.8301815290480559,35411.73066164572,35382.83765553947,1.001020832295028,0.8,4276.380942689536,4272.891774033241,1.001020832295028,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.7794001778875,4632.441516551485,6.186084002621585,5.003391958019031,-3.7452911198651484,8.748683077884179,2.9288050430200836,3.5,0.836801440862881,0.6,0.0002324649475504056,1.0000067666812087,0.00023246337454485737,198.9552172852677,0.0,3.142425957706671e-07,0.8905635164140705,0.014459150634763445,7.854571194517427e-05,0.00015391923560523132,0.0006026502778490432,0.0925536089039819,0.0925536089039819,0.0925536089039819,0.09255348043599419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.6290285935,595.6003351391755,0.0,0.0925536089039819,0.09255360892731891,0.09255360892731891,0.3716519129932363,0.3716519129932363,0.5,10.000838255482481,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,27517.079850783583,20875.955888541685,0.7586544793904508,0.9869987279428397,0.606508872476635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343075469928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.89827280174,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63010061540757,260.63010061540757,-12.519899384592406,244.8623156120599,276.3978856187802,124088.42274496715,124094.97800658926,-6.555261622091554,0.0,nan,276.3978856187802,3.2478856187802307,270.0907716174239,-3.059228382576066,263.78365761607034,-9.366342383929634,257.4765436147226,-15.673456385277404,251.16942961338844,-21.980570386611532,244.8623156120599,-28.28768438794009,1.0,1.0,28837.30492052088,28837.30492052088,275.6266042836581,2.476604283658105,275.6266042836581,275.6266042836581,77184.56789213947,77184.63030756832,-0.06241542885254603,0.0,8545.783548066482,8545.783548066482,0.8860240330969382,3934.943718091746,275.6266042836581,2.476604283658105,1.0,0.002,0.12933705247969324,0.004902299360082731,0.0001997616428877908,0.0018002383570937682,0.09988082144389539,0.09988082144389539,0.0,-1.8440977911371448e-14,0.9999986030611193,0.9999986030611193,0.0,0.09255347963558405,1.2929173485803284e-07,0.0,0.0,0.0,1600072.756263588,266.59470804224003,0.0,1.0,1284569.1519212695,2597.8806159892447,,,,,,,,,,,,,,,,,,2.0,15246.308628572793,1553.281680103414,0.3716519129932363,6.175347969391544,2.9288050430200836
2825.0,-30.040024332564105,5.003381150863433,35.05379490274879,24.61501486776399,4.999845781437916,-26.53603732116276,-40.0348529923707,1.4958587700477923,-6.555292254307972,-6.5552922543069325,40.10756877649626,41048.06260488751,25751.296873989606,25751.296873989606,66799.35947887712,77194.16536268813,77184.61590402885,25751.296873989606,102935.91277801845,102935.91277801845,102935.91277801845,130452.98636233369,125940.24433362774,4512.742028705956,0.0,90983.86821589766,54837.782905492844,40162.3170115609,27517.073584315236,67679.39059587615,20875.95131566664,1553.2813970993157,0.0,0.8783512365619923,2.723138998871473,0.0014947059257719628,1.0,1.0,-6.555292254307972,333662.1477156347,1559176.5141777701,4.6729199726502575,1559176.5141777701,4.6729199726502575,0.7586544859757891,0.09255359545898191,3.9153662790947554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153662790947554,1.2847426635390202,1.2850413347023262,3.0475879646662314,6457.473196596463,15246.305996740875,6454.004568275285,0.000330093333684361,23237.639017755806,2369.57972577341,19291.451556560536,1967.180592410307,0.8301812220174347,0.8301812220174347,35411.72628725602,35382.83765553947,1.0010206777256567,0.8,4276.380414430781,4272.891774033241,1.0010206777256567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.78144317791,4632.441516551485,6.186079482071199,5.003381150863433,-3.7452926713855046,8.748673822248938,2.9288074386749945,3.5,0.8368021253357127,0.6,0.00023246337454485737,1.000006745206443,0.00023246180654198212,198.95527080598652,0.0,3.129576606366154e-07,0.8869220102441681,0.014459463592424083,7.854522690961828e-05,0.0001539181476352391,0.0006026459249917433,0.09255359542274949,0.09255359542274949,0.09255359542274949,0.09255346315119949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.638862835,595.6003318468216,0.0,0.09255359542274949,0.09255359545898191,0.09255359545898191,0.3716518718903737,0.3716518718903737,0.5,10.000834287356863,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27517.073584315236,20875.95131566664,0.7586544859757891,0.9869970590862168,0.6065075681604714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734697036683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.894631295574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300660897834,260.6300660897834,-12.519933910216594,244.8622526231838,276.39787955640764,124088.65900814022,124095.15288747627,-6.493879336027028,0.0,nan,276.39787955640764,3.2478795564076677,270.09075416974827,-3.0592458302517116,263.78362878309815,-9.366371216901825,257.4765033964497,-15.67349660355029,251.1693780098125,-21.980621990187473,244.8622526231838,-28.287747376816185,1.0,1.0,28837.30492052088,28837.30492052088,275.6266023016337,2.4766023016337044,275.6266023016337,275.6266023016337,77184.56402203781,77184.61590402885,-0.051881991035770625,0.0,8545.783548066482,8545.783548066482,0.8860240713183714,3934.943110490229,275.6266023016337,2.4766023016337044,1.0,0.002,0.12933718540053274,0.004902298747189895,0.00019976184806287932,0.0018002381519289128,0.09988092403143965,0.09988092403143965,0.0,-8.207844126584263e-15,0.9999985638499119,0.9999985638499119,0.0,0.09255346253812764,1.329208542700198e-07,0.0,0.0,0.0,1600072.7559157491,266.594707745692,0.0,1.0,1284569.152933294,2597.8806118945845,,,,,,,,,,,,,,,,,,2.0,15246.305996740875,1553.2813970993157,0.3716518718903737,6.175347969391544,2.9288074386749945
2826.0,-30.040088890013642,5.003370377638312,35.05379413067347,24.6150147629902,4.999842189107651,-26.536095782102127,-40.03491131644694,1.4958490812108596,-6.555293469250216,-6.5552934692356315,40.10756752926,41048.0140625634,25751.292797300168,25751.292797300168,66799.30685986357,77194.1558560506,77184.60819725295,25751.292797300168,102935.90099455311,102935.90099455311,102935.90099455311,130452.9719661936,125940.23227109012,4512.739695103469,0.0,90983.87853165498,54837.75412389825,40162.360453063025,27517.070971640478,67679.4314247035,20875.949318136165,1553.2813097060637,0.0,0.8783512347204296,2.7231388755231483,0.0014947059257719628,1.0,1.0,-6.555293469250216,333662.13170671975,1559176.4602792508,4.67292003531802,1559176.4602792508,4.67292003531802,0.7586544854156623,0.09255358352471148,3.915365106454637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915365106454637,1.2847427120994044,1.2850413812594144,3.047586936731106,6457.471018525281,15246.303366875294,6454.004801123197,0.00033009380184707544,23237.648612044988,2369.5807041186326,19291.452252558523,1967.1806633823503,0.8301809092060634,0.8301809092060634,35411.717802693565,35382.83765553947,1.0010203779230529,0.8,4276.3793898205595,4272.891774033241,1.0010203779230529,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.783484002512,4632.441516551485,6.186075469997861,5.003370377638312,-3.7452949111441995,8.748665288782512,2.928809831779754,3.5,0.8368028090799298,0.6,0.00023246180654198212,1.000006721408329,0.0002324602440817614,198.95532413787365,0.0,3.1196243666909366e-07,0.8841015455202115,0.014459775554860752,7.854470834073623e-05,0.0001539170982012459,0.00060264163558391,0.09255358350193213,0.09255358350193213,0.09255358350193213,0.09255345355742063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.65162550984,595.6003276353124,0.0,0.09255358350193213,0.09255358352471148,0.09255358352471148,0.371651831081175,0.371651831081175,0.5,10.000830389000608,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27517.070971640478,20875.949318136165,0.7586544854156623,0.9869956861883641,0.6065064850349875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350852902837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.89181083085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300316461117,260.6300316461117,-12.51996835388826,244.86218990334095,276.39787338890704,124088.8454548542,124095.32392004409,-6.478465189866136,0.0,nan,276.39787338890704,3.247873388907067,270.09073669177894,-3.059263308221034,263.7835999946597,-9.366400005340267,257.4764632975451,-15.673536702454896,251.16932660043864,-21.98067339956134,244.86218990334095,-28.28781009665903,1.0,1.0,28837.30492052088,28837.30492052088,275.626600184883,2.4766001848830115,275.626600184883,275.626600184883,77184.55437824749,77184.60819725295,-0.05381900546490215,0.0,8545.783548066482,8545.783548066482,0.8860241454526236,3934.9419319869103,275.626600184883,2.4766001848830115,1.0,0.002,0.12933731613953067,0.004902297976469805,0.0001997620494911139,0.0018002379504468173,0.09988102474555695,0.09988102474555695,0.0,-6.206883965131915e-14,0.9999985874233029,0.9999985874233029,0.0,0.09255345278567616,1.307390353161641e-07,0.0,0.0,0.0,1600072.7544906675,266.59470653074976,0.0,1.0,1284569.1570795171,2597.8805951189624,,,,,,,,,,,,,,,,,,2.0,15246.303366875294,1553.2813097060637,0.371651831081175,6.175347969391544,2.928809831779754
2827.0,-30.04015315269315,5.003359646071951,35.05379335819165,24.615014623291813,4.999838803481866,-26.536153957074493,-40.03496583374215,1.4958396078838105,-6.555294254657213,-6.555294254681651,40.10756597343392,41047.951983518135,25751.28780060495,25751.28780060495,66799.23978412308,77194.1464794178,77184.59736611052,25751.28780060495,102935.88516671548,102935.88516671548,102935.88516671548,130452.95182168983,125940.2144991881,4512.737322501722,0.0,90983.88916043525,54837.71197079439,40162.41909960096,27517.06665497435,67679.4857545753,20875.946120223965,1553.2811309437661,0.0,0.8783512363827204,2.7231387957838575,0.0014947059257719628,1.0,1.0,-6.555294254657213,333662.12135765766,1559176.3930445793,4.67291997875082,1559176.3930445793,4.67291997875082,0.7586544882119604,0.09255357104519138,3.915363995582583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915363995582583,1.2847427596402312,1.285041426803829,3.0475859592927454,6457.468947450684,15246.30073942997,6454.004961568418,0.00033009424246956424,23237.65791969423,2369.581653234716,19291.45273214003,1967.1807122860541,0.8301805973221709,0.8301805973221709,35411.70976504953,35382.83765553947,1.0010200939123584,0.8,4276.378419180967,4272.891774033241,1.0010200939123584,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.785518194928,4632.441516551485,6.186071246776906,5.003359646071951,-3.74529681992678,8.748656465998732,2.9288122171082818,3.5,0.8368034906023663,0.6,0.0002324602440817614,1.0000066907217298,0.00023245868876536118,198.95537722627193,0.0,3.1085977966616617e-07,0.8809766155739149,0.014460086414640418,7.854422362142785e-05,0.00015391602046033355,0.0006026372448537422,0.09255357101653026,0.09255357101653026,0.09255357101653026,0.09255344037072971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.6629972844,595.6003238609616,0.0,0.09255357101653026,0.09255357104519138,0.09255357104519138,0.3716517907488577,0.3716517907488577,0.5,10.000826469628565,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27517.06665497435,20875.946120223965,0.7586544882119604,0.9869939027958304,0.6065050809098854,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735472174063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.88868590091,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299973150795,260.6299973150795,-12.520002684920485,244.8621274564094,276.3978671737749,124089.03643328618,124095.49371219004,-6.457278903887795,0.0,nan,276.3978671737749,3.247867173774921,270.0907192302849,-3.0592807697150874,263.783571286809,-9.366428713190999,257.4764233433324,-15.673576656667592,251.16927539986654,-21.980724600133442,244.8621274564094,-28.287872543590566,1.0,1.0,28837.30492052088,28837.30492052088,275.6265981320116,2.4765981320116452,275.6265981320116,275.6265981320116,77184.54526744847,77184.59736611052,-0.05209866205404978,0.0,8545.783548066482,8545.783548066482,0.8860242156818983,3934.940815560496,275.6265981320116,2.4765981320116452,1.0,0.002,0.12933744750959603,0.0049022972813260205,0.00019976225207035315,0.00180023774788862,0.09988112603517657,0.09988112603517657,0.0,-4.102664388772048e-14,0.9999985806049204,0.9999985806049204,0.0,0.09255343967510804,1.3137008333934914e-07,0.0,0.0,0.0,1600072.7535694155,266.59470574534276,0.0,1.0,1284569.159759867,2597.880584274259,,,,,,,,,,,,,,,,,,2.0,15246.30073942997,1553.2811309437661,0.3716517907488577,6.175347969391544,2.9288122171082818
2828.0,-30.040217206590388,5.003348955796867,35.05379258647839,24.61501444866883,4.99983550065237,-26.536211935863673,-40.03502408796919,1.4958302299395008,-6.555295034929998,-6.5552950348674015,40.10756445063716,41047.906199227305,25751.28284538137,25751.28284538137,66799.18904460868,77194.13718142276,77184.58694343687,25751.28284538137,102935.86978881824,102935.86978881824,102935.86978881824,130452.93228591021,125940.19733537183,4512.734950538373,0.0,90983.89991849728,54837.68618619747,40162.459702555345,27517.06249709197,67679.52219964731,20875.94303655969,1553.280959697286,0.0,0.8783512379470838,2.723138716565829,0.0014947059257719628,1.0,1.0,-6.555295034929998,333662.11107624846,1559176.3272379544,4.6729199255160605,1559176.3272379544,4.6729199255160605,0.7586544907824329,0.09255355866995102,3.9153629131061964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153629131061964,1.2847428067201265,1.2850414718963836,3.047585005050069,6457.466925524959,15246.298115737956,6454.00509002488,0.0003300946705357829,23237.66709183965,2369.5825885332556,19291.45311610499,1967.1807514395834,0.8301802861647652,0.8301802861647654,35411.70193286007,35382.83765553947,1.0010198171614315,0.8,4276.377473352422,4272.891774033241,1.0010198171614315,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.787547791563,4632.441516551485,6.186067040352062,5.003348955796867,-3.745298717617289,8.748647673414157,2.9288145970484933,3.5,0.8368041705852838,0.6,0.00023245868876536118,1.0000066689877543,0.00023245713851155104,198.95543014221676,0.0,3.094385611119606e-07,0.8769488821912964,0.01446039585320153,7.854370567970136e-05,0.0001539149830856598,0.0006026330165449599,0.092553558642064,0.092553558642064,0.092553558642064,0.09255342763927281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.67458032886,595.60032001953,0.0,0.092553558642064,0.09255355866995102,0.09255355866995102,0.371651750676655,0.371651750676655,0.5,10.000822539563051,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,27517.06249709197,20875.94303655969,0.7586544907824329,0.9869926216021184,0.6065040778234279,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358572915227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.884658167524,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299631027141,260.6299631027141,-12.520036897285877,244.86206526958551,276.3978609358678,124089.22843221293,124095.66339118053,-6.434958967608241,0.0,nan,276.3978609358678,3.247860935867834,270.0907018025944,-3.0592981974055533,263.7835426693366,-9.366457330663366,257.47638353607516,-15.673616463924816,251.16922440282525,-21.980775597174727,244.86206526958551,-28.287934730414463,1.0,1.0,28837.30492052088,28837.30492052088,275.62659613219824,2.4765961321982672,275.62659613219824,275.62659613219824,77184.53625328354,77184.58694343687,-0.05069015332264826,0.0,8545.783548066482,8545.783548066482,0.8860242841159969,3934.9397276717273,275.62659613219824,2.4765961321982672,1.0,0.002,0.12933757923596495,0.004902296585584806,0.0001997624552020116,0.0018002375447664185,0.0998812276010058,0.0998812276010058,0.0,-3.156979885843292e-14,0.9999985767552872,0.9999985767552872,0.0,0.092553426943588,1.317263630232473e-07,0.0,0.0,0.0,1600072.7526541853,266.59470496507,0.0,1.0,1284569.1624226947,2597.8805735004466,,,,,,,,,,,,,,,,,,2.0,15246.298115737956,1553.280959697286,0.371651750676655,6.175347969391544,2.9288145970484933
2829.0,-30.040280976124052,5.003338306668037,35.05379181610343,24.615008441638224,4.999832264752056,-26.536269652033614,-40.03507850049061,1.4958209406789813,-6.555295799259568,-6.555295799315636,40.107562945819176,41047.860370235336,25751.277907666496,25751.277907666496,66799.13827790183,77194.13148600797,77184.57676010771,25751.277907666496,102935.8546677742,102935.8546677742,102935.8546677742,130452.91306942473,125940.18049082384,4512.732578600889,0.0,90983.91895356392,54837.665011016965,40162.50438060772,27517.05840165053,67679.56278225826,20875.939998911268,1553.2807910286956,0.0,0.8783512395294493,2.7231386389665007,0.0014947059257719628,1.0,1.0,-6.555295799259568,333662.10100492265,1559176.2622086287,4.67291987166869,1559176.2622086287,4.67291987166869,0.7586544933036551,0.09255354634531975,3.9153631821244526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153631821244526,1.284742853374725,1.2850415165700466,3.0475851037736392,6457.467134708358,15246.295494086458,6454.003685489272,0.0003300945226066276,23237.670356852206,2369.5829214718797,19291.448917854068,1967.1803233371304,0.8301799888544121,0.8301799888544121,35411.7038793247,35382.83765553947,1.001019885939885,0.8,4276.377708410807,4272.891774033241,1.001019885939885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.789572757095,4632.441516551485,6.186062845019316,5.003338306668037,-3.7453005963433,8.748638903011337,2.928816971558963,3.5,0.8368048490168466,0.6,0.00023245713851155104,1.0000066393845395,0.00023245559514946648,198.955482823269,0.0,3.084314136265998e-07,0.8740946262177838,0.014460704284615156,7.854322189765453e-05,0.0001539139166138965,0.0006026288823266235,0.09255354631802226,0.09255354631802226,0.09255354631802226,0.09255341511833488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.68627861445,595.6003161415063,0.0,0.09255354631802226,0.09255354634531975,0.09255354634531975,0.37165171073234093,0.37165171073234093,0.5,10.000818603626607,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,27517.05840165053,20875.939998911268,0.7586544933036551,0.9869912796690343,0.6065030369994612,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362411579726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.88180391155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62992901937525,260.62992901937525,-12.520070980624723,244.8620033453012,276.39785469347476,124089.46346926269,124095.87415970073,-6.4106904380598895,0.0,nan,276.39785469347476,3.2478546934747783,270.0906844238217,-3.059315576178278,263.78351415418683,-9.366485845813145,257.4763438845482,-15.673656115451763,251.16917361491892,-21.98082638508106,244.8620033453012,-28.287996654698787,1.0,1.0,28837.30492052088,28837.30492052088,275.62659417612974,2.4765941761297654,275.62659417612974,275.62659417612974,77184.5259514575,77184.57676010771,-0.05080865020863712,0.0,8545.783548066482,8545.783548066482,0.8860242671086775,3934.939998035075,275.62659417612974,2.4765941761297654,1.0,0.002,0.1293377111555308,0.004902295891949684,0.00019976265863860755,0.0018002373413475122,0.09988132931930377,0.09988132931930377,0.0,-1.3880389893028422e-14,0.9999985746677814,0.9999985746677814,0.0,0.0925534144257682,1.3191955155031364e-07,0.0,0.0,0.0,1600072.7517576546,266.5947042007404,0.0,1.0,1284569.1650311123,2597.880562946785,,,,,,,,,,,,,,,,,,2.0,15246.295494086458,1553.2807910286956,0.37165171073234093,6.175347969391544,2.928816971558963
2830.0,-30.040357637267352,5.003327697762169,35.053791047021505,24.615008336864435,4.999830043827364,-26.53633886913697,-40.035145974811144,1.495811275732208,-6.555296590769274,-6.555296590782228,40.10756144237793,41047.79785712015,25751.273080839066,25751.273080839066,66799.07093795922,77194.11663008537,77184.56644925091,25751.273080839066,102935.83953008997,102935.83953008997,102935.83953008997,130452.89386386704,125940.16365884051,4512.730205026528,0.0,90983.92926352925,54837.63113542985,40162.553475666,27517.05433377707,67679.60780944307,20875.936979450235,1553.2806243181838,0.0,0.8783512409592283,2.7231385586076216,0.0014947059257719628,1.0,1.0,-6.555296590769274,333662.09057544614,1559176.1972382246,4.672919823013789,1559176.1972382246,4.672919823013789,0.7586544957257693,0.09255353404655252,3.9153620208026534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153620208026534,1.2847429017724878,1.2850415629961338,3.0475840850343268,6457.464976122,15246.29287599658,6454.003910598001,0.0003300949861581477,23237.679882504824,2369.583892818121,19291.449590719123,1967.1803919502709,0.8301796775005608,0.8301796775005608,35411.69547665389,35382.83765553947,1.0010195890309748,0.8,4276.376693689961,4272.891774033241,1.0010195890309748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.791593112906,4632.441516551485,6.186058683178623,5.003327697762169,-3.7453024886772197,8.748630186439389,2.9288193406647602,3.5,0.8368055259042172,0.6,0.00023245559514946648,1.0000079816083836,0.00023245373979474812,198.9555461543229,0.0,3.0706034870535275e-07,0.8702090282309697,0.01446101134496386,7.854262198690172e-05,0.00015391297316256477,0.0006026250096295241,0.09255353401906766,0.09255353401906766,0.09255353401906766,0.09255340260420182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.69801501656,595.6003122511529,0.0,0.09255353401906766,0.09255353404655252,0.09255353404655252,0.3716516708293689,0.3716516708293689,0.5,10.00081466116456,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27517.05433377707,20875.936979450235,0.7586544957257693,0.9869896280433085,0.6065017098310211,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517366233204623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.87791831356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298939619092,260.6298939619092,-12.520106038090773,244.86193941831633,276.3978485055279,124089.5986774811,124096.19258999366,-6.593912512524389,0.0,nan,276.3978485055279,3.2478485055279407,270.09066668806685,-3.0593333119331305,263.783484870624,-9.366515129375955,257.47630305317784,-15.673696946822133,251.16912123574207,-21.98087876425791,244.86193941831633,-28.288060581683652,1.0,1.0,28837.30492052088,28837.30492052088,275.62659217811995,2.4765921781199722,275.62659217811995,275.62659217811995,77184.5160544538,77184.56644925091,-0.0503947971155867,0.0,8545.783548066482,8545.783548066482,0.8860243405273762,3934.9388309066667,275.62659217811995,2.4765921781199722,1.0,0.002,0.1293378432985552,0.004902295192290211,0.00019976286240917793,0.0018002371375406166,0.09988143120458896,0.09988143120458896,0.0,-5.020549947998276e-14,0.9999985722528549,0.9999985722528549,0.0,0.09255340190350851,1.3214304400076447e-07,0.0,0.0,0.0,1600072.7508292433,266.5947034092307,0.0,1.0,1284569.167732292,2597.880552017813,,,,,,,,,,,,,,,,,,2.0,15246.29287599658,1553.2806243181838,0.3716516708293689,6.175347969391544,2.9288193406647602
2831.0,-30.04042003014302,5.003317126171013,35.053790284717856,24.615008930582576,4.999826876154625,-26.53639533951528,-40.03520031748337,1.4958021855406696,-6.555297519212672,-6.5552975192246565,40.107560099755126,41047.74316829459,25751.268601882388,25751.268601882388,66799.01177017698,77194.10929842303,77184.55793122096,25751.268601882388,102935.82653310335,102935.82653310335,102935.82653310335,130452.8775763835,125940.14971172743,4512.727864656069,0.0,90983.94130301209,54837.59197512623,40162.61036431762,27517.051043280146,67679.66140759777,20875.934512138032,1553.2804977131575,0.0,0.8783512410343686,2.723138464346419,0.0014947059257719628,1.0,1.0,-6.555297519212672,333662.07834163983,1559176.1392174552,4.672919820456791,1559176.1392174552,4.672919820456791,0.7586544967810451,0.09255352205322773,3.9153609165513243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153609165513243,1.2847429481258912,1.285041606976535,3.0475831155662902,6457.462921935564,15246.28999751914,6454.003938709232,0.00033009541342493147,23237.689511175726,2369.5848746693036,19291.449674745472,1967.180400518574,0.8301793371267663,0.8301793371267662,35411.68748691242,35382.83765553947,1.0010193067129656,0.8,4276.375728835164,4272.891774033241,1.0010193067129656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.79360867996,4632.441516551485,6.186054612024887,5.003317126171013,-3.745304478665906,8.74862160483692,2.9288217041559372,3.5,0.8368062011874107,0.6,0.00023245373979474812,1.000006496060352,0.00023245222977103457,198.9555976981483,0.0,3.691331113009213e-07,1.046123237426811,0.014461380478075162,7.854213883204686e-05,0.00015391160096270127,0.0006026194670132037,0.09255352202858987,0.09255352202858987,0.09255352202858987,0.09255339186453544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7103483362,595.6003081745835,0.0,0.09255352202858987,0.09255352205322773,0.09255352205322773,0.3716516308958208,0.3716516308958208,0.5,10.000810756192351,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27517.051043280146,20875.934512138032,0.7586544967810451,0.9869879721750214,0.6065004214646756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173708274094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.05383252276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62985931848067,260.62985931848067,-12.520140681519308,244.86187630867303,276.39784232831335,124089.81235981664,124096.32839717953,-6.516037362852039,0.0,nan,276.39784232831335,3.247842328313368,270.090649124368,-3.059350875631992,263.7834559204379,-9.366544079562061,257.476262716507,-15.673737283492983,251.16906951258431,-21.980930487415662,244.86187630867303,-28.288123691326945,1.0,1.0,28837.30492052088,28837.30492052088,275.62659025292515,2.4765902529251775,275.62659025292515,275.62659025292515,77184.50914957584,77184.55793122096,-0.048781645120470785,0.0,8545.783548066482,8545.783548066482,0.8860244103380794,3934.937721134081,275.62659025292515,2.4765902529251775,1.0,0.002,0.1293379742084299,0.004902294472995542,0.00019976306421893339,0.001800236935713879,0.0998815321094667,0.0998815321094667,0.0,-6.718757494805772e-14,0.999998585575854,0.999998585575854,0.0,0.09255339114329134,1.309099363921121e-07,0.0,0.0,0.0,1600072.7497402148,266.5947024807873,0.0,1.0,1284569.1709007795,2597.880539198099,,,,,,,,,,,,,,,,,,2.0,15246.28999751914,1553.2804977131575,0.3716516308958208,6.175347969391544,2.9288217041559372
2832.0,-30.040483113547452,5.00330659510568,35.053789524274954,24.615002783853583,4.999823775168694,-26.536452424677414,-40.0352546601556,1.4957930863079543,-6.555298255893263,-6.555298255895816,40.10755862885611,41047.700461187684,25751.26373971014,25751.26373971014,66798.96420089783,77194.10378586232,77184.54809892102,25751.26373971014,102935.81183863115,102935.81183863115,102935.81183863115,130452.85887684068,125940.13336600827,4512.7255108324,0.0,90983.96053112483,54837.57419453136,40162.65148510386,27517.04703820953,67679.69852331339,20875.931542061822,1553.2803325342823,0.0,0.8783512426376059,2.723138389554122,0.0014947059257719628,1.0,1.0,-6.555298255893263,333662.0686346295,1559176.0756535626,4.672919765899161,1559176.0756535626,4.672919765899161,0.7586544992663635,0.09255350979763448,3.9153612497570403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153612497570403,1.2847429938085124,1.2850416507296825,3.0475832665569023,6457.4632418665515,15246.287402327289,6454.002470754028,0.0003300952378471187,23237.692444540247,2369.58517378924,19291.44528692913,1967.1799530858277,0.8301790435074676,0.8301790435074676,35411.689897801596,35382.83765553947,1.0010193919018822,0.8,4276.376019978251,4272.891774033241,1.0010193919018822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.795618767254,4632.441516551485,6.186050456960931,5.00330659510568,-3.745306317142437,8.748612912248117,2.9288240612222083,3.5,0.8368068746349167,0.6,0.00023245222977103457,1.0000065679586494,0.00023245070304442895,198.95564981245533,0.0,3.0042767046675403e-07,0.8514120181027809,0.014461680905745629,7.854165567993929e-05,0.0001539105740910953,0.0006026154977241344,0.09255350977072142,0.09255350977072142,0.09255350977072142,0.09255337964914045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7220549182,595.6003042955263,0.0,0.09255350977072142,0.09255350979763448,0.09255350979763448,0.3716515910505811,0.3716515910505811,0.5,10.00080685255722,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27517.04703820953,20875.931542061822,0.7586544992663635,0.9869867280494433,0.6064994578403466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374566537102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85912130344,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298249570923,260.6298249570923,-12.520175042907681,244.86181374909407,276.3978361651162,124090.06186933308,124096.524857625,-6.462988291924426,0.0,nan,276.3978361651162,3.2478361651162118,270.09063168189317,-3.059368318106806,263.78342719868783,-9.366572801312145,257.4762227154803,-15.673777284519701,251.16901823228204,-21.980981767717935,244.86181374909407,-28.28818625090591,1.0,1.0,28837.30492052088,28837.30492052088,275.62658836571,2.476588365710029,275.62658836571,275.62658836571,77184.4990324955,77184.54809892102,-0.049066425519413315,0.0,8545.783548066482,8545.783548066482,0.8860243892728343,3934.9380560058253,275.62658836571,2.476588365710029,1.0,0.002,0.1293381050409746,0.004902293789008176,0.0001997632659879678,0.0018002367339821166,0.09988163299398391,0.09988163299398391,0.0,-2.991574002408903e-14,0.9999985864116435,0.9999985864116435,0.0,0.09255337896507068,1.3083256380132246e-07,0.0,0.0,0.0,1600072.748876116,266.5947017441067,0.0,1.0,1284569.173414846,2597.8805290261926,,,,,,,,,,,,,,,,,,2.0,15246.287402327289,1553.2803325342823,0.3716515910505811,6.175347969391544,2.9288240612222083
