time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2833.0,-30.04054604342462,5.003296106139474,35.05378876707004,24.6150076732971,4.999822826248928,-26.536509156456038,-40.03530893297864,1.4957859392950394,-6.555298882635384,-6.555298882631347,40.10755720138208,41047.63613112,25751.25868756458,25751.25868756458,66798.89481868458,77194.09156964875,77184.53913273622,25751.25868756458,102935.7978203008,102935.7978203008,102935.7978203008,130452.84095036204,125940.11778442396,4512.723165938072,0.0,90983.96642173841,54837.527929857824,40162.709435422876,27517.04313006124,67679.75256548412,20875.928648649005,1553.2801693337715,0.0,0.8783512446717563,2.723138325923468,0.0014947059257719628,1.0,1.0,-6.555298882635384,333662.0603762457,1559176.0139662253,4.672919696677709,1559176.0139662253,4.672919696677709,0.7586545018655333,0.0925534975616539,3.9153594762290425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153594762290425,1.2847430303934972,1.2850416853616184,3.0475817993189094,6457.460132965309,15246.28479122208,6454.003352594194,0.0003300959470168408,23237.704474932863,2369.5864005478797,19291.447922808402,1967.1802218707105,0.8301787271465908,0.8301787271465908,35411.6770655499,35382.83765553947,1.0010189384734998,0.8,4276.374470333667,4272.891774033241,1.0010189384734998,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.797624253922,4632.441516551485,6.186046263101694,5.003296106139474,-3.745308065105575,8.748604171245049,2.928826412894452,3.5,0.836807546541272,0.6,0.00023245070304442895,1.0000065519774184,0.0002324491800426504,198.9557017999548,0.0,3.037508839082191e-07,0.8608300049958929,0.014461984656629538,7.854117315159187e-05,0.00015390952989283708,0.0006026111363478767,0.09255349753559901,0.09255349753559901,0.09255349753559901,0.09255336797639356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7338899634,595.6003003768242,0.0,0.09255349753559901,0.0925534975616539,0.0925534975616539,0.37165155124415883,0.37165155124415883,0.5,10.00080296583192,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27517.04313006124,20875.928648649005,0.7586545018655333,0.986984914787517,0.6064980230446915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378347049208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.86853929033,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297910360662,260.6297910360662,-12.520208963933783,244.86175168565225,276.3978303865056,124090.26657473425,124096.64673599317,-6.380161258930141,0.0,nan,276.3978303865056,3.2478303865055977,270.0906146463172,-3.059385353682785,263.7833989061455,-9.366601093854456,257.47618316597016,-15.673816834029822,251.16896742580633,-21.981032574193648,244.86175168565225,-28.288248314347726,1.0,1.0,28837.30492052088,28837.30492052088,275.6265866897805,2.476586689780504,275.6265866897805,275.6265866897805,77184.49672767788,77184.53913273622,-0.042405058338772506,0.0,8545.783548066482,8545.783548066482,0.8860245013951633,3934.9362736101875,275.6265866897805,2.476586689780504,1.0,0.002,0.12933823528683144,0.004902293127422725,0.00019976346689598852,0.001800236533098015,0.09988173344799425,0.09988173344799425,0.0,-5.996505375582828e-15,0.9999985927506365,0.9999985927506365,0.0,0.09255336731580337,1.3024585053177504e-07,0.0,0.0,0.0,1600072.7481409702,266.5947011173646,0.0,1.0,1284569.1755537237,2597.8805203722923,,,,,,,,,,,,,,,,,,2.0,15246.28479122208,1553.2801693337715,0.37165155124415883,6.175347969391544,2.928826412894452
2834.0,-30.040608614058815,5.003285648764162,35.0537880219383,24.615002155210846,4.999817637632526,-26.536565988890132,-40.0353669776581,1.4957750124729587,-6.555300058628518,-6.5553000586122385,40.10755603527836,41047.60522493909,25751.25489451761,25751.25489451761,66798.8601194567,77194.08624117903,77184.53210321233,25751.25489451761,102935.78699772994,102935.78699772994,102935.78699772994,130452.82775373536,125940.10686075049,4512.720892984877,0.0,90983.98297162268,54837.51880516516,40162.737962730585,27517.040756005423,67679.77871873601,20875.926827226565,1553.2800920050363,0.0,0.8783512427326203,2.7231382065295566,0.0014947059257719628,1.0,1.0,-6.555300058628518,333662.0448805591,1559175.9635738658,4.672919762665854,1559175.9635738658,4.672919762665854,0.7586545011265619,0.09255348601518408,3.9153592873987657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153592873987657,1.2847430846520533,1.2850417376760197,3.047581523631366,6457.459548816486,15246.282181089757,6454.002499042168,0.000330096004334568,23237.709822556135,2369.586945853695,19291.445371484275,1967.1799617080528,0.8301784263076846,0.8301784263076845,35411.67569928008,35382.83765553947,1.0010188901962767,0.8,4276.374305340596,4272.891774033241,1.0010188901962767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.799625602309,4632.441516551485,6.1860423778604785,5.003285648764162,-3.7453102237442377,8.7485958725084,2.928828759714822,3.5,0.8368082170613776,0.6,0.0002324491800426504,1.0000065145778694,0.00023244766574423136,198.95575349070097,0.0,3.030098876916615e-07,0.8587300217181687,0.01446228766651723,7.854065709148903e-05,0.0001539085229511614,0.0006026071647466559,0.09255348599445824,0.09255348599445824,0.09255348599445824,0.0925533591064414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.74660263653,595.6002961855582,0.0,0.09255348599445824,0.09255348601518408,0.09255348601518408,0.3716515114994135,0.3716515114994135,0.5,10.000799159226432,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27517.040756005423,20875.926827226565,0.7586545011265619,0.9869840206933856,0.6064973320247538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738211836248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.86643930705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62975712256673,260.62975712256673,-12.520242877433247,244.86169005164706,276.3978241935122,124090.46451298651,124096.84325839231,-6.378745405788529,0.0,nan,276.3978241935122,3.2478241935122014,270.09059736511983,-3.0594026348801435,263.7833705367469,-9.366629463253105,257.47614370837044,-15.673856291629534,251.168916880004,-21.981083119995986,244.86169005164706,-28.288309948352918,1.0,1.0,28837.30492052088,28837.30492052088,275.6265846912274,2.4765846912274014,275.6265846912274,275.6265846912274,77184.48177448599,77184.53210321233,-0.0503287263418315,0.0,8545.783548066482,8545.783548066482,0.8860245133330009,3934.9360838357597,275.6265846912274,2.4765846912274014,1.0,0.002,0.129338362945487,0.004902292376814035,0.0001997636635826024,0.0018002363363869545,0.0998818317913012,0.0998818317913012,0.0,-3.044309596078598e-14,0.999998620703962,0.999998620703962,0.0,0.09255335835652752,1.276586565685503e-07,0.0,0.0,0.0,1600072.7467615746,266.59469994137146,0.0,1.0,1284569.1795670222,2597.8805041344813,,,,,,,,,,,,,,,,,,2.0,15246.282181089757,1553.2800920050363,0.3716515114994135,6.175347969391544,2.928828759714822
2835.0,-30.04067107244494,5.003275249733644,35.053787274737324,24.61500627631324,4.9998194914950265,-26.536622016052757,-40.03542118063194,1.4957704350968175,-6.555299763259768,-6.555299763268803,40.10755448532755,41047.55007152933,25751.247896264696,25751.247896264696,66798.79796779403,77194.07435712952,77184.52400562642,25751.247896264696,102935.77190189112,102935.77190189112,102935.77190189112,130452.80743141093,125940.08887720005,4512.718554210873,0.0,90983.99267537727,54837.485209167135,40162.78607356682,27517.035529519813,67679.82160308663,20875.92304218007,1553.2798439354096,0.0,0.8783512502334347,2.723138236517162,0.0014947059257719628,1.0,1.0,-6.555299763259768,333662.04877253785,1559175.896593466,4.6729195074156555,1559175.896593466,4.6729195074156555,0.7586545076697936,0.09255347325140971,3.9153582416284056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153582416284056,1.2847431091910853,1.2850417602751703,3.0475806514297155,6457.4577007258495,15246.279576056604,6454.002516946471,0.0003300963881818214,23237.718507601196,2369.5878314818206,19291.445425001435,1967.1799671652843,0.8301781183333936,0.8301781183333936,35411.66813267297,35382.83765553947,1.0010186228297826,0.8,4276.373391584225,4272.891774033241,1.0010186228297826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.801620168924,4632.441516551485,6.186037732737244,5.003275249733644,-3.745311258884625,8.748586508618269,2.9288310985835024,3.5,0.8368088853095721,0.6,0.00023244766574423136,1.0000065028943885,0.00023244615417143975,198.95580508874062,0.0,3.0127838297253513e-07,0.8538229373441646,0.014462588944900202,7.85401751898185e-05,0.00015390749055441285,0.0006026029615905663,0.09255347322260467,0.09255347322260467,0.09255347322260467,0.09255334613461136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7574882455,595.6002925695915,0.0,0.09255347322260467,0.09255347325140971,0.09255347325140971,0.3716514720882355,0.3716514720882355,0.5,10.00079534659206,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27517.035529519813,20875.92304218007,0.7586545076697936,0.9869824769861328,0.606496132809802,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385868148602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.861532222676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62972386565747,260.62972386565747,-12.52027613434251,244.86162885241117,276.39781887892883,124090.72087474444,124096.97612334222,-6.2552485977528445,0.0,nan,276.39781887892883,3.247818878928854,270.0905808736077,-3.0594191263922994,263.783342868302,-9.366657131697991,257.47610486299567,-15.673895137004308,251.16886685769916,-21.98113314230082,244.86162885241117,-28.288371147588805,1.0,1.0,28837.30492052088,28837.30492052088,275.6265840390175,2.476584039017496,275.6265840390175,275.6265840390175,77184.48356022088,77184.52400562642,-0.04044540553877596,0.0,8545.783548066482,8545.783548066482,0.886024579446533,3934.9350328365476,275.6265840390175,2.476584039017496,1.0,0.002,0.12933849054559293,0.004902291893964882,0.00019976386078276702,0.0018002361392489906,0.0998819303913835,0.0998819303913835,0.0,3.175758267470741e-14,0.999998621336158,0.999998621336158,0.0,0.09255334565128269,1.276001270211699e-07,0.0,0.0,0.0,1600072.747108031,266.5947002367402,0.0,1.0,1284569.1785590197,2597.880508212856,,,,,,,,,,,,,,,,,,2.0,15246.279576056604,1553.2798439354096,0.3716514720882355,6.175347969391544,2.9288310985835024
2836.0,-30.040733156636545,5.003264870285546,35.05378655177244,24.61500110747295,4.999812628491103,-26.536678578124636,-40.03547541853038,1.495758049987951,-6.555301531411317,-6.555301531394731,40.10755369012019,41047.5014925291,25751.24554002848,25751.24554002848,66798.74703255759,77194.06912680743,77184.52014574248,25751.24554002848,102935.76568577097,102935.76568577097,102935.76568577097,130452.80088950208,125940.08448133343,4512.716408168652,0.0,90984.00703052539,54837.45611482623,40162.834350776844,27517.035203731102,67679.86955450795,20875.92266034393,1553.2798779769084,0.0,0.8783512436713956,2.723138057003696,0.0014947059257719628,1.0,1.0,-6.555301531411317,333662.0254741621,1559175.8622300937,4.672919730719648,1559175.8622300937,4.672919730719648,0.7586545027755502,0.0925534627055316,3.915357643169329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915357643169329,1.2847431702476493,1.2850418194038435,3.0475800407754634,6457.456406822766,15246.276971186468,6454.002153904803,0.0003300966289442317,23237.72572583622,2369.588567536949,19291.444339845595,1967.179856510184,0.8301778137607047,0.8301778137607047,35411.66380255894,35382.83765553947,1.0010184698249633,0.8,4276.372868672277,4272.891774033241,1.0010184698249633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.803614881344,4632.441516551485,6.186034202519664,5.003264870285546,-3.745313850996426,8.748578721281971,2.928833437623903,3.5,0.8368095536068294,0.6,0.00023244615417143975,1.0000064639380657,0.00023244465166360768,198.9558563776746,0.0,3.007361817037907e-07,0.8522863389485429,0.014462889681081906,7.85396929803816e-05,0.00015390646119105815,0.0006025988391575532,0.09255346269228076,0.09255346269228076,0.09255346269228076,0.09255334137028734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.77118977776,595.6002880749647,0.0,0.09255346269228076,0.0925534627055316,0.0925534627055316,0.37165143288348507,0.37165143288348507,0.5,10.000791706892327,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27517.035203731102,20875.92266034393,0.7586545027755502,0.9869810251149977,0.6064949853289877,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389611209675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85999562428,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62969038753107,260.62969038753107,-12.520309612468907,244.8615679942852,276.3978127808017,124090.87666558982,124097.17352237953,-6.296856789701121,0.0,nan,276.3978127808017,3.2478127808017234,270.0905638234806,-3.059436176519398,263.7833148661753,-9.36668513382466,257.4760659088705,-15.673934091129468,251.16881695157312,-21.981183048426857,244.8615679942852,-28.288432005714782,1.0,1.0,28837.30492052088,28837.30492052088,275.6265818192204,2.476581819220428,275.6265818192204,275.6265818192204,77184.46477684147,77184.52014574248,-0.05536890101211611,0.0,8545.783548066482,8545.783548066482,0.8860246172810744,3934.9344313851757,275.6265818192204,2.476581819220428,1.0,0.002,0.12933861271750005,0.004902291058668033,0.0001997640487519966,0.0018002359511827895,0.09988202437599829,0.09988202437599829,0.0,-6.52138933132651e-14,0.9999986799849547,0.9999986799849547,0.0,0.09255334053356833,1.2217196326310835e-07,0.0,0.0,0.0,1600072.745034057,266.59469846858866,0.0,1.0,1284569.1845931737,2597.880483798659,,,,,,,,,,,,,,,,,,2.0,15246.276971186468,1553.2798779769084,0.37165143288348507,6.175347969391544,2.928833437623903
2837.0,-30.04079513910914,5.003254553291324,35.053785816883384,24.615005228575342,4.999814485661015,-26.536734176634827,-40.035529516730435,1.4957535231825883,-6.55530097106805,-6.555300971067879,40.10755190025602,41047.448241016464,25751.23805316256,25751.23805316256,66798.68629417903,77194.0574263677,77184.50921980028,25751.23805316256,102935.74727296285,102935.74727296285,102935.74727296285,130452.77595520183,125940.06185995601,4512.7140952458185,0.0,90984.01679007013,54837.42429575195,40162.88054924242,27517.02868223898,67679.9092314814,20875.917959816157,1553.2795618186385,0.0,0.8783512535222779,2.7231381138931803,0.0014947059257719628,1.0,1.0,-6.55530097106805,333662.0328576325,1559175.784881529,4.672919395497422,1559175.784881529,4.672919395497422,0.7586545117529582,0.0925534497244143,3.915356613839612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915356613839612,1.2847431945257763,1.2850418417571772,3.047579181989632,6457.454587158641,15246.274371730748,6454.002154944627,0.00033009700565059475,23237.73432756263,2369.589444668937,19291.4443429537,1967.1798568271224,0.8301775065941701,0.8301775065941701,35411.65635490646,35382.83765553947,1.0010182066617603,0.8,4276.371969281071,4272.891774033241,1.0010182066617603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.805599850546,4632.441516551485,6.186029454290896,5.003254553291324,-3.7453146717428987,8.748569225034222,2.928835765239949,3.5,0.8368102186399854,0.6,0.00023244465166360768,1.0000064533507658,0.0002324431516264171,198.95590758259985,0.0,2.989327324443031e-07,0.847175363747155,0.01446318861381435,7.853921201567825e-05,0.00015390543964792942,0.0006025946810314137,0.09255344969223071,0.09255344969223071,0.09255344969223071,0.09255332550330983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7804959489,595.6002849608387,0.0,0.09255344969223071,0.0925534497244143,0.0925534497244143,0.3716513945009514,0.3716513945009514,0.5,10.000787981234838,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27517.02868223898,20875.917959816157,0.7586545117529582,0.9869795490669413,0.6064938429604628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393331847517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85488464908,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62965753040015,260.62965753040015,-12.520342469599825,244.86150751209215,276.3978075487322,124091.12852720004,124097.30858179447,-6.180054594440103,0.0,nan,276.3978075487322,3.2478075487322258,270.09054754138924,-3.0594524586107354,263.783287534055,-9.366712465945,257.47602752672736,-15.673972473272613,251.16876751940475,-21.981232480595224,244.86150751209215,-28.28849248790783,1.0,1.0,28837.30492052088,28837.30492052088,275.62658110102876,2.476581101028785,275.62658110102876,275.62658110102876,77184.46702616238,77184.50921980028,-0.0421936378988903,0.0,8545.783548066482,8545.783548066482,0.8860246823552254,3934.93339690881,275.62658110102876,2.476581101028785,1.0,0.002,0.12933873736109014,0.004902290636555321,0.00019976424149457887,0.0018002357585641376,0.09988212074728943,0.09988212074728943,0.0,5.871648653399397e-14,0.9999986532796298,0.9999986532796298,0.0,0.09255332508079822,1.2464361607810316e-07,0.0,0.0,0.0,1600072.745691317,266.5946990289319,0.0,1.0,1284569.1826808956,2597.8804915357473,,,,,,,,,,,,,,,,,,2.0,15246.274371730748,1553.2795618186385,0.3716513945009514,6.175347969391544,2.928835765239949
2838.0,-30.040856755629065,5.003244254818599,35.05378510522247,24.615000059735053,4.999807596533446,-26.536790320409786,-40.03558371970428,1.4957411613253728,-6.555302746718326,-6.555302746743269,40.10755110056245,41047.40145409708,25751.235822983068,25751.235822983068,66798.63727708015,77194.0523752545,77184.50504562895,25751.235822983068,102935.74086861202,102935.74086861202,102935.74086861202,130452.76920160397,125940.05720504357,4512.711996560398,0.0,90984.03116086141,54837.39683215054,40162.927031900974,27517.028332991944,67679.95536489291,20875.917560843136,1553.2795948800263,0.0,0.8783512469367953,2.72313793361844,0.0014947059257719628,1.0,1.0,-6.555302746718326,333662.00946045347,1559175.7503226423,4.6729196195991864,1559175.7503226423,4.6729196195991864,0.7586545068826945,0.09255343945511024,3.9153560240314844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153560240314844,1.2847432554497615,1.2850419007680616,3.047578578383586,6457.45330818986,15246.271772243326,6454.001784221977,0.00033009724274883395,23237.7414984548,2369.590175896438,19291.443234838887,1967.1797438308586,0.8301772027252164,0.8301772027252164,35411.65208738549,35382.83765553947,1.0010180558686825,0.8,4276.371453927965,4272.891774033241,1.0010180558686825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.807586133415,4632.441516551485,6.18602596688882,5.003244254818599,-3.7453172552527225,8.74856151007132,2.9288380943971686,3.5,0.8368108841134767,0.6,0.0002324431516264171,1.0000064152524633,0.0002324416604544823,198.95595848522748,0.0,2.984412606576039e-07,0.8457825327036494,0.014463487055075008,7.853873012220536e-05,0.00015390442150421175,0.0006025906038615962,0.09255343944214973,0.09255343944214973,0.09255343944214973,0.09255332065224205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.79380934977,595.6002805922061,0.0,0.09255343944214973,0.09255343945511024,0.09255343945511024,0.37165135639687774,0.37165135639687774,0.5,10.000784417544622,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,27517.028332991944,20875.917560843136,0.7586545068826945,0.9869781520531274,0.6064927382530348,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397046391265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85349181804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62962441950606,260.62962441950606,-12.52037558049392,244.86144732117978,276.3978015178569,124091.27978254491,124097.50756691958,-6.227784374665529,0.0,nan,276.3978015178569,3.247801517856942,270.09053067850743,-3.059469321492543,263.78325983916426,-9.366740160835718,257.47598899982825,-15.674011000171731,251.16871816049976,-21.981281839500213,244.86144732117978,-28.288552678820196,1.0,1.0,28837.30492052088,28837.30492052088,275.6265788369053,2.4765788369053325,275.6265788369053,275.6265788369053,77184.44852021914,77184.50504562895,-0.05652540980372578,0.0,8545.783548066482,8545.783548066482,0.8860247196428517,3934.932804151642,275.6265788369053,2.4765788369053325,1.0,0.002,0.1293388569898605,0.004902289810582731,0.00019976442553284296,0.0018002355744252616,0.09988221276642148,0.09988221276642148,0.0,-4.189530666831587e-14,0.9999987074626908,0.9999987074626908,0.0,0.09255331982633665,1.1962877358896e-07,0.0,0.0,0.0,1600072.7436085471,266.59469725328165,0.0,1.0,1284569.1887406367,2597.880467018017,,,,,,,,,,,,,,,,,,2.0,15246.271772243326,1553.2795948800263,0.37165135639687774,6.175347969391544,2.9288380943971686
2839.0,-30.040918246437762,5.003234008886221,35.05378437520132,24.614999011997156,4.999806904009747,-26.53684573139019,-40.03563401112331,1.4957343889754229,-6.555302682253284,-6.55530268224846,40.10754914767628,41047.342168912604,25751.22952660593,25751.22952660593,66798.57169551853,77194.04420995933,77184.49013044914,25751.22952660593,102935.71965705507,102935.71965705507,102935.71965705507,130452.74117355968,125940.03147520717,4512.709698352507,0.0,90984.04570247988,54837.36021993645,40162.9838694927,27517.021516504614,67680.00538599731,20875.912616936912,1553.2792765585975,0.0,0.8783512547188872,2.723137940163281,0.0014947059257719628,1.0,1.0,-6.555302682253284,333662.0103098841,1559175.6659309303,4.67291935477721,1559175.6659309303,4.67291935477721,0.7586545151485822,0.09255342675476665,3.915355688511022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915355688511022,1.2847432902087366,1.2850419336192436,3.047578234773175,6457.452580120631,15246.269178021072,6454.001037268891,0.0003300973377939616,23237.747203774576,2369.590757677145,19291.44100214613,1967.1795161595583,0.8301769028201049,0.8301769028201049,35411.64965974746,35382.83765553947,1.0010179700879671,0.8,4276.37116076226,4272.891774033241,1.0010179700879671,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.809562516743,4632.441516551485,6.186021517409339,5.003234008886221,-3.745318439483912,8.748552448370132,2.928840411946715,3.5,0.83681154627049,0.6,0.0002324416604544823,1.0000064021671198,0.00023244017233365366,198.95600928402553,0.0,2.966775415581379e-07,0.8407841527757629,0.014463783732616566,7.853828300699487e-05,0.00015390337744748743,0.0006025864643700789,0.09255342672060077,0.09255342672060077,0.09255342672060077,0.09255330272727885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.80229881423,595.6002777356634,0.0,0.09255342672060077,0.09255342675476665,0.09255342675476665,0.3716513191295012,0.3716513191295012,0.5,10.000780697778017,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27517.021516504614,20875.912616936912,0.7586545151485822,0.9869764536002661,0.6064914140418363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400739005653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.848493438105,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62959167574485,260.62959167574485,-12.52040832425513,244.86138744663486,276.39779590488047,124091.51898859738,124097.67771956943,-6.158730972069215,0.0,nan,276.39779590488047,3.2477959048804905,270.09051421321425,-3.0594857867857286,263.7832325215604,-9.366767478439556,257.4759508299104,-15.674049170089575,251.16866913826857,-21.981330861731408,244.86138744663486,-28.288612553365112,1.0,1.0,28837.30492052088,28837.30492052088,275.62657715607395,2.476577156073972,275.62657715607395,275.62657715607395,77184.4459610709,77184.49013044914,-0.04416937823407352,0.0,8545.783548066482,8545.783548066482,0.8860247408544301,3934.932466953577,275.62657715607395,2.476577156073972,1.0,0.002,0.12933898152904702,0.004902289298677102,0.0001997646179106192,0.0018002353821148117,0.0998823089553096,0.0998823089553096,0.0,2.5430612476950998e-14,0.9999986544074512,0.9999986544074512,0.0,0.09255330221556524,1.2453920140982926e-07,0.0,0.0,0.0,1600072.7436841622,266.5946973177467,0.0,1.0,1284569.188520639,2597.880467908126,,,,,,,,,,,,,,,,,,2.0,15246.269178021072,1553.2792765585975,0.3716513191295012,6.175347969391544,2.928840411946715
2840.0,-30.040979500031735,5.003223793674321,35.05378365777318,24.614998592901998,4.9998038838048116,-26.536901161649183,-40.03568807439876,1.495725545431454,-6.55530376026843,-6.555303760178749,40.1075480508466,41047.29300576583,25751.225834387747,25751.225834387747,66798.51884015359,77194.03602023503,77184.4837841299,25751.225834387747,102935.70961851765,102935.70961851765,102935.70961851765,130452.72895388637,125940.02141889675,4512.707534989617,0.0,90984.0571515708,54837.33063161004,40163.02946662306,27517.01933536873,67680.0488019918,20875.910941160815,1553.2792059474295,0.0,0.8783512530474857,2.723137830716723,0.0014947059257719628,1.0,1.0,-6.55530376026843,333661.99610522715,1559175.6185314853,4.672919411654443,1559175.6185314853,4.672919411654443,0.7586545143836916,0.09255341589445763,3.9153547684460093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153547684460093,1.2847433346500867,1.2850419761589715,3.04757741320557,6457.450839317462,15246.26658426335,6454.000986826646,0.00033009769434123496,23237.75558853944,2369.5916126852126,19291.440851370884,1967.1795007847618,0.8301765967830892,0.8301765967830892,35411.64300267245,35382.83765553947,1.0010177348598845,0.8,4276.370356842537,4272.891774033241,1.0010177348598845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.811537778498,4632.441516551485,6.186017695177716,5.003223793674321,-3.745320481654311,8.748544275328632,2.9288427281818117,3.5,0.8368122080519462,0.6,0.00023244017233365366,1.0000063774724395,0.00023243868996231454,198.95605988687848,0.0,2.960705813967246e-07,0.8390640276783174,0.014464079803197962,7.853780236076805e-05,0.0001539023699728856,0.0006025823781484796,0.09255341587546857,0.09255341587546857,0.09255341587546857,0.09255329462390062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.81453126104,595.6002737039605,0.0,0.09255341587546857,0.09255341589445763,0.09255341589445763,0.3716512818717505,0.3716512818717505,0.5,10.000777060269277,-8.969891496235505e-11,-8.969891496235505e-11,-8.969891496235505e-11,-8.969891496235505e-11,-8.969891496235505e-11,-8.969891496235505e-11,27517.01933536873,20875.910941160815,0.7586545143836916,0.9869750395065869,0.606490298579067,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404424088092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.84677331301,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62955904232234,260.62955904232234,-12.520440957677636,244.8613278507468,276.3977902339233,124091.70643441337,124097.8444119731,-6.137977559730754,0.0,nan,276.3977902339233,3.247790233923297,270.0904977572707,-3.059502242729252,263.7832052806304,-9.36679471936958,257.47591280399564,-15.674087196004336,251.16862032736694,-21.98137967263304,244.8613278507468,-28.288672149253188,1.0,1.0,28837.30492052088,28837.30492052088,275.6265753355179,2.476575335517907,275.6265753355179,275.6265753355179,77184.43777676747,77184.4837841299,-0.046007362427189946,0.0,8545.783548066482,8545.783548066482,0.8860247990208695,3934.931542288239,275.6265753355179,2.476575335517907,1.0,0.002,0.12933910350768246,0.004902288589694811,0.0001997648058646326,0.001800235194113779,0.0998824029323163,0.0998824029323163,0.0,-2.1588633658531364e-14,0.9999986820732867,0.9999986820732867,0.0,0.09255329391583841,1.2197861921612483e-07,0.0,0.0,0.0,1600072.7424196913,266.59469623973155,0.0,1.0,1284569.1921995652,2597.8804530231755,,,,,,,,,,,,,,,,,,2.0,15246.26658426335,1553.2792059474295,0.3716512818717505,6.175347969391544,2.9288427281818117
2841.0,-30.041040531329955,5.003213617146839,35.053782941187805,24.61499806903305,4.999801085522465,-26.536956369646735,-40.03574210274962,1.4957169238431527,-6.5553043993094775,-6.555304399298867,40.107546640354066,41047.24530494415,25751.221194514525,25751.221194514525,66798.46649945868,77194.02792777232,77184.47427681502,25751.221194514525,102935.69547132954,102935.69547132954,102935.69547132954,130452.71087704203,125940.00554217104,4512.705334870996,0.0,90984.06892230237,54837.30273400166,40163.07354255633,27517.015405712493,67680.08894826882,20875.908033845728,1553.2790415578554,0.0,0.8783512549502435,2.7231377658373845,0.0014947059257719628,1.0,1.0,-6.5553043993094775,333661.9876847818,1559175.5575787397,4.672919346904236,1559175.5575787397,4.672919346904236,0.7586545170706238,0.09255340443579078,3.915353912086485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915353912086485,1.284743378041299,1.285042017655704,3.0475766437152427,6457.449208859794,15246.263993208137,6454.000861816691,0.0003300980224938137,23237.76367736247,2369.5924375156114,19291.44047770776,1967.1794626817275,0.8301762917272846,0.8301762917272846,35411.63680653437,35382.83765553947,1.001017515919042,0.8,4276.369608586343,4272.891774033241,1.001017515919042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.813506380016,4632.441516551485,6.186013655199219,5.003213617146839,-3.745322186529981,8.74853580367682,2.9288450366076995,3.5,0.8368128676021999,0.6,0.00023243868996231454,1.000006354331032,0.00023243721297931913,198.9561103061109,0.0,2.949267609211037e-07,0.8358224404504079,0.014464374729958884,7.853732202775301e-05,0.00015390136793456152,0.000602578323018047,0.09255340441126134,0.09255340441126134,0.09255340441126134,0.09255328282402073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.8252955226,595.6002701343003,0.0,0.09255340441126134,0.09255340443579078,0.09255340443579078,0.371651244916089,0.371651244916089,0.5,10.000773412687524,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27517.015405712493,20875.908033845728,0.7586545170706238,0.9869736807012176,0.6064892340244787,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517408094956263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.84353172578,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295265395598,260.6295265395598,-12.5204734604402,244.86126852326657,276.3977845558783,124091.89780909033,124098.01121089852,-6.113401808202637,0.0,nan,276.3977845558783,3.2477845558782974,270.09048134933863,-3.059518650661346,263.7831781428118,-9.3668218571882,257.47587493628964,-15.674125063710335,251.16857172977421,-21.981428270225763,244.86126852326657,-28.288731476733403,1.0,1.0,28837.30492052088,28837.30492052088,275.6265735838825,2.476573583882498,275.6265735838825,275.6265735838825,77184.4298918824,77184.47427681502,-0.04438493261113763,0.0,8545.783548066482,8545.783548066482,0.8860248531598507,3934.9306816469175,275.6265735838825,2.476573583882498,1.0,0.002,0.12933922574900547,0.004902287959499246,0.00019976499440456299,0.0018002350055821923,0.0998824972022815,0.0998824972022815,0.0,-1.3244613739082922e-14,0.9999986792346722,0.9999986792346722,0.0,0.09255328219446324,1.2224132754609586e-07,0.0,0.0,0.0,1600072.7416701193,266.5946956006905,0.0,1.0,1284569.1943804193,2597.8804441994494,,,,,,,,,,,,,,,,,,2.0,15246.263993208137,1553.2790415578554,0.371651244916089,6.175347969391544,2.9288450366076995
2842.0,-30.04110134445388,5.003203478859099,35.05378222662165,24.6149975451641,4.999798348912073,-26.537011375120226,-40.03579613110048,1.4957083795863682,-6.555305040316227,-6.555305040308298,40.10754526543598,41047.19863209583,25751.216605482354,25751.216605482354,66798.41523757819,77194.0199234603,77184.46518911252,25751.216605482354,102935.68179459489,102935.68179459489,102935.68179459489,130452.69344179996,125939.99030179785,4512.70314000211,0.0,90984.08079985205,54837.275884181945,40163.11657296678,27517.011647205076,67680.12822017186,20875.905249342344,1553.2788854233445,0.0,0.8783512567070727,2.7231377007584894,0.0014947059257719628,1.0,1.0,-6.555305040316227,333661.97923843685,1559175.4981619003,4.672919287119927,1559175.4981619003,4.672919287119927,0.7586545195020378,0.09255339306742319,3.9153530784884345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153530784884345,1.2847434210596442,1.2850420587864062,3.047575892826202,6457.447617816021,15246.26140456446,6454.000710867035,0.00033009834055568925,23237.77165838067,2369.593251352977,19291.44002650914,1967.1794166722725,0.8301759871864353,0.8301759871864353,35411.63077508533,35382.83765553947,1.0010173027975036,0.8,4276.368880218279,4272.891774033241,1.0010173027975036,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.815470413756,4632.441516551485,6.186009634225477,5.003203478859099,-3.745323886448776,8.748527365307876,2.9288473396780326,3.5,0.836813525622295,0.6,0.00023243721297931913,1.0000063316186967,0.00023243574128483383,198.95616054512746,0.0,2.938547917545114e-07,0.8327844798322853,0.014464668584750639,7.853684169745392e-05,0.00015390037128186522,0.000602574292478964,0.09255339304345368,0.09255339304345368,0.09255339304345368,0.09255327149386611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.83622644277,595.6002665121904,0.0,0.09255339304345368,0.09255339306742319,0.09255339306742319,0.37165120812706787,0.37165120812706787,0.5,10.000769766218388,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27517.011647205076,20875.905249342344,0.7586545195020378,0.986972350588265,0.6064881924952062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411752504232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.840493765165,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294941691419,260.6294941691419,-12.520505830858099,244.86120945363714,276.3977788846728,124092.08950923198,124098.17801851948,-6.088509287490643,0.0,nan,276.3977788846728,3.2477788846728117,270.0904649984468,-3.059535001553172,263.7831511122364,-9.366848887763581,257.4758372260291,-15.674162773970863,251.16852333982894,-21.98147666017104,244.86120945363714,-28.288790546362833,1.0,1.0,28837.30492052088,28837.30492052088,275.6265718794594,2.4765718794594136,275.6265718794594,275.6265718794594,77184.42216573964,77184.46518911252,-0.04302337288390845,0.0,8545.783548066482,8545.783548066482,0.8860249058598513,3934.929843880877,275.6265718794594,2.4765718794594136,1.0,0.002,0.12933934795280885,0.004902287329063191,0.00019976518288573707,0.001800234817094206,0.09988259144286853,0.09988259144286853,0.0,-2.0056872829243844e-14,0.9999986796398852,0.9999986796398852,0.0,0.09255327086361449,1.2220380869546502e-07,0.0,0.0,0.0,1600072.7409182421,266.59469495968375,0.0,1.0,1284569.1965679778,2597.8804353485834,,,,,,,,,,,,,,,,,,2.0,15246.26140456446,1553.2788854233445,0.37165120812706787,6.175347969391544,2.9288473396780326
2843.0,-30.04116190987185,5.003193390056133,35.0537815213106,24.61500191073867,4.999798841819681,-26.53706583470219,-40.03585005467755,1.4957027666453837,-6.555305043359056,-6.555305043373209,40.107544103273845,41047.14745678695,25751.210666355535,25751.210666355535,66798.35812314249,77194.00871141846,77184.46094676365,25751.210666355535,102935.67161311918,102935.67161311918,102935.67161311918,130452.67986466686,125939.97888095755,4512.700983709306,0.0,90984.08889185343,54837.24394606446,40163.16105087664,27517.008251547686,67680.16930242433,20875.902766613992,1553.2787311475759,0.0,0.8783512611137406,2.723137700449572,0.0014947059257719628,1.0,1.0,-6.555305043359056,333661.9791983438,1559175.4479394555,4.672919137162496,1559175.4479394555,4.672919137162496,0.758654522896392,0.09255338173647533,3.9153517475971324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153517475971324,1.2847434503549011,1.2850420861976244,3.0475747874142067,6457.44527558065,15246.258818257167,6454.001077506538,0.0003300988526568838,23237.781624011368,2369.5942675644965,19291.44112241915,1967.179528423993,0.8301756783223014,0.8301756783223014,35411.621145500045,35382.83765553947,1.0010169625356689,0.8,4276.367717333149,4272.891774033241,1.0010169625356689,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.817429820307,4632.441516551485,6.186005295809268,5.003193390056133,-3.7453250944305134,8.748518484486645,2.9288496373231423,3.5,0.8368141820923264,0.6,0.00023243574128483383,1.0000063058315918,0.00023243427559343577,198.95621057953107,0.0,2.9280268429052274e-07,0.8298028072793414,0.01446496138743493,7.853636230133774e-05,0.0001538993789834961,0.0006025702024571449,0.09255338171534494,0.09255338171534494,0.09255338171534494,0.09255326275506849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.8478117084,595.6002626877367,0.0,0.09255338171534494,0.09255338173647533,0.09255338173647533,0.3716511714410813,0.3716511714410813,0.5,10.00076619742205,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27517.008251547686,20875.902766613992,0.758654522896392,0.9869709076030598,0.6064870682189122,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517415396978972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.837512092614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294622231182,260.6294622231182,-12.520537776881781,244.8611506671228,276.39777377913896,124092.30347318792,124098.3121589738,-6.008685785902499,0.0,nan,276.39777377913896,3.2477737791389814,270.0904491567182,-3.0595508432817837,263.7831245343109,-9.366875465689077,257.4757999119082,-15.674200088091766,251.1684752895103,-21.98152471048968,244.8611506671228,-28.288849332877163,1.0,1.0,28837.30492052088,28837.30492052088,275.62657137996854,2.4765713799685614,275.62657137996854,275.62657137996854,77184.42022089634,77184.46094676365,-0.040725867307628505,0.0,8545.783548066482,8545.783548066482,0.8860249899986867,3934.928506335118,275.62657137996854,2.4765713799685614,1.0,0.002,0.12933946743729854,0.004902286826060871,0.00019976536742879943,0.0018002346325841842,0.09988268371439972,0.09988268371439972,0.0,1.2983537855948413e-14,0.9999987090206981,0.9999987090206981,0.0,0.09255326225197519,1.1948450014305296e-07,0.0,0.0,0.0,1600072.740914673,266.5946949566409,0.0,1.0,1284569.1965783634,2597.8804353065716,,,,,,,,,,,,,,,,,,2.0,15246.258818257167,1553.2787311475759,0.3716511714410813,6.175347969391544,2.9288496373231423
2844.0,-30.041222146869984,5.003183323706798,35.05378083142018,24.61499663712459,4.999791963221974,-26.53712073586326,-40.03590024132279,1.4956905522179589,-6.555306485682991,-6.555306485695921,40.107543137582255,41047.09093859625,25751.207969581465,25751.207969581465,66798.29890817772,77194.00419259812,77184.45494305909,25751.207969581465,102935.66291264055,102935.66291264055,102935.66291264055,130452.66976699553,125939.97083910149,4512.698927894049,0.0,90984.10342561215,54837.20639194984,40163.218926291454,27517.006854354982,67680.22578064643,20875.901634746344,1553.2787061620625,0.0,0.8783512569675591,2.723137554016169,0.0014947059257719628,1.0,1.0,-6.555306485682991,333661.9601933042,1559175.4062078644,4.6729192782556614,1559175.4062078644,4.6729192782556614,0.7586545202841499,0.09255337151849419,3.9153512056600355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153512056600355,1.2847435105183374,1.28504214449191,3.0475742228737657,6457.444079387197,15246.256234885144,6454.000657618295,0.00033009906895708,23237.7885524255,2369.5949740661185,19291.439867345092,1967.1794004420565,0.8301753767929652,0.8301753767929652,35411.61722434605,35382.83765553947,1.0010168239815207,0.8,4276.36724380791,4272.891774033241,1.0010168239815207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.819387546899,4632.441516551485,6.186001738777419,5.003183323706798,-3.745327387385837,8.748510711092635,2.928851932999013,3.5,0.836814837999718,0.6,0.00023243427559343577,1.0000062716408262,0.00023243281785828595,198.95626034264197,0.0,2.9160840643648936e-07,0.8264182238410108,0.014465252995841366,7.853591613005056e-05,0.00015389835946338521,0.0006025661272740668,0.09255337150226443,0.09255337150226443,0.09255337150226443,0.09255325585245992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.85986862687,595.6002587195525,0.0,0.09255337150226443,0.09255337151849419,0.09255337151849419,0.371651135114225,0.371651135114225,0.5,10.00076272785909,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27517.006854354982,20875.901634746344,0.7586545202841499,0.9869692090666621,0.6064857270368905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741902661066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.83412750917,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62942998404407,260.62942998404407,-12.520570015955911,244.86109210196022,276.39776786615374,124092.4477023897,124098.51150749973,-6.063805110029826,0.0,nan,276.39776786615374,3.2477678661537652,270.0904327132987,-3.059567286701281,263.7830975604543,-9.366902439545697,257.4757624076151,-15.674237592384884,251.16842725478236,-21.98157274521762,244.86109210196022,-28.288907898039753,1.0,1.0,28837.30492052088,28837.30492052088,275.62656923511173,2.4765692351117536,275.62656923511173,275.62656923511173,77184.40161390192,77184.45494305909,-0.05332915716280695,0.0,8545.783548066482,8545.783548066482,0.8860250242599028,3934.9279616883355,275.62656923511173,2.4765692351117536,1.0,0.002,0.12933958385749814,0.0049022860741491725,0.00019976554664823525,0.0018002344532699892,0.09988277332411762,0.09988277332411762,0.0,-8.177573201928467e-14,0.9999987421283358,0.9999987421283358,0.0,0.09255325509823073,1.1642026345577442e-07,0.0,0.0,0.0,1600072.7392228825,266.594693514317,0.0,1.0,1284569.2015005623,2597.880415391334,,,,,,,,,,,,,,,,,,2.0,15246.256234885144,1553.2787061620625,0.371651135114225,6.175347969391544,2.928851932999013
2845.0,-30.041282285940465,5.003173309571125,35.05378012257542,24.61499544968831,4.999791536990779,-26.53717490364702,-40.035954129975266,1.4956841547030197,-6.555306309321111,-6.555306309295181,40.10754121104983,41047.052968755444,25751.201710500278,25751.201710500278,66798.25467925573,77193.99656444423,77184.44024633754,25751.201710500278,102935.64195683782,102935.64195683782,102935.64195683782,130452.64198926651,125939.94530022105,4512.69668904546,0.0,90984.11847173896,54837.19106993777,40163.252668667985,27517.000032428696,67680.25270109667,20875.89669449325,1553.278384787759,0.0,0.8783512652563101,2.723137571921465,0.0014947059257719628,1.0,1.0,-6.555306309321111,333661.96251716616,1559175.3229532517,4.672918996192248,1559175.3229532517,4.672918996192248,0.7586545288327606,0.09255335920486497,3.91535098192504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91535098192504,1.28474354345487,1.2850421755631851,3.0475739705965506,6457.443544842051,15246.25365607362,6453.999785019896,0.0003300991145838796,23237.79372315819,2369.595501334114,19291.437259090082,1967.1791344740643,0.8301750798254454,0.8301750798254454,35411.61560552461,35382.83765553947,1.0010167667803953,0.8,4276.367048316274,4272.891774033241,1.0010167667803953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.821336709892,4632.441516551485,6.185997338731063,5.003173309571125,-3.7453284479037245,8.748501757474848,2.928854218633724,3.5,0.8368154910382068,0.6,0.00023243281785828595,1.0000062614480378,0.0002324313625013873,198.9563100248746,0.0,2.900255339784218e-07,0.8219323632948473,0.014465543021375343,7.853543704964278e-05,0.00015389738080864317,0.0006025622610648128,0.09255335917223609,0.09255335917223609,0.09255335917223609,0.09255323818509412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.8680507263,595.600255964252,0.0,0.09255335917223609,0.09255335920486497,0.09255335920486497,0.37165109943856295,0.37165109943856295,0.5,10.000759098281806,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,27517.000032428696,20875.89669449325,0.7586545288327606,0.9869681629922955,0.6064849247835378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422636562156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.82964164863,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293981006842,260.6293981006842,-12.52060189931575,244.86103379347617,276.3977624079164,124092.68553313412,124098.68243264769,-5.996899513550302,0.0,nan,276.3977624079164,3.2477624079164116,270.09041668501504,-3.059583314984934,263.7830709621206,-9.366929037879402,257.4757252392297,-15.674274760770288,251.1683795163473,-21.981620483652677,244.86103379347617,-28.28896620652381,1.0,1.0,28837.30492052088,28837.30492052088,275.6265676917495,2.476567691749551,275.6265676917495,275.6265676917495,77184.39967644007,77184.44024633754,-0.040569897479144856,0.0,8545.783548066482,8545.783548066482,0.8860250384044094,3934.927736834665,275.6265676917495,2.476567691749551,1.0,0.002,0.1293397053555115,0.004902285595502787,0.0001997657343748383,0.001800234265662823,0.09988286718741915,0.09988286718741915,0.0,3.7661280344325476e-14,0.9999986872652139,0.9999986872652139,0.0,0.09255323770685077,1.21498014198301e-07,0.0,0.0,0.0,1600072.7394297493,266.59469369067887,0.0,1.0,1284569.2008986925,2597.880417826489,,,,,,,,,,,,,,,,,,2.0,15246.25365607362,1553.278384787759,0.37165109943856295,6.175347969391544,2.928854218633724
