time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2846.0,-30.041342140885916,5.003163324939578,35.053779427125306,24.614994855970167,4.9997887788970585,-26.537229048905928,-40.03600798370314,1.4956756869306906,-6.555307324368016,-6.555307324356901,40.10754017970486,41047.010049026605,25751.19816420417,25751.19816420417,66798.20821323077,77193.98893516006,77184.43453438253,25751.19816420417,102935.63269858669,102935.63269858669,102935.63269858669,130452.63073774554,125939.93614696864,4512.694590776896,0.0,90984.13042865772,54837.167659839244,40163.29196535386,27516.998039158843,67680.2900045127,20875.895158935477,1553.2783214133979,0.0,0.8783512636770752,2.723137468867771,0.0014947059257719628,1.0,1.0,-6.555307324368016,333661.9491422148,1559175.27838446,4.6729190499330855,1559175.27838446,4.6729190499330855,0.758654527984028,0.09255334877985329,3.9153501737012584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153501737012584,1.284743586070789,1.2850422163191522,3.047573240412756,6457.44199767021,15246.251077216013,6453.999608609341,0.0003300994216667209,23237.80157386245,2369.596301883156,19291.436731787126,1967.179080704127,0.8301747766658728,0.8301747766658728,35411.6097576687,35382.83765553947,1.00101656014616,0.8,4276.36634211923,4272.891774033241,1.00101656014616,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.823284997208,4632.441516551485,6.185993591659617,5.003163324939578,-3.7453304036150996,8.748493728554678,2.928856503242307,3.5,0.8368161437835163,0.6,0.0002324313625013873,1.0000062318690057,0.00023242991402861008,198.95635947240694,0.0,2.8955243832676117e-07,0.8205916102180412,0.01446583257381367,7.853495828242035e-05,0.00015389640421896694,0.0006025583129907313,0.09255334876243604,0.09255334876243604,0.09255334876243604,0.09255323073991964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.88013282185,595.6002519846577,0.0,0.09255334876243604,0.09255334877985329,0.09255334877985329,0.3716510636092316,0.3716510636092316,0.5,10.000755557643757,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27516.998039158843,20875.895158935477,0.758654527984028,0.9869669324522232,0.6064839563525766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426240646643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.82830089555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62936632220345,260.62936632220345,-12.520633677796525,244.8609757228797,276.397756921551,124092.87198490261,124098.84915762821,-5.977172725612633,0.0,nan,276.397756921551,3.2477569215510016,270.09040068180326,-3.0595993181967174,263.78304444206236,-9.366955557937615,257.4756882023266,-15.674311797673397,251.1683319625976,-21.981668037402386,244.8609757228797,-28.28902427712029,1.0,1.0,28837.30492052088,28837.30492052088,275.6265660082933,2.4765660082933323,275.6265660082933,275.6265660082933,77184.39199412768,77184.43453438253,-0.04254025484260637,0.0,8545.783548066482,8545.783548066482,0.8860250895002443,3934.9269245697647,275.6265660082933,2.4765660082933323,1.0,0.002,0.12933982407854894,0.004902284911621125,0.0001997659173264106,0.0018002340826530194,0.0998829586632053,0.0998829586632053,0.0,-2.0569917297263984e-14,0.9999987172475273,0.9999987172475273,0.0,0.09255323005681629,1.1872303700278306e-07,0.0,0.0,0.0,1600072.738239136,266.59469267563196,0.0,1.0,1284569.204362737,2597.880403810972,,,,,,,,,,,,,,,,,,2.0,15246.251077216013,1553.2783214133979,0.3716510636092316,6.175347969391544,2.928856503242307
2847.0,-30.04140180710046,5.003153377730333,35.053778733253026,24.614994192402833,4.999786227637997,-26.53728300362374,-40.03605806557459,1.4956674241737558,-6.555307904308279,-6.555307904266119,40.107538834375035,41046.95317532584,25751.19367572747,25751.19367572747,66798.14685105332,77193.98138265447,77184.42564548641,25751.19367572747,102935.61932121388,102935.61932121388,102935.61932121388,130452.61361483452,125939.92115723365,4512.692457600868,0.0,90984.14267861865,54837.1305376858,40163.34682325872,27516.994293620646,67680.34111687937,20875.892389025536,1553.2781641516262,0.0,0.8783512656523662,2.7231374099887677,0.0014947059257719628,1.0,1.0,-6.555307904308279,333661.9415005297,1559175.2202472314,4.672918982714593,1559175.2202472314,4.672918982714593,0.7586545305882213,0.09255333773295425,3.9153494247999645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153494247999645,1.2847436277134698,1.2850422561104997,3.047572558712224,6457.4405532285855,15246.24850204574,6453.999363341055,0.000330099702356431,23237.809147332246,2369.59707416215,19291.43599866381,1967.1790059463538,0.8301744745536181,0.8301744745536181,35411.604339036974,35382.83765553947,1.0010163686785865,0.8,4276.365687756027,4272.891774033241,1.0010163686785865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.825226640856,4632.441516551485,6.185989628132214,5.003153377730333,-3.745332025096641,8.748485402826974,2.9288587800610757,3.5,0.8368167943031645,0.6,0.00023242991402861008,1.0000062122220357,0.00023242847013134622,198.95640876404596,0.0,2.88182870549363e-07,0.8167102551368947,0.01446612075668422,7.853451304995398e-05,0.0001538954009786561,0.000602554269701141,0.0925533377101227,0.0925533377101227,0.0925533377101227,0.092553219576338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.89071277383,595.6002484781316,0.0,0.0925533377101227,0.09255333773295425,0.09255333773295425,0.3716510279790014,0.3716510279790014,0.5,10.000752013653473,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,27516.994293620646,20875.892389025536,0.7586545305882213,0.9869652804452838,0.6064826580061192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429827705453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.82441954047,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293346654946,260.6293346654946,-12.520665334505395,244.86091788139717,276.39775144961476,124093.06196944116,124099.01623832078,-5.954268879597329,0.0,nan,276.39775144961476,3.247751449614782,270.0903847359596,-3.05961526404036,263.78301802231016,-9.366981977689818,257.4756513086613,-15.67434869133865,251.1682845950246,-21.981715404975375,244.86091788139717,-28.289082118602806,1.0,1.0,28837.30492052088,28837.30492052088,275.62656438823416,2.4765643882341806,275.62656438823416,275.62656438823416,77184.38468999186,77184.42564548641,-0.04095549455087166,0.0,8545.783548066482,8545.783548066482,0.8860251368457153,3934.9261719239644,275.62656438823416,2.4765643882341806,1.0,0.002,0.1293399428397933,0.004902284306784934,0.0001997661005156026,0.001800233899467188,0.0998830502578013,0.0998830502578013,0.0,-1.7209324243427915e-14,0.9999987168345017,0.9999987168345017,0.0,0.09255321897170452,1.1876124973146409e-07,0.0,0.0,0.0,1600072.737558887,266.5946920956917,0.0,1.0,1284569.2063418909,2597.880395803309,,,,,,,,,,,,,,,,,,2.0,15246.24850204574,1553.2781641516262,0.3716510279790014,6.175347969391544,2.9288587800610757
2848.0,-30.041473449578554,5.003143465152485,35.053778040591425,24.61499412255364,4.999782650587949,-26.537347839542562,-40.03612103462217,1.4956570405802854,-6.55530861621537,-6.555308616150474,40.10753748156821,41046.89183026026,25751.189519899413,25751.189519899413,66798.08135015967,77193.96845622346,77184.41617811409,25751.189519899413,102935.6056980135,102935.6056980135,102935.6056980135,130452.59634016026,125939.90601558465,4512.690324575614,0.0,90984.15175791048,54837.09442313062,40163.39703864429,27516.990642146768,67680.38768079106,20875.88967826692,1553.2780145962945,0.0,0.8783512669404906,2.723137337711642,0.0014947059257719628,1.0,1.0,-6.55530861621537,333661.9321199543,1559175.1617866782,4.672918938880152,1559175.1617866782,4.672918938880152,0.7586545327486534,0.09255332676171481,3.9153480778691767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153480778691767,1.2847436792676021,1.2850423058214808,3.0475713880150876,6457.438072661833,15246.245928661214,6453.9998312949365,0.0003301002506349953,23237.819460339313,2369.598125796201,19291.437397409274,1967.1791485786966,0.830174166312573,0.830174166312573,35411.594593397116,35382.83765553947,1.0010160243160227,0.8,4276.364510855949,4272.891774033241,1.0010160243160227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.8271637197895,4632.441516551485,6.18598575130101,5.003143465152485,-3.745333740957125,8.74847720610961,2.9288610515278526,3.5,0.8368174432936721,0.6,0.00023242847013134622,1.0000074591542536,0.00023242673642446656,198.95646794958154,0.0,2.872726142401471e-07,0.8141305887565768,0.01446640802929846,7.853395325261218e-05,0.00015389451687873406,0.000602550600855757,0.09255332673912355,0.09255332673912355,0.09255332673912355,0.09255320834417126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.90129400726,595.6002449708217,0.0,0.09255332673912355,0.09255332676171481,0.09255332676171481,0.37165099246089095,0.37165099246089095,0.5,10.000748461897771,-6.491518433904275e-11,-6.491518433904275e-11,-6.491518433904275e-11,-6.491518433904275e-11,-6.491518433904275e-11,-6.491518433904275e-11,27516.990642146768,20875.88967826692,0.7586545327486534,0.9869636336187566,0.6064813343542671,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433403455453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.82183987409,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293019264114,260.6293019264114,-12.520698073588562,244.86085814941953,276.3977457034258,124093.15853682494,124099.31638787167,-6.157851046735962,0.0,nan,276.3977457034258,3.247745703425835,270.09036819261416,-3.059631807385813,263.7829906818056,-9.367009318194391,257.47561317099854,-15.674386829001435,251.1682356602049,-21.981764339795063,244.86085814941953,-28.28914185058045,1.0,1.0,28837.30492052088,28837.30492052088,275.62656256850846,2.476562568508484,275.62656256850846,275.62656256850846,77184.37165633422,77184.41617811409,-0.04452177986968309,0.0,8545.783548066482,8545.783548066482,0.8860252219985519,3934.9248182585225,275.62656256850846,2.476562568508484,1.0,0.002,0.1293400618849331,0.00490228367684954,0.00019976628408909994,0.0018002337159216664,0.09988314204454997,0.09988314204454997,0.0,1.0766127572781059e-14,0.9999987137675399,0.9999987137675399,0.0,0.09255320771662164,1.1904509317078565e-07,0.0,0.0,0.0,1600072.7367238472,266.5946913837846,0.0,1.0,1284569.208771412,2597.8803859734703,,,,,,,,,,,,,,,,,,2.0,15246.245928661214,1553.2780145962945,0.37165099246089095,6.175347969391544,2.9288610515278526
2849.0,-30.041531785235215,5.0031336034458995,35.053777351731064,24.614999151695542,4.999783254255313,-26.537400281283663,-40.03617101171983,1.49565175030748,-6.555308422226574,-6.555308422239757,40.10753620586681,41046.83399228325,25751.183415233212,25751.183415233212,66798.01740751647,77193.95933647262,77184.41047793224,25751.183415233212,102935.59389316545,102935.59389316545,102935.59389316545,130452.58046078071,125939.89226846228,4512.688192318422,0.0,90984.16109576744,54837.0514594521,40163.45515146149,27516.986567615255,67680.44171907674,20875.88671934838,1553.277823214423,0.0,0.8783512728477406,2.7231373574065665,0.0014947059257719628,1.0,1.0,-6.555308422226574,333661.93467608426,1559175.106657967,4.6729187378584225,1559175.106657967,4.6729187378584225,0.7586545375545305,0.09255331546691403,3.9153467453529833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153467453529833,1.2847437075945185,1.2850423319274966,3.047570283635681,6457.435732614392,15246.243113363333,6454.000086302465,0.0003301007539638301,23237.829753840837,2369.5991754412403,19291.438159643843,1967.1792263049915,0.8301738313774882,0.8301738313774883,35411.58495205256,35382.83765553947,1.001015683638761,0.8,4276.36334655075,4272.891774033241,1.001015683638761,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.829095569219,4632.441516551485,6.185981414092148,5.0031336034458995,-3.7453347621936794,8.748468365639578,2.928863316863086,3.5,0.8368180905323104,0.6,0.00023242673642446656,1.000006073695436,0.00023242532474383246,198.95651614206213,0.0,3.449321972379327e-07,0.9775378469723013,0.014466752961495697,7.853350895684852e-05,0.00015389322746761804,0.0006025453472972046,0.09255331544455678,0.09255331544455678,0.09255331544455678,0.09255319823238345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.91207754205,595.6002414015104,0.0,0.09255331544455678,0.09255331546691403,0.09255331546691403,0.3716509569675883,0.3716509569675883,0.5,10.000744945518782,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27516.986567615255,20875.88671934838,0.7586545375545305,0.986961900821762,0.6064799955452063,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517437696935866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.9852471323,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62926989152766,260.62926989152766,-12.520730108472321,244.86079920713163,276.39774057594576,124093.39125830996,124099.41665778875,-6.025399478796528,0.0,nan,276.39774057594576,3.247740575945784,270.0903523021747,-3.0596476978252554,263.7829640284002,-9.367035971599762,257.47557575463446,-15.674424245365515,251.16818748087906,-21.981812519120922,244.86079920713163,-28.289200792868343,1.0,1.0,28837.30492052088,28837.30492052088,275.6265620954023,2.4765620954023007,275.6265620954023,275.6265620954023,77184.37190986713,77184.41047793224,-0.038568065108847804,0.0,8545.783548066482,8545.783548066482,0.8860253062400945,3934.923479079748,275.6265620954023,2.4765620954023007,1.0,0.002,0.12934017958015004,0.004902283217076319,0.00019976646594950238,0.0018002335340620605,0.09988323297475118,0.09988323297475118,0.0,1.1562799329123408e-14,0.999998728351911,0.999998728351911,0.0,0.09255319777166729,1.1769524674890778e-07,0.0,0.0,0.0,1600072.7369513882,266.5946915777734,0.0,1.0,1284569.208109389,2597.88038865202,,,,,,,,,,,,,,,,,,2.0,15246.243113363333,1553.277823214423,0.3716509569675883,6.175347969391544,2.928863316863086
2850.0,-30.041590713553145,5.003123763222723,35.05377667831236,24.614993668533884,4.9997766773606225,-26.537453974465606,-40.036224795598514,1.4956399382785395,-6.555309792183607,-6.555309792208771,40.107535273668496,41046.798749372916,25751.18083413377,25751.18083413377,66797.97958350669,77193.95525671258,77184.40473529055,25751.18083413377,102935.58556942432,102935.58556942432,102935.58556942432,130452.57079896907,125939.88462511155,4512.686173857523,0.0,90984.17611871866,54837.03547875293,40163.489599961926,27516.985229544756,67680.47482950668,20875.88563515633,1553.2777991953967,0.0,0.8783512689665247,2.7231372183202764,0.0014947059257719628,1.0,1.0,-6.555309792183607,333661.916624599,1559175.0663737317,4.672918869934893,1559175.0663737317,4.672918869934893,0.7586545350448517,0.09255330550765206,3.9153463297834934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153463297834934,1.2847437657641012,1.2850423882968578,3.0475698221853924,6457.434754856603,15246.240562257359,6453.999531745951,0.00033010091501747704,23237.8360572128,2369.599818206299,19291.43650203731,1967.1790572761658,0.8301735348567207,0.8301735348567207,35411.58194522319,35382.83765553947,1.0010155773923402,0.8,4276.362983440911,4272.891774033241,1.0010155773923402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.831026416197,4632.441516551485,6.185977924812167,5.003123763222723,-3.745336962532585,8.748460725755308,2.92886558102352,3.5,0.8368187374352914,0.6,0.00023242532474383246,1.0000061354043026,0.00023242389872924418,198.95656482417522,0.0,2.80863060865163e-07,0.795965914491872,0.014467033824556563,7.853303082144612e-05,0.00015389229392238636,0.000602541628190978,0.09255330549224794,0.09255330549224794,0.09255330549224794,0.0925531916649984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.9240327017,595.60023746806,0.0,0.09255330549224794,0.09255330550765206,0.09255330550765206,0.37165092160214946,0.37165092160214946,0.5,10.000741530658365,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,27516.985229544756,20875.88563515633,0.7586545350448517,0.98696085912188,0.6064791781200348,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744119295017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80367519982,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62923772614744,260.62923772614744,-12.52076227385254,244.860740743305,276.3977347090125,124093.55121354434,124099.60115759379,-6.0499440494569665,0.0,nan,276.3977347090125,3.2477347090125477,270.09033591586046,-3.059664084139513,263.7829371227086,-9.367062877291403,257.4755383295667,-15.674461670433288,251.16813953643148,-21.981860463568495,244.860740743305,-28.289259256694976,1.0,1.0,28837.30492052088,28837.30492052088,275.62656005344786,2.4765600534478835,275.62656005344786,275.62656005344786,77184.35400871352,77184.40473529055,-0.05072657702839933,0.0,8545.783548066482,8545.783548066482,0.8860253325123556,3934.923061432411,275.62656005344786,2.4765600534478835,1.0,0.002,0.12934029415526918,0.0049022824861164604,0.00019976664234890525,0.001800233357584704,0.09988332117445263,0.09988332117445263,0.0,-6.639090319171537e-14,0.999998762062817,0.999998762062817,0.0,0.09255319093247377,1.1457517829610669e-07,0.0,0.0,0.0,1600072.735344481,266.59469020781637,0.0,1.0,1284569.2127846251,2597.8803697360013,,,,,,,,,,,,,,,,,,2.0,15246.240562257359,1553.2777991953967,0.37165092160214946,6.175347969391544,2.92886558102352
2851.0,-30.041649464665017,5.0031139816724295,35.05377599185256,24.614997510239505,4.999778724855788,-26.537506645708664,-40.03627463299779,1.4956359059070865,-6.555309136364656,-6.555309136357486,40.10753355062162,41046.743593771265,25751.173798746408,25751.173798746408,66797.91739251767,77193.94482783717,77184.39392226058,25751.173798746408,102935.56772100698,102935.56772100698,102935.56772100698,130452.54655729777,125939.86255452268,4512.684002775081,0.0,90984.18649343302,54837.00107894144,40163.539349435094,27516.97883629079,67680.51818572589,20875.88103478519,1553.2774864923558,0.0,0.8783512790808072,2.7231372849029465,0.0014947059257719628,1.0,1.0,-6.555309136364656,333661.9252661122,1559174.9919131817,4.672918525749263,1559174.9919131817,4.672918525749263,0.7586545441265165,0.09255329347030349,3.915345453375263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915345453375263,1.284743787571422,1.2850424082770888,3.0475690882899866,6457.433199820303,15246.237997333881,6453.9993674375155,0.00033010122462757713,23237.84390851111,2369.6006188159167,19291.4360109084,1967.1790071949547,0.8301732332336867,0.8301732332336867,35411.57560402118,35382.83765553947,1.0010153533257529,0.8,4276.362217666549,4272.891774033241,1.0010153533257529,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.832948772788,4632.441516551485,6.185973378138536,5.0031139816724295,-3.745337620690636,8.748451602363065,2.928867835228605,3.5,0.8368193814938871,0.6,0.00023242389872924418,1.0000061169571266,0.00023242247701091704,198.95661335991505,0.0,2.8371496387467104e-07,0.8040482076208177,0.014467317539520437,7.853258777240684e-05,0.00015389131095683734,0.0006025376446688118,0.09255329344168012,0.09255329344168012,0.09255329344168012,0.09255317636110824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.93263380456,595.600234586494,0.0,0.09255329344168012,0.09255329347030349,0.09255329347030349,0.3716508867125535,0.3716508867125535,0.5,10.000738018272397,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27516.97883629079,20875.88103478519,0.7586545441265165,0.9869593079830414,0.6064779746681698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744472448387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.81175749295,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292062541438,260.6292062541438,-12.520793745856167,244.86068277995946,276.39772972835175,124093.80395801089,124099.72348577257,-5.919527761696924,0.0,nan,276.39772972835175,3.2477297283517714,270.09032033865935,-3.059679661340624,263.78291094897406,-9.367089051025914,257.47550155929554,-15.67449844070444,251.16809216962278,-21.981907830377196,244.86068277995946,-28.289317220040516,1.0,1.0,28837.30492052088,28837.30492052088,275.6265594439933,2.476559443993324,275.6265594439933,275.6265594439933,77184.35707715355,77184.39392226058,-0.03684510703897104,0.0,8545.783548066482,8545.783548066482,0.8860253879187939,3934.922180642139,275.6265594439933,2.476559443993324,1.0,0.002,0.1293404116387209,0.004902282111511354,0.00019976682407181517,0.0018002331760039085,0.09988341203590759,0.09988341203590759,0.0,7.572371549247059e-14,0.9999987306399384,0.9999987306399384,0.0,0.09255317598684919,1.1748345430237598e-07,0.0,0.0,0.0,1600072.7361137308,266.5946908636353,0.0,1.0,1284569.2105465215,2597.880378791378,,,,,,,,,,,,,,,,,,2.0,15246.237997333881,1553.2774864923558,0.3716508867125535,6.175347969391544,2.928867835228605
2852.0,-30.041707851751323,5.003104216625307,35.05377532803582,24.614991957228654,4.99977251128122,-26.537559815447903,-40.03632457517085,1.495624474990418,-6.555310725601657,-6.555310725605783,40.10753283091782,41046.69616282615,25751.171811334225,25751.171811334225,66797.86797416037,77193.94106566792,77184.39035203835,25751.171811334225,102935.56216337257,102935.56216337257,102935.56216337257,130452.54074605381,125939.85870674968,4512.682039304122,0.0,90984.2021249439,54836.97294358752,40163.587979284865,27516.978582681248,67680.56656196612,20875.880718471253,1553.2775192199083,0.0,0.8783512732017437,2.7231371235540687,0.0014947059257719628,1.0,1.0,-6.555310725601657,333661.90432524984,1559174.9608114911,4.672918725811818,1559174.9608114911,4.672918725811818,0.7586545396234092,0.09255328404664878,3.9153451403740154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153451403740154,1.2847438439789622,1.285042462871101,3.0475687108551184,6457.432400081108,15246.235433996155,6453.998684605612,0.00033010133927796576,23237.849758566263,2369.6012153555257,19291.433969878148,1967.1787990677906,0.8301729364080542,0.8301729364080542,35411.57333931834,35382.83765553947,1.001015273302404,0.8,4276.361944177175,4272.891774033241,1.001015273302404,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.834872236797,4632.441516551485,6.185970042452697,5.003104216625307,-3.7453399734269803,8.748444190052286,2.928870090732971,3.5,0.8368200259237061,0.6,0.00023242247701091704,1.0000060790588805,0.00023242106410958327,198.95666159494507,0.0,2.828602635178367e-07,0.8016259868095492,0.014467600399783955,7.85321437942584e-05,0.00015389033321665864,0.0006025337683103824,0.09255328403520216,0.09255328403520216,0.09255328403520216,0.09255317220784022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.9453271226,595.6002304234328,0.0,0.09255328403520216,0.09255328404664878,0.09255328404664878,0.37165085178007823,0.37165085178007823,0.5,10.000734663437251,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27516.978582681248,20875.880718471253,0.7586545396234092,0.9869578723606344,0.6064768403681304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517448245399367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80933527214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291746315355,260.6291746315355,-12.5208253684645,244.8606252138738,276.3977240492214,124093.9646427318,124099.91249756586,-5.9478548340460335,0.0,nan,276.3977240492214,3.2477240492214037,270.0903042821355,-3.0596957178644857,263.782884515061,-9.36711548493895,257.47546474799174,-15.67453525200824,251.16804498092932,-21.981955019070654,244.8606252138738,-28.28937478612619,1.0,1.0,28837.30492052088,28837.30492052088,275.6265574369691,2.4765574369691308,275.6265574369691,275.6265574369691,77184.34026777992,77184.39035203835,-0.0500842584297061,0.0,8545.783548066482,8545.783548066482,0.8860254077067,3934.9218660758856,275.6265574369691,2.4765574369691308,1.0,0.002,0.12934052424075776,0.004902281348894332,0.00019976699733376872,0.0018002330026187997,0.09988349866688435,0.09988349866688435,0.0,-4.743167664189585e-14,0.9999987833812166,0.9999987833812166,0.0,0.09255317144458494,1.1260206383502498e-07,0.0,0.0,0.0,1600072.734249617,266.5946892743983,0.0,1.0,1284569.2159700892,2597.880356847603,,,,,,,,,,,,,,,,,,2.0,15246.235433996155,1553.2775192199083,0.37165085178007823,6.175347969391544,2.928870090732971
2853.0,-30.04176618231403,5.003094500438786,35.05377464771892,24.61499635772782,4.999772316532089,-26.537612332432214,-40.03637818442655,1.4956184666570942,-6.555310566216633,-6.555310566233441,40.1075310273577,41046.65209047894,25751.16595549869,25751.16595549869,66797.81804597763,77193.93066750093,77184.37674820564,25751.16595549869,102935.54270370433,102935.54270370433,102935.54270370433,130452.5149316822,125939.83504358967,4512.679888092539,0.0,90984.20952762265,54836.94665675024,40163.62541208045,27516.97222797788,67680.59764005833,20875.876115484112,1553.2772201238768,0.0,0.8783512809302035,2.723137139735794,0.0014947059257719628,1.0,1.0,-6.555310566216633,333661.90642541536,1559174.8828733512,4.6729184628149305,1559174.8828733512,4.6729184628149305,0.7586545475471522,0.09255327227136226,3.915343708864015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915343708864015,1.2847438750024096,1.2850424920864485,3.0475675230260753,6457.429883213901,15246.232875992704,6453.9991849047055,0.0003301018974775837,23237.860145366525,2369.6022745143882,19291.435465305618,1967.1789515589544,0.8301726296925064,0.8301726296925064,35411.56298170819,35382.83765553947,1.0010149073159271,0.8,4276.360693374523,4272.891774033241,1.0010149073159271,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.836786043153,4632.441516551485,6.185965791845423,5.003094500438786,-3.745340996920653,8.74843549735944,2.9288723349132098,3.5,0.8368206671180599,0.6,0.00023242106410958327,1.0000060731767328,0.00023241965258395696,198.95670978330014,0.0,2.8110613253037667e-07,0.7966547795910874,0.014467881505916486,7.853166721889839e-05,0.00015388939689068488,0.0006025298819768205,0.09255327224177197,0.09255327224177197,0.09255327224177197,0.09255315575032398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.9534537023,595.6002276922259,0.0,0.09255327224177197,0.09255327227136226,0.09255327227136226,0.3716508174115521,0.3716508174115521,0.5,10.000731168722737,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27516.97222797788,20875.876115484112,0.7586545475471522,0.9869566814587611,0.6064759107000635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451744500665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80436406492,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291434380089,260.6291434380089,-12.520856561991081,244.86056803729855,276.3977188387433,124094.165507575,124100.03265689034,-5.867149315332613,0.0,nan,276.3977188387433,3.2477188387433102,270.0902886784382,-3.0597113215617924,263.78285851814303,-9.367141481856947,257.4754283578562,-15.674571642143803,251.16799819757426,-21.982001802425714,244.86056803729855,-28.28943196270143,1.0,1.0,28837.30492052088,28837.30492052088,275.6265560044649,2.4765560044648964,275.6265560044649,275.6265560044649,77184.34026813791,77184.37674820564,-0.03648006773437373,0.0,8545.783548066482,8545.783548066482,0.8860254982066094,3934.920427408335,275.6265560044649,2.4765560044648964,1.0,0.002,0.1293406412245343,0.004902280886033873,0.0001997671780811434,0.0018002328219480102,0.0998835890405717,0.0998835890405717,0.0,2.915376273726622e-14,0.9999987360384227,0.9999987360384227,0.0,0.09255315528758225,1.1698378000358787e-07,0.0,0.0,0.0,1600072.7344365697,266.59468943378334,0.0,1.0,1284569.2154261584,2597.8803590483512,,,,,,,,,,,,,,,,,,2.0,15246.232875992704,1553.2772201238768,0.3716508174115521,6.175347969391544,2.9288723349132098
2854.0,-30.04182421694748,5.003084823556156,35.05377398794012,24.614995170291536,4.999771426125373,-26.537664652637236,-40.03642798690123,1.495611861823198,-6.555310881329547,-6.555310881305166,40.10753025914632,41046.60602697029,25751.16123317373,25751.16123317373,66797.76726014401,77193.92384711206,77184.37623975147,25751.16123317373,102935.53747292519,102935.53747292519,102935.53747292519,130452.50817332104,125939.83026618238,4512.677907138654,0.0,90984.22419278255,54836.92199902474,40163.66910417535,27516.970700395847,67680.6398045712,20875.874961070065,1553.2771617375854,0.0,0.8783512821452844,2.723137107743599,0.0014947059257719628,1.0,1.0,-6.555310881329547,333661.9022732682,1559174.8496741906,4.672918421466142,1559174.8496741906,4.672918421466142,0.7586545477104336,0.09255326225086961,3.9153434343021996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153434343021996,1.2847439088133423,1.2850425240916967,3.047567229113091,6457.429260447557,15246.230317175372,6453.998382572767,0.0003301019665950197,23237.86552047329,2369.60282262274,19291.43306708176,1967.1787070081793,0.8301723344635678,0.8301723344635678,35411.56099513152,35382.83765553947,1.0010148371201817,0.8,4276.360453472138,4272.891774033241,1.0010148371201817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.8386985395,4632.441516551485,6.1859618154814235,5.003084823556156,-3.7453423707970193,8.748427194353175,2.928874577557985,3.5,0.83682130787371,0.6,0.00023241965258395696,1.0000060423683854,0.0002324182482272817,198.95675772720102,0.0,2.808324943851999e-07,0.7958792890876565,0.014468162338410872,7.853122448744159e-05,0.00015388842809651538,0.0006025260465627777,0.09255326223634439,0.09255326223634439,0.09255326223634439,0.09255315131202813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.9657817842,595.6002236455536,0.0,0.09255326223634439,0.09255326225086961,0.09255326225086961,0.3716507829013848,0.3716507829013848,0.5,10.000727840992873,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27516.970700395847,20875.874961070065,0.7586545477104336,0.9869553162178063,0.6064748522693186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455240216148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80358857442,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629112559211,260.629112559211,-12.520887440788954,244.8605112242069,276.3977138942386,124094.38877590917,124100.1967283883,-5.807952479127643,0.0,nan,276.3977138942386,3.247713894238643,270.0902733602172,-3.0597266397827525,263.78283282620487,-9.36716717379511,257.475392292199,-15.674607707800988,251.1679517581998,-21.982048241800186,244.8605112242069,-28.289488775793075,1.0,1.0,28837.30492052088,28837.30492052088,275.6265556298955,2.476555629895529,275.6265556298955,275.6265556298955,77184.33353369444,77184.37623975147,-0.04270605702186003,0.0,8545.783548066482,8545.783548066482,0.8860255155643774,3934.9201514737106,275.6265556298955,2.476555629895529,1.0,0.002,0.129340752689719,0.0049022803598881,0.00019976735011024795,0.0018002326498845645,0.09988367505512397,0.09988367505512397,0.0,-5.187690554908642e-15,0.9999987956643253,0.9999987956643253,0.0,0.09255315078567407,1.1146519554253463e-07,0.0,0.0,0.0,1600072.7340669527,266.59468911867043,0.0,1.0,1284569.2165015447,2597.880354697341,,,,,,,,,,,,,,,,,,2.0,15246.230317175372,1553.2771617375854,0.3716507829013848,6.175347969391544,2.928874577557985
2855.0,-30.041881996471908,5.00307517298359,35.053773335438386,24.61499492581936,4.999766689381954,-26.537717127885976,-40.036477824300505,1.4956018208045359,-6.555311887235177,-6.5553118872327065,40.107529149622856,41046.5509633824,25751.158077404536,25751.158077404536,66797.70904078693,77193.9169116113,77184.36865132992,25751.158077404536,102935.52672873446,102935.52672873446,102935.52672873446,130452.49496733707,125939.81902812826,4512.675939208807,0.0,90984.2337178288,54836.88332720414,40163.72265624962,27516.968238602607,67680.69089485223,20875.873091341822,1553.2770753271225,0.0,0.8783512809131305,2.7231370056180473,0.0014947059257719628,1.0,1.0,-6.555311887235177,333661.8890187773,1559174.8017274044,4.672918463395919,1559174.8017274044,4.672918463395919,0.7586545476349309,0.0925532522112868,3.915342191271754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915342191271754,1.2847439586833431,1.2850425721689562,3.047566143283797,6457.426959705578,15246.227762342138,6453.99873580225,0.0003301024691041612,23237.875330706647,2369.6038229881406,19291.434122908326,1967.178814672526,0.8301720294288921,0.8301720294288921,35411.55200125385,35382.83765553947,1.0010145193212605,0.8,4276.359367356144,4272.891774033241,1.0010145193212605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.840607336755,4632.441516551485,6.185958220936848,5.00307517298359,-3.7453442635350465,8.748419436518637,2.9288768158657894,3.5,0.8368219473902255,0.6,0.0002324182482272817,1.000006015810073,0.000232416850051654,198.95680546037002,0.0,2.7940625080522736e-07,0.7918373147820144,0.014468441744661676,7.853078144782372e-05,0.00015388746677945798,0.0006025220913895423,0.09255325219309862,0.09255325219309862,0.09255325219309862,0.0925531425623521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.9762723513,595.6002201796688,0.0,0.09255325219309862,0.0925532522112868,0.0925532522112868,0.3716507489141505,0.3716507489141505,0.5,10.00072455206587,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27516.968238602607,20875.873091341822,0.7586545476349309,0.9869537109862384,0.6064735808792457,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517458718198366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.799546600116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290816114422,260.6290816114422,-12.520918388557789,244.86045471760588,276.39770850530243,124094.53073880379,124100.3516637621,-5.820924958327918,0.0,nan,276.39770850530243,3.2477085053024553,270.09025774774534,-3.0597422522546367,263.782806990203,-9.36719300979695,257.47535623266447,-15.67464376733551,251.1679054751323,-21.982094524867676,244.86045471760588,-28.2895452823941,1.0,1.0,28837.30492052088,28837.30492052088,275.62655373599534,2.476553735995367,275.62655373599534,275.62655373599534,77184.32162580079,77184.36865132992,-0.047025529129314236,0.0,8545.783548066482,8545.783548066482,0.8860255941486238,3934.9189022281125,275.62655373599534,2.476553735995367,1.0,0.002,0.12934086298582467,0.004902279713163771,0.00019976752005013558,0.001800232479906124,0.09988376002506778,0.09988376002506778,0.0,-4.37401850850172e-14,0.9999988082954989,0.9999988082954989,0.0,0.09255314191515955,1.1029612724979053e-07,0.0,0.0,0.0,1600072.7328870634,266.5946881127648,0.0,1.0,1284569.219934386,2597.880340808061,,,,,,,,,,,,,,,,,,2.0,15246.227762342138,1553.2770753271225,0.3716507489141505,6.175347969391544,2.9288768158657894
2856.0,-30.041951413347736,5.003065561662213,35.05377267072009,24.614988918788754,4.999763324271138,-26.537779939566548,-40.036536707170285,1.4955918505214267,-6.555312184194065,-6.5553121842579305,40.1075274922194,41046.49767330207,25751.15337074513,25751.15337074513,66797.6510440472,77193.90835673643,77184.3554567889,25751.15337074513,102935.50882753402,102935.50882753402,102935.50882753402,130452.4716988711,125939.79783537661,4512.673863494491,0.0,90984.25148724148,54836.85949483221,40163.768880454736,27516.962871337077,67680.73175179181,20875.86917171434,1553.2768340105818,0.0,0.8783512856108227,2.7231369754689903,0.0014947059257719628,1.0,1.0,-6.555312184194065,333661.8851058444,1559174.7301031055,4.672918303535039,1559174.7301031055,4.672918303535039,0.7586545531687147,0.09255324111602965,3.915342295164277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915342295164277,1.2847440082096957,1.285042619910429,3.0475661066676993,6457.426882120461,15246.225210685101,6453.997562088559,0.00033010239771258886,23237.879252501993,2369.6042228999704,19291.430614599558,1967.1784569245929,0.8301717383492504,0.8301717383492504,35411.552752962445,35382.83765553947,1.0010145458829043,0.8,4276.359458133756,4272.891774033241,1.0010145458829043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.842509148032,4632.441516551485,6.185954264221099,5.003065561662213,-3.745345614618408,8.748411176280621,2.9288790459823257,3.5,0.8368225845663788,0.6,0.000232416850051654,1.0000072274601746,0.00023241517028026683,198.95686280748467,0.0,2.781765563567186e-07,0.7883523607149404,0.014468719921218034,7.85302579996484e-05,0.00015388659205200562,0.0006025186825199084,0.09255324108900204,0.09255324108900204,0.09255324108900204,0.09255312765363657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.98466376396,595.6002173695139,0.0,0.09255324108900204,0.09255324111602965,0.09255324111602965,0.3716507154691509,0.3716507154691509,0.5,10.000721149018146,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,27516.962871337077,20875.86917171434,0.7586545531687147,0.9869522582736965,0.6064724273938629,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462180893626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.79606164605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62904967399834,260.62904967399834,-12.520950326001639,244.86039646415466,276.3977028838663,124094.67487564487,124100.6819477258,-6.00707208091416,0.0,nan,276.3977028838663,3.2477028838663387,270.09024159990634,-3.059758400093642,263.78278031595954,-9.367219684040435,257.4753190320191,-15.674680967980862,251.16785774808386,-21.982142251916116,244.86039646415466,-28.289603535845316,1.0,1.0,28837.30492052088,28837.30492052088,275.62655189498753,2.4765518949875513,275.62655189498753,275.62655189498753,77184.30857711715,77184.3554567889,-0.046879671746864915,0.0,8545.783548066482,8545.783548066482,0.8860255875805502,3934.9190066400984,275.62655189498753,2.4765518949875513,1.0,0.002,0.12934097698156913,0.004902279179861952,0.00019976769599515268,0.0018002323039963174,0.09988384799757634,0.09988384799757634,0.0,-8.530069012246955e-15,0.9999987683225275,0.9999987683225275,0.0,0.09255312712028757,1.1399574208553622e-07,0.0,0.0,0.0,1600072.7325387415,266.5946878158059,0.0,1.0,1284569.2209478146,2597.880336707727,,,,,,,,,,,,,,,,,,2.0,15246.225210685101,1553.2768340105818,0.3716507154691509,6.175347969391544,2.9288790459823257
2857.0,-30.042008030502227,5.003055989305052,35.05377200364393,24.61499401777985,4.999763139495598,-26.537830913501708,-40.03658643979577,1.4955860225097375,-6.555312469236526,-6.55531246923657,40.10752609469843,41046.444635797234,25751.14869349667,25751.14869349667,66797.5933292939,77193.89981589677,77184.34596289879,25751.14869349667,102935.49465639546,102935.49465639546,102935.49465639546,130452.45330199733,125939.78150772772,4512.671794269618,0.0,90984.25992345245,54836.81998781394,40163.82215070946,27516.95864560187,67680.78079631133,20875.866074504997,1553.2766468115426,0.0,0.8783512893839871,2.723136946529797,0.0014947059257719628,1.0,1.0,-6.555312469236526,333661.8813499356,1559174.6697100273,4.672918175135526,1559174.6697100273,4.672918175135526,0.7586545571176944,0.09255323037783549,3.9153408220472974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153408220472974,1.2847440389407017,1.285042648490389,3.0475648871471535,6457.424298102763,15246.222423967138,6453.997998564145,0.0003301029650536529,23237.890150231564,2369.6053341591232,19291.431919254293,1967.1785899623515,0.8301714051721711,0.8301714051721711,35411.54209430578,35382.83765553947,1.0010141692589942,0.8,4276.358170976212,4272.891774033241,1.0010141692589942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.844407339926,4632.441516551485,6.185950319952447,5.003055989305052,-3.745346949417004,8.748402938722055,2.92888127185535,3.5,0.8368232205300999,0.6,0.00023241517028026683,1.0000058947937833,0.00023241380024884196,198.95690958043303,0.0,3.3420204542549665e-07,0.9471285967358575,0.014469054123263459,7.852981589646654e-05,0.00015388535438380028,0.0006025136099341083,0.09255323035491547,0.09255323035491547,0.09255323035491547,0.09255311591325349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.99445749295,595.6002141160961,0.0,0.09255323035491547,0.09255323037783549,0.09255323037783549,0.3716506819690462,0.3716506819690462,0.5,10.000717715762628,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27516.95864560187,20875.866074504997,0.7586545571176944,0.9869506903344477,0.6064712042747933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466341011072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.95483788207,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62901837954973,260.62901837954973,-12.520981620450243,244.8603390212325,276.39769773789124,124094.88850609866,124100.77463786847,-5.886131769816606,0.0,nan,276.39769773789124,3.247697737891258,270.0902259945421,-3.059774005457882,263.78275425120677,-9.36724574879321,257.475282507875,-15.674717492124955,251.16781076455067,-21.98218923544931,244.8603390212325,-28.289660978767472,1.0,1.0,28837.30492052088,28837.30492052088,275.62655049906454,2.476550499064558,275.62655049906454,275.62655049906454,77184.31029408998,77184.34596289879,-0.03566880880680401,0.0,8545.783548066482,8545.783548066482,0.8860256807108365,3934.9175261575338,275.62655049906454,2.476550499064558,1.0,0.002,0.1293410919822669,0.00490227864438351,0.00019976787349721564,0.0018002321264873708,0.09988393674860782,0.09988393674860782,0.0,-1.5413451764922925e-14,0.9999987574639377,0.9999987574639377,0.0,0.09255311537710906,1.1500072642335384e-07,0.0,0.0,0.0,1600072.7322043972,266.59468753076345,0.0,1.0,1284569.2219205748,2597.8803327719406,,,,,,,,,,,,,,,,,,2.0,15246.222423967138,1553.2766468115426,0.3716506819690462,6.175347969391544,2.92888127185535
2858.0,-30.04206523822802,5.003046455297745,35.05377135657199,24.61499845320361,4.9997622894861715,-26.537882485460813,-40.036639909353084,1.4955795367083828,-6.555312761785785,-6.555312761841906,40.10752533762016,41046.40335137474,25751.144087968998,25751.144087968998,66797.54743934373,77193.88975617866,77184.34541618136,25751.144087968998,102935.48950415035,102935.48950415035,102935.48950415035,130452.4466034759,125939.7767548725,4512.669848603399,0.0,90984.26652653262,54836.795525014044,40163.856668353976,27516.95709932555,67680.81376767953,20875.86490910963,1553.2765867848534,0.0,0.8783512906789739,2.7231369168284174,0.0014947059257719628,1.0,1.0,-6.555312761785785,333661.87749510526,1559174.6369929214,4.672918131067563,1559174.6369929214,4.672918131067563,0.7586545573973114,0.09255322057815689,3.9153392657866113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153392657866113,1.2847440721091472,1.2850426799063124,3.0475635971286104,6457.421564708268,15246.219891356366,6453.998659932027,0.00033010358006716503,23237.901073242865,2369.606447996295,19291.433896127153,1967.1787915472821,0.8301711000198788,0.8301711000198789,35411.53083406653,35382.83765553947,1.001013771378179,0.8,4276.356811170531,4272.891774033241,1.001013771378179,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.846301894401,4632.441516551485,6.185946398321343,5.003046455297745,-3.745348282982144,8.748394738279888,2.92888349346371,3.5,0.8368238552753456,0.6,0.00023241380024884196,1.0000059562850976,0.00023241241593423243,198.95695684128788,0.0,2.725772183200342e-07,0.7724838367189769,0.01446932670048178,7.852934057601912e-05,0.00015388445967282283,0.0006025098673513596,0.0925532205641378,0.0925532205641378,0.0925532205641378,0.09255311146349321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0065756646,595.6002101382309,0.0,0.0925532205641378,0.09255322057815689,0.09255322057815689,0.3716506482713286,0.3716506482713286,0.5,10.000714442740643,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,27516.95709932555,20875.86490910963,0.7586545573973114,0.9869495314969514,0.6064702988393462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469734049528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.78019312205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289874970236,260.6289874970236,-12.521012502976362,244.8602821334158,276.39769286065547,124095.07750568961,124100.88615921486,-5.80865352525693,0.0,nan,276.39769286065547,3.2476928606554907,270.09021071519214,-3.0597892848078345,263.7827285697383,-9.367271430261667,257.4752464242902,-15.674753575709758,251.16776427884983,-21.982235721150147,244.8602821334158,-28.28971786658417,1.0,1.0,28837.30492052088,28837.30492052088,275.6265501424841,2.476550142484143,275.6265501424841,275.6265501424841,77184.30489281288,77184.34541618136,-0.04052336847234983,0.0,8545.783548066482,8545.783548066482,0.886025779097452,3934.9159621155445,275.6265501424841,2.476550142484143,1.0,0.002,0.1293412016114697,0.004902278130174792,0.0001997680426998999,0.0018002319572930383,0.09988402134994995,0.09988402134994995,0.0,-7.062059270701582e-15,0.9999988155007788,0.9999988155007788,0.0,0.0925531109489392,1.0962921768991986e-07,0.0,0.0,0.0,1600072.7318612477,266.5946872382142,0.0,1.0,1284569.2229189565,2597.880328732488,,,,,,,,,,,,,,,,,,2.0,15246.219891356366,1553.2765867848534,0.3716506482713286,6.175347969391544,2.92888349346371
