time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2859.0,-30.04212205480997,5.003036945351074,35.05377071549674,24.61498713763433,4.999755618342084,-26.537934287492785,-40.03668960705397,1.4955678510392398,-6.555313816477337,-6.5553138164687805,40.10752421657313,41046.37487091208,25751.141202196217,25751.141202196217,66797.5160731083,77193.89006117346,77184.33724378955,25751.141202196217,102935.47844598576,102935.47844598576,102935.47844598576,130452.43305225474,125939.76514322475,4512.6679090299895,0.0,90984.289867191,54836.78997491683,40163.888769193516,27516.95460626898,67680.8433754625,20875.863014312654,1553.2764999599176,0.0,0.8783512892261123,2.7231368097497817,0.0014947059257719628,1.0,1.0,-6.555313816477337,333661.8635977726,1559174.5885481958,4.672918180507951,1559174.5885481958,4.672918180507951,0.7586545572727246,0.09255321073555778,3.9153402131652286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153402131652286,1.2847441296311628,1.2850427356631149,3.0475641980861075,6457.422838065091,15246.217345027242,6453.996559980748,0.00033010316005505937,23237.90141180036,2369.6064825195517,19291.42761923225,1967.178151482132,0.8301708178104213,0.8301708178104213,35411.53768877291,35382.83765553947,1.0010140135893844,0.8,4276.357638956554,4272.891774033241,1.0010140135893844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.848192708792,4632.441516551485,6.185942895371302,5.003036945351074,-3.745350189846074,8.748387135197149,2.928885710687014,3.5,0.8368244887677182,0.6,0.00023241241593423243,1.0000059155631105,0.00023241104109205128,198.95700377902781,0.0,2.75419022023056e-07,0.7805375084133407,0.014469602119503802,7.85288987880731e-05,0.00015388351714615934,0.0006025063228256586,0.09255321071745912,0.09255321071745912,0.09255321071745912,0.092553102497522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.016806691,595.6002067561816,0.0,0.09255321071745912,0.09255321073555778,0.09255321073555778,0.3716506150252831,0.3716506150252831,0.5,10.0007111960914,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27516.95460626898,20875.863014312654,0.7586545572727246,0.9869486363009116,0.6064696127263882,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473162482173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.788246793745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62895645789166,260.62895645789166,-12.521043542108316,244.86022571441987,276.3976872013869,124095.2703915001,124101.10850100256,-5.838109502420148,0.0,nan,276.3976872013869,3.2476872013868956,270.0901949039773,-3.0598050960226715,263.78270260657877,-9.367297393421211,257.4752103091868,-15.674789690813157,251.1677180118001,-21.982281988199873,244.86022571441987,-28.28977428558011,1.0,1.0,28837.30492052088,28837.30492052088,275.62654813155035,2.4765481315503735,275.62654813155035,275.62654813155035,77184.285911282,77184.33724378955,-0.05133250754442997,0.0,8545.783548066482,8545.783548066482,0.8860257192042893,3934.9169142310548,275.62654813155035,2.4765481315503735,1.0,0.002,0.12934131050110373,0.00490227748043817,0.00019976821044745706,0.001800231789482802,0.09988410522372852,0.09988410522372852,0.0,-6.974108790469558e-14,0.9999988234908994,0.9999988234908994,0.0,0.09255310184586306,1.0888969471889705e-07,0.0,0.0,0.0,1600072.730624134,266.59468618352264,0.0,1.0,1284569.2265182915,2597.8803141695716,,,,,,,,,,,,,,,,,,2.0,15246.217345027242,1553.2764999599176,0.3716506150252831,6.175347969391544,2.928885710687014
2860.0,-30.042178870035123,5.003027486336655,35.05377005544023,24.614996602199994,4.999757721489992,-26.53798521088361,-40.03673919998107,1.4955640623435593,-6.555313401915896,-6.55531340192793,40.107522386830254,41046.31366587532,25751.135094570713,25751.135094570713,66797.44876044603,77193.87689195336,77184.32351028157,25751.135094570713,102935.45860485228,102935.45860485228,102935.45860485228,130452.4065219113,125939.74071189633,4512.665810014971,0.0,90984.29236932202,54836.74444073767,40163.94214287151,27516.947917059013,67680.89005993052,20875.85818648902,1553.276178807119,0.0,0.8783512984381423,2.7231368518385337,0.0014947059257719628,1.0,1.0,-6.555313401915896,333661.86906031345,1559174.509477122,4.6729178670256815,1559174.509477122,4.6729178670256815,0.7586545662481383,0.0925531991858992,3.915338089362026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915338089362026,1.2847441501929555,1.2850427544632743,3.0475624962168397,6457.419232008332,15246.214804627109,6453.997817574317,0.00033010400010814256,23237.91465583173,2369.607833034903,19291.431378263587,1967.178534796652,0.8301705064323514,0.8301705064323514,35411.52232211007,35382.83765553947,1.0010134706080207,0.8,4276.355783252162,4272.891774033241,1.0010134706080207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.850076161614,4632.441516551485,6.185938629410054,5.003027486336655,-3.7453509770184144,8.748378463355069,2.9288879192785977,3.5,0.8368251197938851,0.6,0.00023241104109205128,1.0000059154245815,0.00023240966629019832,198.95705071566638,0.0,2.7353448103154763e-07,0.7751967192434059,0.014469875653984833,7.85284579338052e-05,0.00015388258315824607,0.0006025023391289003,0.09255319915678932,0.09255319915678932,0.09255319915678932,0.09255308576258346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0243588032,595.600204210499,0.0,0.09255319915678932,0.0925531991858992,0.0925531991858992,0.3716505822151459,0.3716505822151459,0.5,10.00070779427515,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27516.947917059013,20875.85818648902,0.7586545662481383,0.9869469609707819,0.6064682900820211,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476567475278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.78290600458,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289260884128,260.6289260884128,-12.521073911587166,244.860169759003,276.3976824178471,124095.47470875016,124101.18686405879,-5.712155308591794,0.0,nan,276.3976824178471,3.247682417847102,270.09017988605945,-3.059820113940532,263.7826773542893,-9.367322645710658,257.4751748225198,-15.674825177480159,251.16767229075813,-21.982327709241844,244.860169759003,-28.289830240996963,1.0,1.0,28837.30492052088,28837.30492052088,275.6265469390404,2.476546939040418,275.6265469390404,275.6265469390404,77184.29289566881,77184.32351028157,-0.030614612755016424,0.0,8545.783548066482,8545.783548066482,0.8860258534708698,3934.914779808836,275.6265469390404,2.476546939040418,1.0,0.002,0.12934142432777704,0.004902277077315042,0.0001997683864234213,0.0018002316136221436,0.09988419321171065,0.09988419321171065,0.0,4.556468050087581e-14,0.9999987701486622,0.9999987701486622,0.0,0.09255308535922337,1.1382667583362871e-07,0.0,0.0,0.0,1600072.7311103991,266.5946865980841,0.0,1.0,1284569.2251035236,2597.8803198937276,,,,,,,,,,,,,,,,,,2.0,15246.214804627109,1553.276178807119,0.3716505822151459,6.175347969391544,2.9288879192785977
2861.0,-30.042235273799406,5.00301804288344,35.05376941760544,24.614991049189143,4.999751095783117,-26.538036636842044,-40.03678886275736,1.495552458838125,-6.555314873308248,-6.55531487329411,40.10752170773356,41046.273045650756,25751.133219757357,25751.133219757357,66797.40626540812,77193.87388173435,77184.32027444406,25751.133219757357,102935.45349420141,102935.45349420141,102935.45349420141,130452.4011715244,125939.73725454332,4512.663916981076,0.0,90984.30766829643,54836.72201886594,40163.98405492277,27516.947677322976,67680.93173224575,20875.857888951094,1553.2762090933666,0.0,0.8783512930436015,2.7231367024539406,0.0014947059257719628,1.0,1.0,-6.555314873308248,333661.84967225126,1559174.480130074,4.6729180506000825,1559174.480130074,4.6729180506000825,0.758654562044871,0.092553190229413,3.9153377357810997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153377357810997,1.2847442073109874,1.2850428098282212,3.047562085511195,6457.418361772354,15246.212262360272,6453.997193338673,0.0003301041337113176,23237.92066181624,2369.6084454748807,19291.429512381474,1967.1783445296278,0.8301702115749321,0.8301702115749321,35411.51976379429,35382.83765553947,1.0010133802098835,0.8,4276.355474305589,4272.891774033241,1.0010133802098835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.851959199971,4632.441516551485,6.185935380874386,5.00301804288344,-3.7453531880955278,8.748371230978968,2.928890127384833,3.5,0.8368257506813809,0.6,0.00023240966629019832,1.0000058725871581,0.0002324083014521918,198.957097312405,0.0,2.735265219821168e-07,0.7751741632973189,0.014470149180506816,7.852801646090785e-05,0.00015388164982929047,0.0006024986304208742,0.09255319021877088,0.09255319021877088,0.09255319021877088,0.09255308192154643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0367378933,595.6002001516132,0.0,0.09255319021877088,0.092553190229413,0.092553190229413,0.37165054910066897,0.37165054910066897,0.5,10.00070454535008,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27516.947677322976,20875.857888951094,0.758654562044871,0.9869457254174194,0.6064673164966901,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479972388594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.78288344863,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288955107056,260.6288955107056,-12.521104489294373,244.8601141745957,276.3976768468408,124095.62020429579,124101.37152502614,-5.7513207303645775,0.0,nan,276.3976768468408,3.247676846840818,270.0901643123718,-3.0598356876281514,263.7826517779214,-9.36734822207859,257.4751392434727,-15.674860756527266,251.16762670903128,-21.982373290968695,244.8601141745957,-28.28988582540427,1.0,1.0,28837.30492052088,28837.30492052088,275.626545089027,2.476545089027013,275.626545089027,275.626545089027,77184.27496241768,77184.32027444406,-0.04531202638463583,0.0,8545.783548066482,8545.783548066482,0.8860258758242119,3934.914424460005,275.626545089027,2.476545089027013,1.0,0.002,0.12934153336216142,0.00490227635121089,0.00019976855422348903,0.001800231445735861,0.09988427711174451,0.09988427711174451,0.0,-4.0650208893433515e-14,0.9999988219271942,0.9999988219271942,0.0,0.0925530811950165,1.0903439649486271e-07,0.0,0.0,0.0,1600072.7293845126,266.59468512669173,0.0,1.0,1284569.2301249264,2597.8802995771175,,,,,,,,,,,,,,,,,,2.0,15246.212262360272,1553.2762090933666,0.37165054910066897,6.175347969391544,2.928890127384833
2862.0,-30.04229159370997,5.003008649565022,35.05376876076318,24.614995170291536,4.9997513380239225,-26.538087300539438,-40.03683464890344,1.4955470448559125,-6.555314474733564,-6.555314474737565,40.10751988378679,41046.207614393155,25751.127210910836,25751.127210910836,66797.33482530399,77193.86428934688,77184.30649912574,25751.127210910836,102935.43371003658,102935.43371003658,102935.43371003658,130452.37470965287,125939.71289169218,4512.661817960687,0.0,90984.31587965261,54836.6743686489,40164.04612333746,27516.940999616287,67680.98712295375,20875.853069018616,1553.2758887530435,0.0,0.8783513021469026,2.723136742919627,0.0014947059257719628,1.0,1.0,-6.555314474733564,333661.8549241393,1559174.4013091926,4.672917740817821,1559174.4013091926,4.672917740817821,0.7586545709899121,0.09255317871132067,3.915336480602397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915336480602397,1.2847442354549325,1.2850428362251485,3.0475610417632755,6457.416150195759,15246.209726442527,6453.997494351088,0.000330104613872312,23237.930208658378,2369.609418981852,19291.430412127724,1967.1784362782116,0.8301699092348508,0.8301699092348508,35411.510682015934,35382.83765553947,1.0010130593050826,0.8,4276.3543775745575,4272.891774033241,1.0010130593050826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.853832796822,4632.441516551485,6.185931153294875,5.003008649565022,-3.745353977671918,8.74836262723694,2.9288923244203406,3.5,0.8368263784058116,0.6,0.0002324083014521918,1.0000058638592537,0.00023240693865061397,198.95714383988891,0.0,2.715442080805255e-07,0.7695562857002093,0.014470420724714897,7.852760945100923e-05,0.00015388069200118255,0.0006024946870525715,0.09255317868255146,0.09255317868255146,0.09255317868255146,0.09255306516839894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0443353463,595.6001975914704,0.0,0.09255317868255146,0.09255317871132067,0.09255317871132067,0.3716505163233429,0.3716505163233429,0.5,10.000701139942164,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27516.940999616287,20875.853069018616,0.7586545709899121,0.9869438621507624,0.6064658533987677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483352644738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.77726557103,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62886539461186,260.62886539461186,-12.521134605388113,244.8600589706619,276.39767181858514,124095.8241433364,124101.4886398883,-5.664496551882842,0.0,nan,276.39767181858514,3.247671818585161,270.09014924898275,-3.0598507510172226,263.78262667939646,-9.36737332060352,257.4751041098113,-15.67489589018868,251.16758154023356,-21.98241845976642,244.8600589706619,-28.28994102933808,1.0,1.0,28837.30492052088,28837.30492052088,275.62654387564027,2.4765438756402887,275.62654387564027,275.62654387564027,77184.27572963912,77184.30649912574,-0.030769486620556563,0.0,8545.783548066482,8545.783548066482,0.8860259551764499,3934.913163005409,275.62654387564027,2.4765438756402887,1.0,0.002,0.12934164731189307,0.0049022759445830275,0.00019976873038295482,0.001800231269661174,0.0998843651914774,0.0998843651914774,0.0,4.412876314363601e-14,0.9999987688187151,0.9999987688187151,0.0,0.09255306476157918,1.1394974148941419e-07,0.0,0.0,0.0,1600072.7298520245,266.5946855252664,0.0,1.0,1284569.228764718,2597.880305080532,,,,,,,,,,,,,,,,,,2.0,15246.209726442527,1553.2758887530435,0.3716505163233429,6.175347969391544,2.9288923244203406
2863.0,-30.042347616353826,5.002999280664024,35.05376811830922,24.61499471627178,4.999747129628691,-26.53813814175652,-40.03688420690594,1.4955376550454964,-6.5553154331401515,-6.55531543317539,40.10751898513462,41046.160911111416,25751.12427529889,25751.12427529889,66797.2851864103,77193.85806860772,77184.30162759777,25751.12427529889,102935.42590289666,102935.42590289666,102935.42590289666,130452.36532264558,125939.70545445637,4512.659868189201,0.0,90984.32630988455,54836.644236260574,40164.091192915526,27516.93941974892,67681.03061266444,20875.851837326856,1553.2758431844586,0.0,0.8783513003698141,2.723136645616455,0.0014947059257719628,1.0,1.0,-6.5553154331401515,333661.8422955263,1559174.362474496,4.672917801291542,1559174.362474496,4.672917801291542,0.7586545697863567,0.09255316915217007,3.9153354286362863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153354286362863,1.2847442821929098,1.2850428812230459,3.047560112081808,6457.414180312288,15246.207190324525,6453.997629096989,0.0003301050316210092,23237.939116131984,2369.6103272913774,19291.43081489224,1967.1784773487623,0.8301696083496474,0.8301696083496474,35411.50307057098,35382.83765553947,1.0010127903545545,0.8,4276.353458403494,4272.891774033241,1.0010127903545545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.855705868569,4632.441516551485,6.1859276647509915,5.002999280664024,-3.7453557887421227,8.748355069406147,2.928894520840757,3.5,0.836827005954502,0.6,0.00023240693865061397,1.0000058329113253,0.00023240558304945654,198.95719012181144,0.0,2.711391095457927e-07,0.7684082364527764,0.014470691863824443,7.852716891388746e-05,0.0001538797697367265,0.0006024909142005991,0.09255316913731361,0.09255316913731361,0.09255316913731361,0.09255305895879999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0559249539,595.6001937785405,0.0,0.09255316913731361,0.09255316915217007,0.09255316915217007,0.3716504831573736,0.3716504831573736,0.5,10.000697834555748,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,27516.93941974892,20875.851837326856,0.7586545697863567,0.9869424945475228,0.6064647736530017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748672787706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.77611752178,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288352786225,260.6288352786225,-12.521164721377488,244.86000408891,276.3976664683584,124095.97430659628,124101.63878351166,-5.664476915370827,0.0,nan,276.3976664683584,3.2476664683584318,270.09013399245,-3.0598660075499993,263.78260151655934,-9.367398483440638,257.4750690406706,-15.674930959329402,251.16753656478681,-21.982463435213162,244.86000408891,-28.28999591108999,1.0,1.0,28837.30492052088,28837.30492052088,275.62654234715194,2.4765423471519625,275.62654234715194,275.62654234715194,77184.26453141507,77184.30162759777,-0.03709618269931525,0.0,8545.783548066482,8545.783548066482,0.8860260216816103,3934.9121057794678,275.62654234715194,2.4765423471519625,1.0,0.002,0.12934175814691282,0.00490227530407588,0.0001997689011746915,0.0018002310987777484,0.09988445058734574,0.09988445058734574,0.0,-4.756004617911813e-14,0.9999988024715725,0.9999988024715725,0.0,0.09255305831711895,1.1083505111792833e-07,0.0,0.0,0.0,1600072.7287278485,266.5946845668598,0.0,1.0,1284569.2320354632,2597.880291847101,,,,,,,,,,,,,,,,,,2.0,15246.207190324525,1553.2758431844586,0.3716504831573736,6.175347969391544,2.928894520840757
2864.0,-30.0424034951237,5.002989962472535,35.05376747454831,24.61499290019276,4.999748024637764,-26.538188343143265,-40.03693369505925,1.4955328726631238,-6.555314955338645,-6.555314955338951,40.107517662530114,41046.12807629912,25751.118193076603,25751.118193076603,66797.24626937573,77193.85216766172,77184.29505748456,25751.118193076603,102935.41325056116,102935.41325056116,102935.41325056116,130452.34805136744,125939.690202049,4512.657849318452,0.0,90984.34359887436,54836.63455253437,40164.121162599986,27516.934800806273,67681.05596340625,20875.848506323546,1553.2756186552335,0.0,0.8783513079945827,2.7231366941257305,0.0014947059257719628,1.0,1.0,-6.555314955338645,333661.8485913632,1559174.305319752,4.672917541823243,1559174.305319752,4.672917541823243,0.758654576079886,0.09255315827150576,3.9153356789704263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153356789704263,1.28474430736327,1.2850429046575647,3.0475602472261736,6457.414466666982,15246.204658284436,6453.996214602546,0.00033010486696041715,23237.942046082633,2369.6106260631955,19291.42658687369,1967.178046210856,0.8301693217332802,0.8301693217332801,35411.5048818504,35382.83765553947,1.00101285435614,0.8,4276.3536771366835,4272.891774033241,1.00101285435614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.857571870514,4632.441516551485,6.185923430838337,5.002989962472535,-3.7453565048864172,8.748346467358953,2.9288967089715645,3.5,0.8368276311347327,0.6,0.00023240558304945654,1.000005817934222,0.00023240423093692805,198.9572362848944,0.0,2.69706597206685e-07,0.7643484964837453,0.01447096157042165,7.852672899995861e-05,0.00015387885404949793,0.0006024873674990821,0.09255315825009956,0.09255315825009956,0.09255315825009956,0.09255304803221334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0654698307,595.6001906097255,0.0,0.09255315825009956,0.09255315827150576,0.09255315827150576,0.3716504500490959,0.3716504500490959,0.5,10.000694528063239,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27516.934800806273,20875.848506323546,0.758654576079886,0.9869415498701973,0.606464061354065,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517490085295783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.77205778182,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288056397434,260.6288056397434,-12.521194360256573,244.85994954200675,276.3976617375023,124096.22817050306,124101.80290829341,-5.574737790350794,0.0,nan,276.3976617375023,3.2476617375023125,270.09011929838744,-3.059880701612542,263.7825768592854,-9.36742314071455,257.4750344201857,-15.674965579814284,251.16749198109312,-21.982508018906856,244.85994954200675,-28.29005045799323,1.0,1.0,28837.30492052088,28837.30492052088,275.62654205617497,2.476542056174992,275.62654205617497,275.62654205617497,77184.2627705074,77184.29505748456,-0.03228697716258466,0.0,8545.783548066482,8545.783548066482,0.8860260058555188,3934.9123573652787,275.62654205617497,2.476542056174992,1.0,0.002,0.1293418687636594,0.004902274925910843,0.00019976907221887046,0.00180023092783776,0.09988453610943522,0.09988453610943522,0.0,5.663048155413186e-14,0.9999988048301804,0.9999988048301804,0.0,0.09255304765476428,1.1061674147075789e-07,0.0,0.0,0.0,1600072.7292882924,266.59468504466133,0.0,1.0,1284569.230404873,2597.8802984444624,,,,,,,,,,,,,,,,,,2.0,15246.204658284436,1553.2756186552335,0.3716504500490959,6.175347969391544,2.9288967089715645
2865.0,-30.04245913146414,5.00298067764409,35.05376685492817,24.614997195918136,4.999747640041301,-26.538238454315337,-40.03698314828796,1.4955269628939434,-6.555315376297415,-6.555315376312202,40.10751707146935,41046.07897135964,25751.11418535935,25751.11418535935,66797.19315671899,77193.84281990443,77184.29591176631,25751.11418535935,102935.41009712566,102935.41009712566,102935.41009712566,130452.34412900229,125939.6881261065,4512.656002895786,0.0,90984.35105298762,54836.60218409051,40164.16540988568,27516.934031876634,67681.09944176232,20875.84789393502,1553.2755984610715,0.0,0.8783513079613591,2.723136651387474,0.0014947059257719628,1.0,1.0,-6.555315376297415,333661.84304452606,1559174.279777074,4.672917542953832,1559174.279777074,4.672917542953832,0.7586545750246618,0.0925531489555169,3.9153342856869915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153342856869915,1.2847443378001484,1.2850429333643079,3.047559090543391,6457.412015794964,15246.202127259201,6453.996682483782,0.00033010540908078685,23237.952219199426,2369.6116634324085,19291.427985402017,1967.178188821057,0.8301690184844794,0.8301690184844794,35411.49480082155,35382.83765553947,1.0010124981428439,0.8,4276.352459734459,4272.891774033241,1.0010124981428439,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.859437601172,4632.441516551485,6.185919695669164,5.00298067764409,-3.7453578933933134,8.748338571037404,2.9288988967849052,3.5,0.8368282562242586,0.6,0.00023240423093692805,1.000005792695753,0.00023240288469772487,198.95728224771815,0.0,2.6901257181550713e-07,0.7623816285251472,0.014471230582993466,7.852628939875987e-05,0.0001538779415381682,0.0006024835803153284,0.0925531489440265,0.0925531489440265,0.0925531489440265,0.09255304537285546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0775909992,595.6001866390357,0.0,0.0925531489440265,0.0925531489555169,0.0925531489555169,0.3716504169510567,0.3716504169510567,0.5,10.00069142094197,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27516.934031876634,20875.84789393502,0.7586545750246618,0.9869401311099578,0.6064629462273827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517493434093662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.77009091386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62877629693816,260.62877629693816,-12.521223703061821,244.85989529931197,276.39765729458634,124096.40752329388,124101.92657276813,-5.519049474241636,0.0,nan,276.39765729458634,3.247657294586361,270.0901048955148,-3.0598951044851788,263.78255249645866,-9.367447503541314,257.47500009740304,-15.674999902596937,251.1674476983541,-21.98255230164588,244.85989529931197,-28.290104700688005,1.0,1.0,28837.30492052088,28837.30492052088,275.626541735167,2.476541735167018,275.626541735167,275.626541735167,77184.25907337778,77184.29591176631,-0.03683838853612542,0.0,8545.783548066482,8545.783548066482,0.8860260939387122,3934.9109571154263,275.626541735167,2.476541735167018,1.0,0.002,0.1293419728605811,0.004902274411460026,0.000199769232824209,0.0018002307671730053,0.0998846164121045,0.0998846164121045,0.0,-2.785532221549758e-15,0.9999988752740521,0.9999988752740521,0.0,0.09255304485858871,1.0409692819307542e-07,0.0,0.0,0.0,1600072.728794524,266.59468462370256,0.0,1.0,1284569.2318414743,2597.8802926319727,,,,,,,,,,,,,,,,,,2.0,15246.202127259201,1553.2755984610715,0.3716504169510567,6.175347969391544,2.9288988967849052
2866.0,-30.042514521545346,5.002971429714725,35.053766251986154,24.614996113255643,4.999745551115978,-26.538288514276477,-40.03702879473565,1.4955195438485904,-6.5553155899615945,-6.555315589940197,40.10751631345296,41046.02506002279,25751.109758547962,25751.109758547962,66797.13481857075,77193.83695417659,77184.29484963651,25751.109758547962,102935.40460818447,102935.40460818447,102935.40460818447,130452.33690404816,125939.68269364616,4512.654210401999,0.0,90984.36439450993,54836.56741361944,40164.2188676561,27516.932295863688,67681.15116351978,20875.846599481505,1553.2755269972222,0.0,0.8783513096876735,2.7231366296950013,0.0014947059257719628,1.0,1.0,-6.5553155899615945,333661.8402291418,1559174.247019752,4.672917484207937,1559174.247019752,4.672917484207937,0.758654575845271,0.09255313950598369,3.9153337932238617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153337932238617,1.2847443752850334,1.2850429691282415,3.047558618308958,6457.411015186866,15246.19959922801,6453.996154724096,0.0003301055768534211,23237.95854952994,2369.612308946474,19291.426407893,1967.1780279599047,0.8301687244503337,0.8301687244503339,35411.491237630355,35382.83765553947,1.001012372237439,0.8,4276.352029437418,4272.891774033241,1.001012372237439,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.861298670131,4632.441516551485,6.18591586675598,5.002971429714725,-3.7453591189614,8.748330548676124,2.9289010791324452,3.5,0.8368288797521272,0.6,0.00023240288469772487,1.0000057670584914,0.00023240154442442468,198.95732800711846,0.0,2.67844093119421e-07,0.7590701599004391,0.014471498427086586,7.85258836389381e-05,0.00015387700105878676,0.0006024798222454117,0.0925531394923593,0.0925531394923593,0.0925531394923593,0.09255304055925817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0882340533,595.6001831408172,0.0,0.0925531394923593,0.09255313950598369,0.09255313950598369,0.3716503846291016,0.3716503846291016,0.5,10.000688452959505,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,27516.932295863688,20875.846599481505,0.758654575845271,0.9869385149372943,0.6064616862212391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496768364286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.766779445235,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287470638246,260.6287470638246,-12.521252936175358,244.85984133255872,276.3976527951126,124096.59099192235,124102.08940973245,-5.4984178101387995,0.0,nan,276.3976527951126,3.2476527951126286,270.09009050258555,-3.0599094974144236,263.78252821007277,-9.367471789927208,257.47496591756186,-15.675034082438117,251.16740362505627,-21.98259637494371,244.85984133255872,-28.29015866744126,1.0,1.0,28837.30492052088,28837.30492052088,275.62654139725197,2.4765413972519923,275.62654139725197,275.62654139725197,77184.24948090276,77184.29484963651,-0.045368733757641166,0.0,8545.783548066482,8545.783548066482,0.8860261250721645,3934.910462189981,275.62654139725197,2.4765413972519923,1.0,0.002,0.12934207226420735,0.004902273954573683,0.00019976938626582705,0.0018002306137341795,0.09988469313291352,0.09988469313291352,0.0,6.5052130349130266e-18,0.9999989259831293,0.9999989259831293,0.0,0.09255304010235044,9.940363326209828e-08,0.0,0.0,0.0,1600072.7285439041,266.5946844100384,0.0,1.0,1284569.2325706433,2597.8802896817515,,,,,,,,,,,,,,,,,,2.0,15246.19959922801,1553.2755269972222,0.3716503846291016,6.175347969391544,2.9289010791324452
2867.0,-30.042569704708797,5.002962208961081,35.05376564713012,24.61499572908508,4.999740810505779,-26.538338653186354,-40.037078282888956,1.495509758996056,-6.555316314746051,-6.555316314749165,40.10751505243885,41045.98031296026,25751.106499883903,25751.106499883903,66797.08681284417,77193.83102177148,77184.28497711518,25751.106499883903,102935.39147699908,102935.39147699908,102935.39147699908,130452.3203318819,125939.66794416623,4512.652387715671,0.0,90984.37419631294,54836.53834501525,40164.26205699743,27516.92885488282,67681.19091188026,20875.84404396887,1553.2753868960128,0.0,0.878351310556509,2.7231365561105525,0.0014947059257719628,1.0,1.0,-6.555316314746051,333661.8306788928,1559174.1925271216,4.67291745464176,1559174.1925271216,4.67291745464176,0.7586545778441586,0.09255312983569798,3.9153326340882986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153326340882986,1.2847444238244405,1.2850430159569317,3.0475576009375436,6457.408859498921,15246.19707427567,6453.996422578725,0.0003301060429745542,23237.96793257619,2369.613265750913,19291.42720852841,1967.1781096019956,0.8301684236978693,0.8301684236978693,35411.48285076534,35382.83765553947,1.0010120758874723,0.8,4276.351016625306,4272.891774033241,1.0010120758874723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.86315603448,4632.441516551485,6.18591232396269,5.002962208961081,-3.745360727189401,8.748322936150482,2.9289032571364935,3.5,0.8368295020389981,0.6,0.00023240154442442468,1.0000057455173537,0.00023240020916498992,198.9573735955963,0.0,2.666571946058289e-07,0.7557064895129191,0.014471765084281192,7.852544373166541e-05,0.00015387610069275925,0.0006024761186486173,0.09255312981602247,0.09255312981602247,0.09255312981602247,0.09255302980181414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.09660125483,595.600180357993,0.0,0.09255312981602247,0.09255312983569798,0.09255312983569798,0.37165035345630254,0.37165035345630254,0.5,10.000685452526753,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27516.92885488282,20875.84404396887,0.7586545778441586,0.9869372260280234,0.606460668908758,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517500087878112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.76341577485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287176982068,260.6287176982068,-12.521282301793178,244.85978760320816,276.3976477932268,124096.72042919615,124102.24376954584,-5.52334034969979,0.0,nan,276.3976477932268,3.247647793226804,270.09007575520735,-3.059924244792626,263.7825037172017,-9.3674962827983,257.4749316791976,-15.675068320802382,251.1673596411992,-21.98264035880078,244.85978760320816,-28.290212396791816,1.0,1.0,28837.30492052088,28837.30492052088,275.62653951719244,2.476539517192464,275.62653951719244,275.62653951719244,77184.23822946324,77184.28497711518,-0.046747651940677315,0.0,8545.783548066482,8545.783548066482,0.886026198352555,3934.90929725874,275.62653951719244,2.476539517192464,1.0,0.002,0.12934217285346272,0.004902273399742692,0.00019976954132883796,0.0018002304586328857,0.09988477066441898,0.09988477066441898,0.0,-3.8276239816559254e-14,0.9999989131728251,0.9999989131728251,0.0,0.09255302924644135,1.0058925662962658e-07,0.0,0.0,0.0,1600072.7276937587,266.5946836852539,0.0,1.0,1284569.235044105,2597.880279674115,,,,,,,,,,,,,,,,,,2.0,15246.19707427567,1553.2753868960128,0.37165035345630254,6.175347969391544,2.9289032571364935
2868.0,-30.04262471641199,5.002953027242632,35.053765028973324,24.61499461149799,4.999738736801507,-26.53838837109058,-40.037127666268475,1.495502391488216,-6.5553163848354075,-6.555316384830928,40.10751345899578,41045.9431939016,25751.10181756041,25751.10181756041,66797.045011462,77193.82529801156,77184.27242071184,25751.10181756041,102935.37423827226,102935.37423827226,102935.37423827226,130452.29772419961,125939.64724852126,4512.6504756783515,0.0,90984.38759577324,54836.520302914854,40164.29699206487,27516.923485927353,67681.22047799222,20875.840139289056,1553.2751396739395,0.0,0.8783513162411072,2.7231365489946375,0.0014947059257719628,1.0,1.0,-6.5553163848354075,333661.8297553464,1559174.123666269,4.672917261196808,1559174.123666269,4.672917261196808,0.7586545839677656,0.09255311950976224,3.9153321582692726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153321582692726,1.2847444610455743,1.2850430514711597,3.047557142284019,6457.407887667139,15246.194551622242,6453.995877619799,0.00033010620350898564,23237.974178924283,2369.6139027011554,19291.42557960971,1967.1779434985149,0.8301681304520123,0.8301681304520123,35411.4794080014,35382.83765553947,1.0010119542373763,0.8,4276.350600871267,4272.891774033241,1.0010119542373763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.8650072452765,4632.441516551485,6.185908448326283,5.002953027242632,-3.745361834290643,8.748314861533276,2.9289054279253355,3.5,0.8368301222643816,0.6,0.00023240020916498992,1.0000057276679095,0.00023239887806139384,198.957419042444,0.0,2.656597102083334e-07,0.7528796187304168,0.0144720307439914,7.852500475801286e-05,0.00015387520440697706,0.000602472536174895,0.0925531194854513,0.0925531194854513,0.0925531194854513,0.09255301542804953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1039456179,595.6001778914665,0.0,0.0925531194854513,0.09255311950976224,0.09255311950976224,0.37165032304445156,0.37165032304445156,0.5,10.000682330820995,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27516.923485927353,20875.840139289056,0.7586545839677656,0.9869361772691774,0.6064598555407026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750339499285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.760588904064,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62868848221007,260.62868848221007,-12.521311517789911,244.85973412195648,276.39764284248446,124096.9068943002,124102.40209269906,-5.495198398865954,0.0,nan,276.39764284248446,3.247642842484481,270.0900610983645,-3.059938901635462,263.7824793542563,-9.367520645743696,257.47489761014907,-15.675102389850906,251.16731586604934,-21.98268413395064,244.85973412195648,-28.2902658780435,1.0,1.0,28837.30492052088,28837.30492052088,275.6265379778009,2.4765379778009446,275.6265379778009,275.6265379778009,77184.23294053787,77184.27242071184,-0.03948017397488002,0.0,8545.783548066482,8545.783548066482,0.8860262284337671,3934.908819060619,275.6265379778009,2.4765379778009446,1.0,0.002,0.12934227738731088,0.004902272947482395,0.00019976970275304334,0.0018002302972564674,0.09988485137652167,0.09988485137652167,0.0,9.510621457042845e-15,0.9999988705529589,0.9999988705529589,0.0,0.09255301497591525,1.0453384697625935e-07,0.0,0.0,0.0,1600072.7276115473,266.59468361516457,0.0,1.0,1284569.2352832982,2597.880278706336,,,,,,,,,,,,,,,,,,2.0,15246.194551622242,1553.2751396739395,0.37165032304445156,6.175347969391544,2.9289054279253355
2869.0,-30.04267948329691,5.002943876682941,35.053764412022964,24.6149934939109,4.99973669634916,-26.538437865332373,-40.03717324286697,1.4954950783967134,-6.555316857725529,-6.555316857732489,40.10751225743662,41045.891887037906,25751.098076242033,25751.098076242033,66796.98996327994,77193.8196765404,77184.26417943616,25751.098076242033,102935.36225567819,102935.36225567819,102935.36225567819,130452.2824033671,125939.63380071743,4512.648602649668,0.0,90984.40107057594,54836.488026347106,40164.34782692093,27516.92014768891,67681.26797460984,20875.837672264723,1553.27499866728,0.0,0.8783513182497181,2.7231365009840207,0.0014947059257719628,1.0,1.0,-6.555316857725529,333661.8235242281,1559174.0717421984,4.672917192844456,1559174.0717421984,4.672917192844456,0.7586545863497751,0.09255310998912239,3.9153316984184077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153316984184077,1.2847444980035787,1.2850430867275366,3.047556696683749,6457.406943493637,15246.192030564298,6453.995314412113,0.00033010635695877985,23237.980349743793,2369.6145319496254,19291.423896144246,1967.1777718328121,0.8301678375572317,0.8301678375572317,35411.47608077419,35382.83765553947,1.0010118366697742,0.8,4276.350199069638,4272.891774033241,1.0010118366697742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.86685539207,4632.441516551485,6.185904803293721,5.002943876682941,-3.745363240658417,8.748307117341358,2.928907595121872,3.5,0.836830741463392,0.6,0.00023239887806139384,1.0000057021806026,0.00023239755288857565,198.95746428705806,0.0,2.648329359543845e-07,0.7505365404947257,0.014472295576927354,7.852459962522008e-05,0.00015387427843617377,0.0006024688399324113,0.09255310997073476,0.09255310997073476,0.09255310997073476,0.09255300560594834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.11322941125,595.6001748134944,0.0,0.09255310997073476,0.09255310998912239,0.09255310998912239,0.3716502927265365,0.3716502927265365,0.5,10.00067919989746,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27516.92014768891,20875.837672264723,0.7586545863497751,0.9869346713235095,0.6064586718800242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517506691833444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.758245825826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62865941390874,260.62865941390874,-12.521340586091242,244.8596808862835,276.39763794155357,124097.09293524477,124102.56035368032,-5.467418435562403,0.0,nan,276.39763794155357,3.2476379415535916,270.09004653048834,-3.0599534695116404,263.78245511942816,-9.367544880571813,257.47486370837316,-15.675136291626814,251.1672722973259,-21.982727702674083,244.8596808862835,-28.290319113716464,1.0,1.0,28837.30492052088,28837.30492052088,275.6265365405319,2.4765365405319244,275.6265365405319,275.6265365405319,77184.22752241323,77184.26417943616,-0.036657022923463956,0.0,8545.783548066482,8545.783548066482,0.8860262575054737,3934.9083569104996,275.6265365405319,2.4765365405319244,1.0,0.002,0.12934238229744988,0.004902272420283072,0.00019976986459307994,0.001800230135395635,0.09988493229653997,0.09988493229653997,0.0,-1.1285243572967119e-14,0.9999988664871844,0.9999988664871844,0.0,0.09255300507898609,1.049101362972141e-07,0.0,0.0,0.0,1600072.7270568637,266.59468314227445,0.0,1.0,1284569.2368971258,2597.8802721767943,,,,,,,,,,,,,,,,,,2.0,15246.192030564298,1553.27499866728,0.3716502927265365,6.175347969391544,2.928907595121872
2870.0,-30.042734125630766,5.00293476740125,35.05376380276767,24.614997405465715,4.999737462132382,-26.538486966851515,-40.0372225214727,1.4954903033544074,-6.555316764096972,-6.555316764055377,40.1075112455059,41045.849734582844,25751.0931220873,25751.0931220873,66796.94285667014,77193.81076719952,77184.26028629484,25751.0931220873,102935.35340838214,102935.35340838214,102935.35340838214,130452.2705253747,125939.6237671381,4512.646758236598,0.0,90984.41017148853,54836.463850488355,40164.38480111131,27516.917116992554,67681.30191810385,20875.835463047573,1553.2748585372635,0.0,0.878351322608913,2.7231365104897307,0.0014947059257719628,1.0,1.0,-6.555316764096972,333661.82475793874,1559174.0280111893,4.672917044502533,1559174.0280111893,4.672917044502533,0.7586545896217456,0.0925531004863917,3.9153306305433078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153306305433078,1.284744523076779,1.285043110103967,3.0475558060108727,6457.405056264691,15246.189512577157,6453.995401043803,0.00033010675401266035,23237.989012147144,2369.6154152689396,19291.424155092165,1967.1777982381514,0.8301675392396477,0.8301675392396477,35411.46835421869,35382.83765553947,1.0010115636518802,0.8,4276.349265997628,4272.891774033241,1.0010115636518802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.868698504084,4632.441516551485,6.18590087439964,5.00293476740125,-3.745364211360866,8.748298978762115,2.9289097564151025,3.5,0.8368313589757436,0.6,0.00023239755288857565,1.000005689215193,0.00023239623073640896,198.95750942879474,0.0,2.636530236482747e-07,0.7471926690192106,0.014472559229951002,7.852416158726228e-05,0.00015387339130131335,0.0006024652021876084,0.09255310047024262,0.09255310047024262,0.09255310047024262,0.09255299803861135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1231505925,595.6001715375573,0.0,0.09255310047024262,0.0925531004863917,0.0925531004863917,0.37165026241708077,0.37165026241708077,0.5,10.000676126965796,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,27516.917116992554,20875.835463047573,0.7586545896217456,0.9869334803502477,0.6064577449211807,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750997400355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.75490195435,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62863073288594,260.62863073288594,-12.52136926711404,244.85962789856603,276.39763356722545,124097.29173246668,124102.68630845372,-5.394575987027366,0.0,nan,276.39763356722545,3.2476335672254777,270.09003243348144,-3.0599675665185373,263.7824312997446,-9.36756870025539,257.474830166012,-15.67516983398798,251.16722903228612,-21.98277096771386,244.85962789856603,-28.290372101433945,1.0,1.0,28837.30492052088,28837.30492052088,275.6265361786462,2.4765361786461995,275.6265361786462,275.6265361786462,77184.22725115875,77184.26028629484,-0.03303513608989306,0.0,8545.783548066482,8545.783548066482,0.8860263250163841,3934.9072836960245,275.6265361786462,2.4765361786461995,1.0,0.002,0.1293424851605888,0.004902272004742274,0.0001997700235040746,0.001800229976515145,0.0998850117520373,0.0998850117520373,0.0,1.921943507121604e-14,0.9999988886039892,0.9999988886039892,0.0,0.09255299762324504,1.028631466656935e-07,0.0,0.0,0.0,1600072.727166687,266.594683235903,0.0,1.0,1284569.236577604,2597.880273469587,,,,,,,,,,,,,,,,,,2.0,15246.189512577157,1553.2748585372635,0.37165026241708077,6.175347969391544,2.9289097564151025
2871.0,-30.0427884116392,5.002925676457764,35.053763206868595,24.614997230842732,4.999731707844941,-26.538536399688393,-40.03727190485222,1.4954796959082166,-6.55531789626059,-6.555317896222955,40.107510412367006,41045.80591071317,25751.090919736045,25751.090919736045,66796.89683044922,77193.8051397727,77184.25506475828,25751.090919736045,102935.34598449433,102935.34598449433,102935.34598449433,130452.26182144365,125939.61682400086,4512.644997442802,0.0,90984.4187190773,54836.43410566794,40164.42734823262,27516.915836949316,67681.34318518193,20875.834439362887,1553.2748308268444,0.0,0.8783513196401523,2.723136395545702,0.0014947059257719628,1.0,1.0,-6.55531789626059,333661.80983978644,1559173.9920083918,4.6729171455284515,1559173.9920083918,4.6729171455284515,0.7586545877111387,0.0925530919249313,3.915329242112974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915329242112974,1.2847445754267302,1.2850431607673685,3.047554601125668,6457.402503257524,15246.186995259624,6453.9959457259965,0.0003301073229921154,23237.99943577057,2369.61647818272,19291.42578318369,1967.1779642572837,0.8301672369217866,0.8301672369217867,35411.45830830161,35382.83765553947,1.0010112086793503,0.8,4276.348052835562,4272.891774033241,1.0010112086793503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.870539228843,4632.441516551485,6.185897610091508,5.002925676457764,-3.7453661069532833,8.748291783411048,2.9289119149095977,3.5,0.8368319756884565,0.6,0.00023239623073640896,1.000005652117946,0.00023239491721292686,198.95755427617777,0.0,2.6305210217127124e-07,0.7454896575533827,0.014472822282053174,7.852372262023707e-05,0.0001538725081161719,0.0006024615305845138,0.09255309191230625,0.09255309191230625,0.09255309191230625,0.09255299216796724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1335477477,595.6001681156149,0.0,0.09255309191230625,0.0925530919249313,0.0925530919249313,0.371650232317094,0.371650232317094,0.5,10.000673134639312,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,27516.915836949316,20875.834439362887,0.7586545877111387,0.9869321985482351,0.6064567276451406,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513248710743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.75319894288,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628601808385,260.628601808385,-12.521398191614992,244.8595751159914,276.39762850079654,124097.39669823699,124102.83706950072,-5.440371263732776,0.0,nan,276.39762850079654,3.2476285007965657,270.09001782382455,-3.0599821761754242,263.7824071468581,-9.3675928531419,257.4747964698973,-15.675203530102692,251.16718579294192,-21.982814207058055,244.8595751159914,-28.290424884008587,1.0,1.0,28837.30492052088,28837.30492052088,275.6265344354712,2.476534435471251,275.6265344354712,275.6265344354712,77184.21299565415,77184.25506475828,-0.04206910413631704,0.0,8545.783548066482,8545.783548066482,0.8860264127927457,3934.905888323539,275.6265344354712,2.476534435471251,1.0,0.002,0.12934258554571185,0.004902271376723085,0.0001997701780845698,0.0018002298218796663,0.0998850890422849,0.0998850890422849,0.0,-3.5763926542475843e-14,0.9999989153778134,0.9999989153778134,0.0,0.09255299153979436,1.0038513694206898e-07,0.0,0.0,0.0,1600072.7258387017,266.5946821037394,0.0,1.0,1284569.2404413233,2597.880257836963,,,,,,,,,,,,,,,,,,2.0,15246.186995259624,1553.2748308268444,0.371650232317094,6.175347969391544,2.9289119149095977
