time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2872.0,-30.042842591809787,5.002916638461688,35.05376259888294,24.614995309989922,4.999732619782302,-26.538585070646448,-40.03731734175233,1.4954750986286895,-6.555317145220442,-6.555317145230967,40.10750887187254,41045.76463173521,25751.084570324485,25751.084570324485,66796.8492020597,77193.79989301032,77184.24552463292,25751.084570324485,102935.3300949574,102935.3300949574,102935.3300949574,130452.24008365154,125939.59698855996,4512.643095091584,0.0,90984.43621296628,54836.41553875437,40164.467415791005,27516.909988694137,67681.37740448515,20875.83024122321,1553.2745410348675,0.0,0.8783513295758825,2.7231364717958138,0.0014947059257719628,1.0,1.0,-6.555317145220442,333661.81973600056,1559173.9254383398,4.672916807418923,1559173.9254383398,4.672916807418923,0.758654596384567,0.09255308147272057,3.915329552494579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915329552494579,1.2847445996443347,1.2850431833029714,3.0475547852689853,6457.402893435116,15246.184483259067,6453.994469490152,0.0003301071322391555,23238.002061664836,2369.616745949416,19291.421370615964,1967.1775143005987,0.8301669532270397,0.8301669532270397,35411.46055405199,35382.83765553947,1.001011288032949,0.8,4276.348324036205,4272.891774033241,1.001011288032949,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.872371723624,4632.441516551485,6.185893361814099,5.002916638461688,-3.745366569573106,8.748283208034794,2.9289140637539814,3.5,0.8368325896439947,0.6,0.00023239491721292686,1.0000056411008629,0.00023239360625715408,198.95759903614262,0.0,2.6133541948179603e-07,0.74062457881141,0.014473083617472656,7.852331873532353e-05,0.00015387159847760334,0.0006024580168089401,0.09255308145018241,0.09255308145018241,0.09255308145018241,0.09255297853900649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1409826168,595.6001656222589,0.0,0.09255308145018241,0.09255308147272057,0.09255308147272057,0.3716502026786047,0.3716502026786047,0.5,10.00067004726918,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27516.909988694137,20875.83024122321,0.758654596384567,0.9869309958463283,0.6064558111226497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517516502064802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.74833386414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62857330031824,260.62857330031824,-12.52142669968174,244.85952258014578,276.39762402050764,124097.64080332172,124103.00284820047,-5.362044878783007,0.0,nan,276.39762402050764,3.247624020507658,270.09000373242463,-3.059996267575343,263.7823834443477,-9.367616555652262,257.4747631562756,-15.675236843724349,251.16714286820812,-21.98285713179186,244.85952258014578,-28.2904774198542,1.0,1.0,28837.30492052088,28837.30492052088,275.62653407010856,2.4765340701085847,275.62653407010856,275.62653407010856,77184.21198185234,77184.24552463292,-0.03354278058395721,0.0,8545.783548066482,8545.783548066482,0.8860263931704668,3934.9062002570518,275.62653407010856,2.4765340701085847,1.0,0.002,0.12934268877863261,0.004902271079176139,0.00019977033783656403,0.0018002296622054562,0.09988516891828202,0.09988516891828202,0.0,4.20202067585862e-14,0.9999988846079839,0.9999988846079839,0.0,0.09255297823975243,1.0323296813848156e-07,0.0,0.0,0.0,1600072.7267196428,266.59468285477953,0.0,1.0,1284569.2378782579,2597.8802682071378,,,,,,,,,,,,,,,,,,2.0,15246.184483259067,1553.2745410348675,0.3716502026786047,6.175347969391544,2.9289140637539814
2873.0,-30.04289651973754,5.002907619910763,35.05376200585846,24.6149945067242,4.9997290720494005,-26.538633960556357,-40.03736281357703,1.4954665128797509,-6.555318172697071,-6.555318172687371,40.107508087527904,41045.71273561112,25751.082232396257,25751.082232396257,66796.79496800738,77193.79451558564,77184.24116561776,25751.082232396257,102935.323398014,102935.323398014,102935.323398014,130452.23225722565,125939.59091553211,4512.641341693542,0.0,90984.44775630713,54836.38049541315,40164.51917877109,27516.908859211642,67681.42803798273,20875.829331926863,1553.274518094536,0.0,0.87835132698932,2.723136367480195,0.0014947059257719628,1.0,1.0,-6.555318172697071,333661.80619727,1559173.8915418396,4.67291689543877,1559173.8915418396,4.67291689543877,0.7586545944799468,0.09255307303125916,3.9153287369977257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153287369977257,1.284744642514017,1.2850432244982857,3.04755404882337,6457.4013329952295,15246.181971569264,6453.994334475854,0.00033010744514116834,23238.009849991297,2369.6175401376922,19291.42096704919,1967.1774731482403,0.8301666576260797,0.8301666576260797,35411.45465356574,35382.83765553947,1.0010110795392464,0.8,4276.34761148343,4272.891774033241,1.0010110795392464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.874204917914,4632.441516551485,6.1858900761340765,5.002907619910763,-3.7453683731080045,8.748275993018767,2.928916213419262,3.5,0.8368332038340748,0.6,0.00023239360625715408,1.0000056148403937,0.0002323923014114729,198.95764358773923,0.0,2.608246129956909e-07,0.739176953229788,0.014473344442085652,7.852291454189129e-05,0.00015387069171526278,0.0006024543410544862,0.09255307301908103,0.09255307301908103,0.09255307301908103,0.09255297335409952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.15160422266,595.600162129721,0.0,0.09255307301908103,0.09255307303125916,0.09255307303125916,0.3716501729997353,0.3716501729997353,0.5,10.000667057327867,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27516.908859211642,20875.829331926863,0.7586545944799468,0.9869294561947054,0.6064545906533817,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175197490774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.746886238565,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62854475047584,260.62854475047584,-12.521455249524138,244.85947024919628,276.3976192517723,124097.78944378482,124103.15934608506,-5.369902300231956,0.0,nan,276.3976192517723,3.247619251772335,270.08998945124586,-3.0600105487541214,263.78235965072736,-9.36764034927262,257.474729850212,-15.675270149787991,251.16710004970128,-21.9828999502987,244.85947024919628,-28.2905297508037,1.0,1.0,28837.30492052088,28837.30492052088,275.6265325325743,2.4765325325743106,275.6265325325743,275.6265325325743,77184.20295681294,77184.24116561776,-0.03820880482089706,0.0,8545.783548066482,8545.783548066482,0.8860264447260562,3934.905380682714,275.6265325325743,2.4765325325743106,1.0,0.002,0.12934278906424812,0.004902270470557572,0.00019977049230634315,0.001800229507668027,0.09988524615317157,0.09988524615317157,0.0,-2.563010567668833e-14,0.9999989164527902,0.9999989164527902,0.0,0.09255297274563512,1.0028562404567778e-07,0.0,0.0,0.0,1600072.7255144513,266.5946818273029,0.0,1.0,1284569.2413847188,2597.880254019994,,,,,,,,,,,,,,,,,,2.0,15246.181971569264,1553.274518094536,0.3716501729997353,6.175347969391544,2.928916213419262
2874.0,-30.042950341162808,5.002898646681074,35.05376141184066,24.614998313505225,4.9997299312234,-26.538682313923587,-40.03741202233357,1.4954619039881478,-6.5553177940935825,-6.5553177941552,40.10750687283359,41045.674091720044,25751.076796780504,25751.076796780504,66796.75088850055,77193.78592798661,77184.234957792,25751.076796780504,102935.3117545725,102935.3117545725,102935.3117545725,130452.21642699365,125939.57690850791,4512.639518485739,0.0,90984.45707135255,54836.359725384245,40164.55260663144,27516.904672421148,67681.45727905259,20875.826308653406,1553.2743159790086,0.0,0.8783513336655082,2.7231364059182877,0.0014947059257719628,1.0,1.0,-6.5553177940935825,333661.81118600577,1559173.8390496876,4.672916668250351,1559173.8390496876,4.672916668250351,0.7586546000421417,0.09255306333607496,3.9153277197298766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153277197298766,1.2847446667680238,1.2850432470814486,3.047553199484763,6457.399533348639,15246.179463126717,6453.994365479331,0.0003301078199216186,23238.01826673903,2369.6183984071045,19291.421059720655,1967.1774825981,0.830166360929873,0.8301663609298731,35411.447293175304,35382.83765553947,1.0010108194598364,0.8,4276.346722630137,4272.891774033241,1.0010108194598364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.8760302683195,4632.441516551485,6.185886057990709,5.002898646681074,-3.745369106443651,8.748267753124725,2.928918353887169,3.5,0.836833815396334,0.6,0.0002323923014114729,1.0000056037540646,0.00023239099914946685,198.9576880513683,0.0,2.596090219741532e-07,0.7357319682747502,0.014473604051107626,7.852247713349998e-05,0.00015386982427797292,0.0006024507882255125,0.09255306331781472,0.09255306331781472,0.09255306331781472,0.09255296332079925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.16019287176,595.6001592771584,0.0,0.09255306331781472,0.09255306333607496,0.09255306333607496,0.3716501436498015,0.3716501436498015,0.5,10.000664057421517,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,27516.904672421148,20875.826308653406,0.7586546000421417,0.9869283785231697,0.6064537576737976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522980974484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.74344125361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285165767636,260.6285165767636,-12.521483423236361,244.8594181443477,276.3976150091967,124097.98621996697,124103.28537641876,-5.299156451774505,0.0,nan,276.3976150091967,3.2476150091967497,270.08997563621415,-3.0600243637858284,263.78233626324334,-9.36766373675664,257.47469689027247,-15.675303109727508,251.1670575173072,-21.982942482692778,244.8594181443477,-28.290581855652277,1.0,1.0,28837.30492052088,28837.30492052088,275.6265321846867,2.4765321846867323,275.6265321846867,275.6265321846867,77184.20299037838,77184.234957792,-0.03196741361171007,0.0,8545.783548066482,8545.783548066482,0.8860265090375752,3934.904358328526,275.6265321846867,2.4765321846867323,1.0,0.002,0.12934288943305725,0.004902270117341671,0.00019977064748181818,0.0018002293525478902,0.09988532374090908,0.09988532374090908,0.0,2.9708440568709804e-14,0.9999989155537746,0.9999989155537746,0.0,0.09255296296725478,1.0036882018165478e-07,0.0,0.0,0.0,1600072.72595854,266.5946822059064,0.0,1.0,1284569.2400926598,2597.880259247654,,,,,,,,,,,,,,,,,,2.0,15246.179463126717,1553.2743159790086,0.3716501436498015,6.175347969391544,2.928918353887169
2875.0,-30.04300387259038,5.002889704950703,35.05376083938975,24.61500281877818,4.999728212396902,-26.53873066409315,-40.03745742430908,1.4954550038973553,-6.555318130102364,-6.555318130097156,40.10750630700459,41045.61463544678,25751.073013348727,25751.073013348727,66796.6876487955,77193.77732804796,77184.23558083724,25751.073013348727,102935.30859418596,102935.30859418596,102935.30859418596,130452.21243506699,125939.5745899887,4512.637845078295,0.0,90984.46296752934,54836.3146870456,40164.60920053749,27516.90384088103,67681.51304141851,20875.82565873295,1553.274290330685,0.0,0.8783513339968999,2.723136371804652,0.0014947059257719628,1.0,1.0,-6.555318130102364,333661.8067585241,1559173.8145976807,4.672916656973201,1559173.8145976807,4.672916656973201,0.7586545993491596,0.09255305503357937,3.9153260557390546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153260557390546,1.2847447017345366,1.2850432803829264,3.047551821348603,6457.396613243487,15246.176955020172,6453.9951669684715,0.0003301084840128844,23238.029648684053,2369.619559042492,19291.423455425334,1967.1777268919902,0.8301660574100261,0.8301660574100261,35411.435253452444,35382.83765553947,1.0010103940362356,0.8,4276.345268692687,4272.891774033241,1.0010103940362356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.877854459253,4632.441516551485,6.185882438458846,5.002889704950703,-3.745370373637907,8.74826007858861,2.928920492996064,3.5,0.836834426570304,0.6,0.00023239099914946685,1.0000055735625923,0.00023238970391090626,198.9577322754383,0.0,2.5909503796062984e-07,0.734275337580425,0.014473863146145587,7.852207356494638e-05,0.00015386892558452047,0.0006024470135096466,0.09255305502323985,0.09255305502323985,0.09255305502323985,0.09255296066800292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.17110331386,595.6001557014209,0.0,0.09255305502323985,0.09255305503357937,0.09255305503357937,0.3716501144945854,0.3716501144945854,0.5,10.000661226746434,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27516.90384088103,20875.82565873295,0.7586545993491596,0.9869266310272714,0.6064523795490273,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517526206490254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.74198462291,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284885027933,260.6284885027933,-12.521511497206689,244.85936625114422,276.3976107544597,124098.1263479876,124103.40674392278,-5.280395935137393,0.0,nan,276.3976107544597,3.2476107544597426,270.0899618537852,-3.060038146214765,263.7823129531189,-9.367687046881088,257.47466405245456,-15.67533594754542,251.16701515179713,-21.982984848202847,244.85936625114422,-28.290633748855754,1.0,1.0,28837.30492052088,28837.30492052088,275.6265319216515,2.4765319216515422,275.6265319216515,275.6265319216515,77184.19597593685,77184.23558083724,-0.03960490039025899,0.0,8545.783548066482,8545.783548066482,0.8860266142348163,3934.90268601775,275.6265319216515,2.4765319216515422,1.0,0.002,0.12934298425934726,0.004902269657351124,0.00019977079380349596,0.0018002292061805741,0.09988539690174798,0.09988539690174798,0.0,-1.592996567989502e-14,0.9999989754383357,0.9999989754383357,0.0,0.09255296020726728,9.482631210002924e-08,0.0,0.0,0.0,1600072.7255644123,266.5946818698976,0.0,1.0,1284569.2412393603,2597.880254608127,,,,,,,,,,,,,,,,,,2.0,15246.176955020172,1553.274290330685,0.3716501144945854,6.175347969391544,2.928920492996064
2876.0,-30.043057147652952,5.002880787135258,35.05376026516123,24.61499695144596,4.999721868696938,-26.53877924601687,-40.03750659814102,1.4954439670731643,-6.555318871199006,-6.55531887120286,40.10750511091585,41045.587198990004,25751.07014662403,25751.07014662403,66796.65734561403,77193.77553076022,77184.2259467146,25751.07014662403,102935.29609333863,102935.29609333863,102935.29609333863,130452.19672139137,125939.56060032517,4512.6361210662035,0.0,90984.47897683643,54836.3049881467,40164.637765210806,27516.900628052732,67681.53839326353,20875.823268034157,1553.27416118038,0.0,0.8783513345302874,2.7231362965641037,0.0014947059257719628,1.0,1.0,-6.555318871199006,333661.796993338,1559173.7629094871,4.672916638822209,1559173.7629094871,4.672916638822209,0.7586546010473223,0.09255304618951862,3.915325876980463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915325876980463,1.2847447560374843,1.2850433330343567,3.0475515533968274,6457.396045485828,15246.174450929202,6453.99435312686,0.0003301085408779551,23238.03479852475,2369.6200841800974,19291.421022798295,1967.177478833067,0.8301657687517964,0.8301657687517964,35411.43396005349,35382.83765553947,1.0010103483339863,0.8,4276.3451124996245,4272.891774033241,1.0010103483339863,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.879673999367,4632.441516551485,6.185879046050936,5.002880787135258,-3.7453719446432676,8.748252731778525,2.92892262665187,3.5,0.8368350361862485,0.6,0.00023238970391090626,1.0000055468728308,0.00023238841488192155,198.95777628773388,0.0,2.5769772676957114e-07,0.7303153576649646,0.014474120843872356,7.852163647132156e-05,0.00015386806743958472,0.000602443626087181,0.09255304617210026,0.09255304617210026,0.09255304617210026,0.09255295047144524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1791605189,595.6001530225909,0.0,0.09255304617210026,0.09255304618951862,0.09255304618951862,0.3716500861451098,0.3716500861451098,0.5,10.00065835573839,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27516.900628052732,20875.823268034157,0.7586546010473223,0.9869258136168847,0.6064517470110483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529414627837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.738024643,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284601132943,260.6284601132943,-12.521539886705682,244.85931453334248,276.39760569326364,124098.25721158292,124103.59695501417,-5.339743431252253,0.0,nan,276.39760569326364,3.247605693263665,270.08994746126905,-3.060052538730929,263.78228922928,-9.367710770719953,257.4746309972946,-15.675369002705395,251.16697276531616,-21.983027234683817,244.85931453334248,-28.290685466657493,1.0,1.0,28837.30492052088,28837.30492052088,275.62653005319186,2.4765300531918797,275.62653005319186,275.62653005319186,77184.17949469185,77184.2259467146,-0.04645202275423799,0.0,8545.783548066482,8545.783548066482,0.8860266255359062,3934.9025063653653,275.62653005319186,2.4765300531918797,1.0,0.002,0.1293430805168808,0.004902269117845721,0.00019977094216944486,0.0018002290578019615,0.09988547108472243,0.09988547108472243,0.0,-2.859344705452571e-14,0.9999989599743989,0.9999989599743989,0.0,0.09255294993198113,9.625753749545704e-08,0.0,0.0,0.0,1600072.7246951351,266.59468112880097,0.0,1.0,1284569.2437684874,2597.8802443752606,,,,,,,,,,,,,,,,,,2.0,15246.174450929202,1553.27416118038,0.3716500861451098,6.175347969391544,2.92892262665187
2877.0,-30.04311031744935,5.0028719149539596,35.053759669703496,24.615000828076177,4.999722323134849,-26.53882705339442,-40.03755193026734,1.495439059077587,-6.5553184216663,-6.555318421620335,40.107503349980085,41045.53484800694,25751.06467343696,25751.06467343696,66796.59952144389,77193.76717220394,77184.21197643576,25751.06467343696,102935.27664987271,102935.27664987271,102935.27664987271,130452.17073526946,125939.53649127355,4512.634243995906,0.0,90984.48781873376,54836.26980914226,40164.686677323894,27516.894085396747,67681.58076272064,20875.818550696767,1553.2738456254253,0.0,0.8783513436700886,2.7231363422033548,0.0014947059257719628,1.0,1.0,-6.5553184216663,333661.8029166841,1559173.6868118504,4.672916327797878,1559173.6868118504,4.672916327797878,0.7586546099974122,0.09255303598954365,3.9153247782703846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153247782703846,1.284744781657993,1.2850433570046602,3.0475506374250974,6457.394104651646,15246.171950189693,6453.994484898056,0.00033010895238715803,23238.043577811863,2369.620979418238,19291.42141667122,1967.1775189969276,0.8301654720662907,0.8301654720662907,35411.426010390715,35382.83765553947,1.0010100674326787,0.8,4276.3441524848,4272.891774033241,1.0010100674326787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.88148698231,4632.441516551485,6.185875037269922,5.0028719149539596,-3.7453726075128926,8.748244522466852,2.9289247526191287,3.5,0.8368356436054654,0.6,0.00023238841488192155,1.0000055359151663,0.00023238712840649295,198.95782021308275,0.0,2.5646234036791593e-07,0.7268142726026737,0.014474377306212724,7.852123352762905e-05,0.0001538671813542925,0.0006024399877190843,0.09255303596499981,0.09255303596499981,0.09255303596499981,0.09255293418311936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.18536572583,595.6001509182847,0.0,0.09255303596499981,0.09255303598954365,0.09255303598954365,0.3716500582515518,0.3716500582515518,0.5,10.000655302323423,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,27516.894085396747,20875.818550696767,0.7586546099974122,0.9869243414337597,0.6064505938758308,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517532607402805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.734523557934,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284320932164,260.6284320932164,-12.52156790678356,244.85926303903392,276.3976011474157,124098.44703415669,124103.71729352033,-5.270259363623726,0.0,nan,276.3976011474157,3.2476011474157076,270.0899335257315,-3.060066474268467,263.78226590404716,-9.367734095952812,257.4745982823705,-15.675401717629484,251.1669306606997,-21.983069339300272,244.85926303903392,-28.290736960966058,1.0,1.0,28837.30492052088,28837.30492052088,275.6265288680175,2.4765288680175104,275.6265288680175,275.6265288680175,77184.18153392519,77184.21197643576,-0.0304425105714472,0.0,8545.783548066482,8545.783548066482,0.8860266949961818,3934.9014021617363,275.6265288680175,2.4765288680175104,1.0,0.002,0.12934318267037753,0.004902268770097173,0.0001997711001304942,0.001800228899928984,0.0998855500652471,0.0998855500652471,0.0,5.947803013994779e-14,0.9999988962706581,0.9999988962706581,0.0,0.09255293383604214,1.0215350150566736e-07,0.0,0.0,0.0,1600072.7252224202,266.5946815783337,0.0,1.0,1284569.2422343714,2597.880250582292,,,,,,,,,,,,,,,,,,2.0,15246.171950189693,1553.2738456254253,0.3716500582515518,6.175347969391544,2.9289247526191287
2878.0,-30.043163181738105,5.002863063357952,35.05375908663027,24.61500009465965,4.999718400628992,-26.538875023502005,-40.03759726239366,1.4954302424028727,-6.5553193005700905,-6.555319300554134,40.10750251629241,41045.486205028275,25751.062198064086,25751.062198064086,66796.54840309237,77193.76219021616,77184.2070810841,25751.062198064086,102935.26927914818,102935.26927914818,102935.26927914818,130452.16187873528,125939.52937468751,4512.632504047774,0.0,90984.49897775897,54836.23722489925,40164.73528095524,27516.8925995871,67681.62788054234,20875.817394427624,1553.2738020969714,0.0,0.8783513420768838,2.7231362529717953,0.0014947059257719628,1.0,1.0,-6.5553193005700905,333661.7913356558,1559173.650784554,4.672916382014093,1559173.650784554,4.672916382014093,0.7586546089415951,0.09255302774519451,3.9153239019494914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153239019494914,1.2847448255573686,1.2850433992613592,3.0475498511939,6457.392438722083,15246.169449783185,6453.994427828881,0.00033010929292819476,23238.051628999732,2369.6218004109182,19291.421246087637,1967.1775016022432,0.8301651771017269,0.830165177101727,35411.41966981364,35382.83765553947,1.0010098433884203,0.8,4276.343386785907,4272.891774033241,1.0010098433884203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.883299029461,4632.441516551485,6.185871750012236,5.002863063357952,-3.7453742715123894,8.748237334870343,2.928926877489663,3.5,0.8368362507113323,0.6,0.00023238712840649295,1.000005504108721,0.00023238584932951302,198.95786388605853,0.0,2.5595434703194733e-07,0.7253746194885388,0.014474633260559755,7.852083058584832e-05,0.00015386629782064462,0.0006024363935616488,0.0925530277330234,0.0925530277330234,0.0925530277330234,0.09255292838879878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.19570201385,595.6001475161088,0.0,0.0925530277330234,0.09255302774519451,0.09255302774519451,0.37165002996402,0.37165002996402,0.5,10.000652322071947,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27516.8925995871,20875.817394427624,0.7586546089415951,0.9869228990914325,0.6064494529811445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753579387051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.73308390482,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284040052623,260.6284040052623,-12.521595994737652,244.8592117405641,276.39759626997767,124098.58619764213,124103.86922376092,-5.283026118790723,0.0,nan,276.39759626997767,3.2475962699776915,270.0899193640866,-3.06008063591338,263.7822424581966,-9.367757541803371,257.47456555231327,-15.675434447686712,251.1668886464356,-21.983111353564368,244.8592117405641,-28.290788259435885,1.0,1.0,28837.30492052088,28837.30492052088,275.62652741624544,2.4765274162454602,275.62652741624544,275.62652741624544,77184.17158931379,77184.2070810841,-0.035491770307999104,0.0,8545.783548066482,8545.783548066482,0.8860267503970461,3934.900521459239,275.62652741624544,2.4765274162454602,1.0,0.002,0.1293432826048528,0.0049022681899879884,0.00019977125411892386,0.001800228745888969,0.09988562705946193,0.09988562705946193,0.0,7.892558134825478e-15,0.9999989202465623,0.9999989202465623,0.0,0.09255292781074465,9.99344498737647e-08,0.0,0.0,0.0,1600072.7241914975,266.5946806994299,0.0,1.0,1284569.2452337993,2597.8802384466167,,,,,,,,,,,,,,,,,,2.0,15246.169449783185,1553.2738020969714,0.37165002996402,6.175347969391544,2.928926877489663
2879.0,-30.04321585941016,5.002854249217105,35.05375849509721,24.61499866275119,4.999716935767582,-26.538922579892095,-40.03764252467079,1.4954236562528684,-6.555319264917102,-6.555319264931105,40.10750110611705,41045.444710098425,25751.057706819247,25751.057706819247,66796.50241691768,77193.7574019543,77184.19679862501,25751.057706819247,102935.25450544426,102935.25450544426,102935.25450544426,130452.14237850982,125939.51172225548,4512.630656254329,0.0,90984.51344848958,54836.21493862161,40164.77612207552,27516.88787306556,67681.66399514108,20875.813960510186,1553.2735826190992,0.0,0.8783513476373481,2.723136256591506,0.0014947059257719628,1.0,1.0,-6.555319264917102,333661.7918054446,1559173.5898441172,4.6729161927933855,1559173.5898441172,4.6729161927933855,0.7586546144611115,0.09255301817090657,3.915323657041422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915323657041422,1.2847448590074524,1.2850434310758438,3.047549581218998,6457.391866677663,15246.166953724683,6453.99362079608,0.00033010935118653345,23238.056778488954,2369.6223255126833,19291.418833812586,1967.1772556186452,0.8301648893323258,0.8301648893323258,35411.417897793195,35382.83765553947,1.001009780774089,0.8,4276.343172793699,4272.891774033241,1.001009780774089,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.885103761733,4632.441516551485,6.185867989378247,5.002854249217105,-3.7453752388471697,8.748229488064275,2.9289289937831238,3.5,0.8368368553666068,0.6,0.00023238584932951302,1.0000054846809276,0.0002323845747742679,198.95790740488079,0.0,2.5448242367440746e-07,0.7212031886932707,0.014474887742983429,7.852042826683992e-05,0.0001538654210626731,0.0006024329230873236,0.09255301815061981,0.09255301815061981,0.09255301815061981,0.09255291601999108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.2036539493,595.6001448610014,0.0,0.09255301815061981,0.09255301817090657,0.09255301817090657,0.3716500016255799,0.3716500016255799,0.5,10.000649258162886,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27516.88787306556,20875.813960510186,0.7586546144611115,0.986921693026239,0.6064485162930555,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538962030458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.72891247403,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283761021607,260.6283761021607,-12.521623897839277,244.85916065690026,276.3975915474379,124098.77718483692,124104.0254423586,-5.2482575216926515,0.0,nan,276.3975915474379,3.247591547437935,270.0899053693216,-3.06009463067835,263.7822191912091,-9.367780808790883,257.4745330130991,-15.675466986900858,251.16684683499636,-21.983153165003614,244.85916065690026,-28.29083934309972,1.0,1.0,28837.30492052088,28837.30492052088,275.6265262486483,2.4765262486483266,275.6265262486483,275.6265262486483,77184.16718862165,77184.19679862501,-0.029610003359266557,0.0,8545.783548066482,8545.783548066482,0.8860267658800942,3934.900275326629,275.6265262486483,2.4765262486483266,1.0,0.002,0.129343385180866,0.004902267765047896,0.00019977141256265153,0.00180022858744798,0.09988570628132576,0.09988570628132576,0.0,1.0631686503392856e-14,0.9999988917051994,0.9999988917051994,0.0,0.09255291559487774,1.0257602881867736e-07,0.0,0.0,0.0,1600072.7242333184,266.5946807350829,0.0,1.0,1284569.245112122,2597.880238938905,,,,,,,,,,,,,,,,,,2.0,15246.166953724683,1553.2735826190992,0.3716500016255799,6.175347969391544,2.9289289937831238
2880.0,-30.043268452089315,5.00284547378853,35.05375791339991,24.615002364758425,4.9997179137616214,-26.538969815501623,-40.03768778694791,1.4954192771753092,-6.555319131496219,-6.555319131415388,40.10750020675723,41045.39601777514,25751.053058849644,25751.053058849644,66796.44907662479,77193.74929444156,77184.1939661858,25751.053058849644,102935.24702503545,102935.24702503545,102935.24702503545,130452.13228282478,125939.5034042591,4512.6288785656725,0.0,90984.52305568146,54836.18393803849,40164.82124182552,27516.885257789327,67681.70649961484,20875.81205388088,1553.27346112148,0.0,0.8783513517837019,2.7231362701371773,0.0014947059257719628,1.0,1.0,-6.555319131496219,333661.79356348724,1559173.5509799544,4.672916051694375,1559173.5509799544,4.672916051694375,0.7586546172761858,0.09255300921545771,3.915322710226009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915322710226009,1.2847448821238883,1.2850434525600882,3.047548789416741,6457.390188943693,15246.164459642598,6453.993574882418,0.00033010969500115876,23238.06485172954,2369.623148754115,19291.41869657358,1967.177241624161,0.8301645950152245,0.8301645950152245,35411.41104715605,35382.83765553947,1.001009538706875,0.8,4276.3423454990825,4272.891774033241,1.001009538706875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.886905548251,4632.441516551485,6.18586419547668,5.00284547378853,-3.7453761245536072,8.748221598342138,2.9289311066228976,3.5,0.8368374590351136,0.6,0.0002323845747742679,1.0000054758340031,0.00023238330228187953,198.95795085350423,0.0,2.535828444406365e-07,0.7186537811447639,0.014475141325827869,7.852002594973775e-05,0.00015386454882453015,0.0006024293623113615,0.09255300920151584,0.09255300920151584,0.09255300920151584,0.09255290967775989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.21369885723,595.6001415503574,0.0,0.09255300920151584,0.09255300921545771,0.09255300921545771,0.3716499728826026,0.3716499728826026,0.5,10.000646272479958,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,27516.885257789327,20875.81205388088,0.7586546172761858,0.9869202851291126,0.6064474160090618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542119007774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.726363066475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62834858010666,260.62834858010666,-12.521651419893317,244.8591097858774,276.3975873743537,124098.97272525229,124104.14931216063,-5.1765869083154215,0.0,nan,276.3975873743537,3.2475873743537136,270.0898918566476,-3.060108143352352,263.78219633894753,-9.367803661052449,257.4745008212526,-15.675499178747373,251.16680530356112,-21.983194696438858,244.8591097858774,-28.290890214122584,1.0,1.0,28837.30492052088,28837.30492052088,275.6265260507211,2.4765260507211337,275.6265260507211,275.6265260507211,77184.16733489417,77184.1939661858,-0.026631291635567322,0.0,8545.783548066482,8545.783548066482,0.8860268257376077,3934.8993237771388,275.6265260507211,2.4765260507211337,1.0,0.002,0.12934348511410995,0.004902267369012897,0.0001997715669647454,0.0018002284330597056,0.0998857834823727,0.0998857834823727,0.0,2.4450927393893096e-14,0.999998920259392,0.999998920259392,0.0,0.09255290928221527,9.993324244570112e-08,0.0,0.0,0.0,1600072.724389817,266.59468086850376,0.0,1.0,1284569.2446567966,2597.8802407811454,,,,,,,,,,,,,,,,,,2.0,15246.164459642598,1553.27346112148,0.3716499728826026,6.175347969391544,2.9289311066228976
2881.0,-30.043320733116005,5.002836716154463,35.05375734595845,24.615001945663266,4.999712735424028,-26.5390173862627,-40.03773682108147,1.4954093885750512,-6.555320117014219,-6.555320116962283,40.10749945469419,41045.36166846522,25751.050922050123,25751.050922050123,66796.41259051535,77193.74447226063,77184.18969660944,25751.050922050123,102935.24061865956,102935.24061865956,102935.24061865956,130452.12476310466,125939.49758099312,4512.627182111542,0.0,90984.53259375105,54836.16386501253,40164.854143042794,27516.884144445095,67681.73828748788,20875.81116081388,1553.273437555411,0.0,0.8783513493017212,2.7231361700814967,0.0014947059257719628,1.0,1.0,-6.555320117014219,333661.7805776363,1559173.5184795572,4.672916136155334,1559173.5184795572,4.672916136155334,0.7586546155164204,0.09255300104497989,3.915321533713543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915321533713543,1.2847449310086834,1.2850434998213307,3.0475477577012366,6457.388002862343,15246.161965507277,6453.993878433484,0.0003301101700672013,23238.074270609253,2369.62410921255,19291.419603908027,1967.177334146526,0.8301642975772384,0.8301642975772384,35411.40253455654,35382.83765553947,1.0010092379142488,0.8,4276.341317503058,4272.891774033241,1.0010092379142488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.88870476565,4632.441516551485,6.185861008623765,5.002836716154463,-3.745377854574624,8.748214570729086,2.9289332164506394,3.5,0.8368380618430399,0.6,0.00023238330228187953,1.00000544338768,0.00023238203733636046,198.95799404467746,0.0,2.531724780667248e-07,0.717490802841098,0.014475394498305936,7.851959010836068e-05,0.00015386371217351885,0.000602425905530081,0.09255300103360299,0.09255300103360299,0.09255300103360299,0.09255290461137562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.22400751646,595.6001381611724,0.0,0.09255300103360299,0.09255300104497989,0.09255300104497989,0.37164994410046504,0.37164994410046504,0.5,10.000643379832255,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,27516.884144445095,20875.81116081388,0.7586546155164204,0.9869192825217936,0.6064466236685465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754527089276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.72520008817,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62832083848406,260.62832083848406,-12.52167916151592,244.85905908669602,276.397582590289,124099.08159472412,124104.29948002457,-5.217885300420026,0.0,nan,276.397582590289,3.247582590289028,270.08987788956057,-3.0601221104394085,263.7821731888379,-9.367826811162104,257.47446848811745,-15.675531511882525,251.16676378740326,-21.983236212596722,244.85905908669602,-28.290940913303956,1.0,1.0,28837.30492052088,28837.30492052088,275.6265245655622,2.4765245655622152,275.6265245655622,275.6265245655622,77184.1543379768,77184.18969660944,-0.035358632638235576,0.0,8545.783548066482,8545.783548066482,0.8860269001165273,3934.8981413821107,275.6265245655622,2.4765245655622152,1.0,0.002,0.12934358213452044,0.004902266781811324,0.0001997717164086224,0.001800228283570864,0.0998858582043112,0.0998858582043112,0.0,-2.0513538784294738e-14,0.9999989517313246,0.9999989517313246,0.0,0.09255290402456808,9.702041181145031e-08,0.0,0.0,0.0,1600072.7232338395,266.59467988298576,0.0,1.0,1284569.2480200669,2597.8802271733643,,,,,,,,,,,,,,,,,,2.0,15246.161965507277,1553.273437555411,0.37164994410046504,6.175347969391544,2.9289332164506394
2882.0,-30.043372841894833,5.002828000222282,35.05375676338954,24.615000408981018,4.999711473332219,-26.539064410373978,-40.0377820135094,1.4954030418120128,-6.555319805743807,-6.555319805765108,40.10749788342623,41045.32296356318,25751.045922444453,25751.045922444453,66796.36888600764,77193.73991515148,77184.1777620131,25751.045922444453,102935.22368445755,102935.22368445755,102935.22368445755,130452.10215988083,125939.47682770184,4512.625332178979,0.0,90984.54739865313,54836.14447566413,40164.892136654445,27516.878475423284,67681.77061207773,20875.807065543446,1553.2731665853346,0.0,0.8783513569698651,2.723136201683532,0.0014947059257719628,1.0,1.0,-6.555319805743807,333661.7846791462,1559173.4505784207,4.672915875211012,1559173.4505784207,4.672915875211012,0.7586546229867128,0.0925529910655258,3.91532135886771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91532135886771,1.2847449633097798,1.285043530504717,3.047547544985892,6457.387552144052,15246.159475862307,6453.992991071515,0.00033011019722795315,23238.079089621748,2369.6246006150673,19291.41695152372,1967.1770636785977,0.8301640112817832,0.8301640112817832,35411.40126946785,35382.83765553947,1.0010091932123533,0.8,4276.341164728793,4272.891774033241,1.0010091932123533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.890496087756,4632.441516551485,6.185857145808911,5.002828000222282,-3.7453785979956735,8.748206598217955,2.928935317020677,3.5,0.8368386620059077,0.6,0.00023238203733636046,1.0000054254558806,0.00023238077656470972,198.9580370935672,0.0,2.5167102305029436e-07,0.7132356793245342,0.014475646169328987,7.85191884160804e-05,0.00015386284892028004,0.000602422498713808,0.09255299104304716,0.09255299104304716,0.09255299104304716,0.09255289034750927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.23097302305,595.6001358189347,0.0,0.09255299104304716,0.0925529910655258,0.0925529910655258,0.37164991563159117,0.37164991563159117,0.5,10.000640358954064,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,27516.878475423284,20875.807065543446,0.7586546229867128,0.9869181654371185,0.6064457621656649,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517548404101677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.720944964654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282932888951,260.6282932888951,-12.521706711104855,244.85900859346592,276.3975779843411,124099.2741813271,124104.45594719211,-5.181765865016803,0.0,nan,276.3975779843411,3.2475779843411487,270.0898641061576,-3.0601358938423573,263.7821502279768,-9.367849772023192,257.4744363497997,-15.675563650200274,251.16672247162978,-21.983277528370195,244.85900859346592,-28.29099140653406,1.0,1.0,28837.30492052088,28837.30492052088,275.6265234802114,2.4765234802114264,275.6265234802114,275.6265234802114,77184.15028056297,77184.1777620131,-0.027481450131745078,0.0,8545.783548066482,8545.783548066482,0.886026911170251,3934.8979656620486,275.6265234802114,2.4765234802114264,1.0,0.002,0.12934368322193754,0.0049022664132994335,0.00019977187266634997,0.0018002281273529052,0.09988593633317498,0.09988593633317498,0.0,1.9254996902473565e-14,0.999998907788412,0.999998907788412,0.0,0.09255288997807645,1.0108744934117219e-07,0.0,0.0,0.0,1600072.7235989494,266.59468019425617,0.0,1.0,1284569.2469577962,2597.88023147131,,,,,,,,,,,,,,,,,,2.0,15246.159475862307,1553.2731665853346,0.37164991563159117,6.175347969391544,2.928935317020677
2883.0,-30.04342480179643,5.002819322125095,35.05375619138635,24.615004076063656,4.999712509071928,-26.539111070709772,-40.03782713608814,1.4953987779841333,-6.555319667929098,-6.555319667919277,40.10749702303804,41045.27693652518,25751.04137882264,25751.04137882264,66796.31831534782,77193.73206070524,77184.1752920066,25751.04137882264,102935.21667082925,102935.21667082925,102935.21667082925,130452.09267970201,125939.46909812532,4512.623581576679,0.0,90984.55715588958,54836.11602014837,40164.934595268,27516.87600887276,67681.81060414076,20875.80526668178,1553.273051984625,0.0,0.8783513609918285,2.7231362156752876,0.0014947059257719628,1.0,1.0,-6.555319667929098,333661.78649508255,1559173.4133971694,4.672915738344967,1559173.4133971694,4.672915738344967,0.7586546256177633,0.09255298216663942,3.9153204469597993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153204469597993,1.284744985858639,1.285043551438962,3.04754678170085,6457.38593483464,15246.156987925333,6453.992906567821,0.0003301105256599282,23238.086994012974,2369.625406638656,19291.416698936522,1967.1770379218717,0.8301637180335341,0.8301637180335341,35411.3946714015,35382.83765553947,1.0010089600697532,0.8,4276.340367935055,4272.891774033241,1.0010089600697532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.892285690156,4632.441516551485,6.185853395088131,5.002819322125095,-3.74537946452236,8.748198786647455,2.9289374155747265,3.5,0.836839261592779,0.6,0.00023238077656470972,1.0000054099573552,0.00023237951940141953,198.95808001948063,0.0,2.508406528534859e-07,0.710882410186779,0.01447589700998184,7.851878734654949e-05,0.00015386198921816022,0.0006024189923957709,0.09255298215300183,0.09255298215300183,0.09255298215300183,0.09255288441828936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.2409476739,595.600132533049,0.0,0.09255298215300183,0.09255298216663942,0.09255298216663942,0.371649886871636,0.371649886871636,0.5,10.000637426934352,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27516.87600887276,20875.80526668178,0.7586546256177633,0.9869168351010579,0.6064447237765539,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517551526989045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71859169552,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62826611885316,260.62826611885316,-12.521733881146815,244.8589583153471,276.3975739223757,124099.46865044859,124104.57902785395,-5.110377405377801,0.0,nan,276.3975739223757,3.24757392237575,270.08985080096113,-3.0601491990388467,263.78212767955023,-9.367872320449749,257.47440455814245,-15.675595441857524,251.16668143674244,-21.98331856325754,244.8589583153471,-28.291041684652868,1.0,1.0,28837.30492052088,28837.30492052088,275.6265233290251,2.476523329025099,275.6265233290251,275.6265233290251,77184.15063800014,77184.1752920066,-0.02465400646906346,0.0,8545.783548066482,8545.783548066482,0.8860269688209123,3934.8970491945984,275.6265233290251,2.476523329025099,1.0,0.002,0.12934378135762867,0.004902266025594254,0.0001997720242939191,0.001800227975728644,0.09988601214695954,0.09988601214695954,0.0,2.2563114571161336e-14,0.9999989396809178,0.9999989396809178,0.0,0.09255288403094632,9.81356931060148e-08,0.0,0.0,0.0,1600072.7237605993,266.5946803320709,0.0,1.0,1284569.2464874822,2597.880233374212,,,,,,,,,,,,,,,,,,2.0,15246.156987925333,1553.273051984625,0.371649886871636,6.175347969391544,2.9289374155747265
2884.0,-30.043476468741627,5.002810661627811,35.05375563381665,24.615003552194707,4.9997074935707895,-26.53915807250902,-40.03787232851607,1.4953890973503339,-6.555320613398976,-6.555320613349233,40.10749629548991,41045.23020909075,25751.039265484345,25751.039265484345,66796.26947457509,77193.72748279078,77184.17129675465,25751.039265484345,102935.210562239,102935.210562239,102935.210562239,130452.08550372782,125939.46358962342,4512.621914104401,0.0,90984.56697797912,54836.08361382857,40164.98151572284,27516.87494148883,67681.85645721166,20875.804409822445,1553.2730295273407,0.0,0.8783513586336167,2.723136119685493,0.0014947059257719628,1.0,1.0,-6.555320613398976,333661.77403693006,1559173.3819573442,4.67291581859411,1559173.3819573442,4.67291581859411,0.7586546239066833,0.09255297404969248,3.915319332053754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915319332053754,1.2847450337389559,1.2850435977151875,3.0475458003204845,6457.383855407407,15246.154501233908,6453.993140369708,0.0003301109734535247,23238.096119800724,2369.6263372100284,19291.417397786012,1967.1771091846872,0.8301634220949872,0.8301634220949872,35411.38660455135,35382.83765553947,1.0010086750277096,0.8,4276.339393768484,4272.891774033241,1.0010086750277096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.894072637347,4632.441516551485,6.185850232112707,5.002810661627811,-3.745381148378791,8.748191810006603,2.9289395110157788,3.5,0.8368398602902225,0.6,0.00023237951940141953,1.000005379457551,0.00023237826933238389,198.95812270338865,0.0,2.5012279448720164e-07,0.7088479995767295,0.014476147132776326,7.851838565806597e-05,0.00015386113374335356,0.0006024154713970604,0.09255297403853699,0.09255297403853699,0.09255297403853699,0.09255287956920519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.2510925545,595.6001291983285,0.0,0.09255297403853699,0.09255297404969248,0.09255297404969248,0.37164985820632573,0.37164985820632573,0.5,10.000634592848167,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,27516.87494148883,20875.804409822445,0.7586546239066833,0.9869154448622958,0.6064436225244422,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755464095545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71655728491,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282387358694,260.6282387358694,-12.521761264130589,244.85890820881878,276.3975692629367,124099.57849753521,124104.72892692818,-5.150429392958301,0.0,nan,276.3975692629367,3.247569262936736,270.08983705210153,-3.060162947898448,263.78210484127555,-9.367895158724423,257.47437263045066,-15.675627369549318,251.1666404196332,-21.983359580366766,244.85890820881878,-28.291091791181202,1.0,1.0,28837.30492052088,28837.30492052088,275.6265219160836,2.476521916083641,275.6265219160836,275.6265219160836,77184.13789919167,77184.17129675465,-0.033397562976460904,0.0,8545.783548066482,8545.783548066482,0.8860270393050774,3934.895928714023,275.6265219160836,2.476521916083641,1.0,0.002,0.1293438764101821,0.0049022654539176,0.00019977217071487144,0.0018002278292529898,0.09988608535743572,0.09988608535743572,0.0,-3.213878815855331e-14,0.999998972992729,0.999998972992729,0.0,0.09255287899711519,9.50525773020704e-08,0.0,0.0,0.0,1600072.7226515997,266.594679386601,0.0,1.0,1284569.2497140772,2597.8802203194005,,,,,,,,,,,,,,,,,,2.0,15246.154501233908,1553.2730295273407,0.37164985820632573,6.175347969391544,2.9289395110157788
