time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2885.0,-30.0435279757233,5.002802042244647,35.05375506178201,24.615001945663266,4.9997063535396045,-26.539204542797584,-40.03791745109481,1.4953829206211628,-6.555320283359947,-6.555320283350285,40.10749476307624,41045.19421628188,25751.034336260032,25751.034336260032,66796.22855254191,77193.72316378029,77184.15977038277,25751.034336260032,102935.1941066428,102935.1941066428,102935.1941066428,130452.06350360907,125939.44340367585,4512.620099933224,0.0,90984.5820113362,54836.06693023475,40165.01675677938,27516.869396966275,67681.88615374565,20875.800406031565,1553.2727639058662,0.0,0.8783513662556672,2.7231361531930833,0.0014947059257719628,1.0,1.0,-6.555320283359947,333661.778385753,1559173.3157352428,4.672915559218328,1559173.3157352428,4.672915559218328,0.7586546312689595,0.09255296418808841,3.9153192079659673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153192079659673,1.2847450652139485,1.285043627591391,3.047545629073072,6457.38349255469,15246.152018679379,6453.992196008621,0.00033011097818033816,23238.100695908073,2369.626803843114,19291.414575027527,1967.176821343428,0.8301631371459068,0.8301631371459068,35411.385706719986,35382.83765553947,1.0010086433028513,0.8,4276.339285344839,4272.891774033241,1.0010086433028513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.895851777532,4632.441516551485,6.185846404315999,5.002802042244647,-3.745381861855445,8.748183904100092,2.9289415973026403,3.5,0.836840456372183,0.6,0.00023237826933238389,1.0000053628046963,0.0002323770231397929,198.95816525516113,0.0,2.4871138858143286e-07,0.7048480752397808,0.014476395844164908,7.851798459232603e-05,0.00015386028474005786,0.0006024121281858615,0.09255296416630537,0.09255296416630537,0.09255296416630537,0.09255286568394705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.25792577903,595.6001269010151,0.0,0.09255296416630537,0.09255296418808841,0.09255296418808841,0.37164982998147417,0.37164982998147417,0.5,10.000631638381256,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27516.869396966275,20875.800406031565,0.7586546312689595,0.9869144072138905,0.6064428246435676,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557737366196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71255736057,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282115455173,260.6282115455173,-12.521788454482703,244.85885830554284,276.39756478550794,124099.77105019118,124104.88524762381,-5.114197432607641,0.0,nan,276.39756478550794,3.2475647855079615,270.0898234895038,-3.0601765104962055,263.7820821935073,-9.367917806492699,257.4743408975146,-15.675659102485383,251.16659960152754,-21.98340039847244,244.85885830554284,-28.29114169445714,1.0,1.0,28837.30492052088,28837.30492052088,275.62652089730375,2.4765208973037716,275.62652089730375,275.62652089730375,77184.13408723375,77184.15977038277,-0.025683149026008323,0.0,8545.783548066482,8545.783548066482,0.8860270471498854,3934.8958040057973,275.62652089730375,2.4765208973037716,1.0,0.002,0.1293439752703458,0.004902265098241374,0.00019977232354030148,0.0018002276764888627,0.09988616177015074,0.09988616177015074,0.0,2.916417107812208e-14,0.9999989318528417,0.9999989318528417,0.0,0.09255286532790272,9.886018568776032e-08,0.0,0.0,0.0,1600072.723038723,266.59467971664003,0.0,1.0,1284569.2485877518,2597.8802248765055,,,,,,,,,,,,,,,,,,2.0,15246.152018679379,1553.2727639058662,0.37164982998147417,6.175347969391544,2.9289415973026403
2886.0,-30.04357931572794,5.002793451674954,35.05375449555555,24.61500617153945,4.999705117186762,-26.539250872438874,-40.03796253874896,1.4953766739010201,-6.55532059035653,-6.555320590359004,40.10749378652962,41045.14473706164,25751.03087581868,25751.03087581868,66796.17561288032,77193.71542808376,77184.15413107829,25751.03087581868,102935.18500689697,102935.18500689697,102935.18500689697,130452.05179311767,125939.43343056322,4512.6183625544445,0.0,90984.58878719852,54836.0319175319,40165.06318851846,27516.86678622071,67681.92997473918,20875.79847581266,1553.2726530498499,0.0,0.8783513683076167,2.7231361220249477,0.0014947059257719628,1.0,1.0,-6.55532059035653,333661.7743405589,1559173.2735337443,4.672915489391186,1559173.2735337443,4.672915489391186,0.7586546331018464,0.0925529554327276,3.9153177389323965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153177389323965,1.284745097008344,1.285043657792052,3.0475444102099325,6457.380909929957,15246.149537607222,6453.992778460375,0.00033011155609851176,23238.111145484607,2369.627869403375,19291.416316014795,1967.1769988747224,0.8301628387625345,0.8301628387625345,35411.375077596065,35382.83765553947,1.0010082677229246,0.8,4276.33800175372,4272.891774033241,1.0010082677229246,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.897629184874,4632.441516551485,6.185842931924541,5.002793451674954,-3.74538305157431,8.748176503249264,2.9289436815580983,3.5,0.8368410518737424,0.6,0.0002323770231397929,1.0000053454215714,0.00023237578099328051,198.95820766900383,0.0,2.4794019145745474e-07,0.7026625025904267,0.014476643784356365,7.851758383890027e-05,0.00015385943930089262,0.0006024085919969772,0.09255295541786066,0.09255295541786066,0.09255295541786066,0.09255285823539836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.26725912536,595.6001238179717,0.0,0.09255295541786066,0.0925529554327276,0.0925529554327276,0.3716498015993289,0.3716498015993289,0.5,10.000628722874707,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27516.86678622071,20875.79847581266,0.7586546331018464,0.9869129860482785,0.6064417009441199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517560824191547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71037178792,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281845191966,260.6281845191966,-12.521815480803355,244.8588085965314,276.39756044187766,124099.91735036684,124105.00069532884,-5.083344962021143,0.0,nan,276.39756044187766,3.247560441877681,270.08981007279806,-3.060189927201918,263.78205970372466,-9.367940296275322,257.4743093346561,-15.675690665343893,251.16655896559197,-21.983441034408003,244.8588085965314,-28.291191403468588,1.0,1.0,28837.30492052088,28837.30492052088,275.6265199304018,2.476519930401821,275.6265199304018,275.6265199304018,77184.13132217756,77184.15413107829,-0.02280890072870534,0.0,8545.783548066482,8545.783548066482,0.8860271400219251,3934.8943276270584,275.6265199304018,2.476519930401821,1.0,0.002,0.12934407293560005,0.0049022646315539055,0.0001997724742586799,0.0018002275257150058,0.09988623712933994,0.09988623712933994,0.0,-2.631445408796118e-14,0.9999989447631378,0.9999989447631378,0.0,0.09255285776743731,9.766529028039704e-08,0.0,0.0,0.0,1600072.722678628,266.59467940964345,0.0,1.0,1284569.249635436,2597.8802206375753,,,,,,,,,,,,,,,,,,2.0,15246.149537607222,1553.2726530498499,0.3716498015993289,6.175347969391544,2.9289436815580983
2887.0,-30.04363039872676,5.00278488878851,35.05375393385014,24.615005123801552,4.999701875298984,-26.539297171326837,-40.03800381962208,1.4953686479000565,-6.555320950200269,-6.555320950193604,40.1074927845267,41045.08970685186,25751.0275539064,25751.0275539064,66796.11726075826,77193.71116844751,77184.14793408183,25751.0275539064,102935.17548798824,102935.17548798824,102935.17548798824,130452.03955403676,125939.42291764492,4512.616636391851,0.0,90984.60105140696,54835.99334189899,40165.11967723108,27516.864066048525,67681.9837432796,20875.796464444113,1553.272538066222,0.0,0.8783513701698185,2.7231360854914355,0.0014947059257719628,1.0,1.0,-6.555320950200269,333661.76959901175,1559173.2302327198,4.672915426021099,1559173.2302327198,4.672915426021099,0.7586546350025967,0.09255294667573323,3.9153170939627606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153170939627606,1.2847451371175642,1.2850436963146683,3.0475438130453716,6457.3796446099095,15246.147058163271,6453.992456043098,0.00033011179395034374,23238.118105861988,2369.6285791643413,19291.41535228798,1967.1769006019365,0.8301625486369129,0.8301625486369129,35411.370410948075,35382.83765553947,1.0010081028270001,0.8,4276.337438201356,4272.891774033241,1.0010081028270001,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.899401753412,4632.441516551485,6.185839500003309,5.00278488878851,-3.7453842776275326,8.748169166416043,2.928945760139982,3.5,0.8368416457542807,0.6,0.00023237578099328051,1.0000053186647948,0.00023237454507096846,198.95824987054056,0.0,2.4713524376624043e-07,0.7003812808335254,0.014476890919600131,7.851721692301457e-05,0.00015385856407026596,0.000602405065956877,0.09255294666091493,0.09255294666091493,0.09255294666091493,0.09255285033855291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.276344623,595.600120814277,0.0,0.09255294666091493,0.09255294667573323,0.09255294667573323,0.37164977321942344,0.37164977321942344,0.5,10.00062583324563,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27516.864066048525,20875.796464444113,0.7586546350025967,0.9869113398643652,0.6064404060988738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517563901011168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.708090566164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281574681267,260.6281574681267,-12.52184253187329,244.8587590726235,276.3975558636446,124100.06400414385,124105.1520042309,-5.088000087075261,0.0,nan,276.3975558636446,3.2475558636446067,270.08979650543245,-3.0602034945675314,263.7820371472233,-9.367962852776657,257.4742777890177,-15.675722210982258,251.16651843081863,-21.98348156918135,244.8587590726235,-28.291240927376464,1.0,1.0,28837.30492052088,28837.30492052088,275.6265188454147,2.4765188454147165,275.6265188454147,275.6265188454147,77184.12228951904,77184.14793408183,-0.02564456278923899,0.0,8545.783548066482,8545.783548066482,0.8860271807967882,3934.8936794325746,275.6265188454147,2.4765188454147165,1.0,0.002,0.12934416974429544,0.004902264159110014,0.00019977262363240496,0.0018002273763742332,0.09988631181620249,0.09988631181620249,0.0,6.637919380825252e-15,0.9999989540184134,0.9999989540184134,0.0,0.09255284986705523,9.680867800534381e-08,0.0,0.0,0.0,1600072.722256544,266.5946790497997,0.0,1.0,1284569.2508634727,2597.880215668941,,,,,,,,,,,,,,,,,,2.0,15246.147058163271,1553.272538066222,0.37164977321942344,6.175347969391544,2.928945760139982
2888.0,-30.043681333148577,5.002776362319301,35.05375336760688,24.61500920997935,4.999700923738445,-26.53934310746156,-40.03804883742703,1.495362698051367,-6.55532082300914,-6.555320823026117,40.107491530204555,41045.04258377915,25751.02318515793,25751.02318515793,66796.06576893709,77193.70360292954,77184.13959757405,25751.02318515793,102935.16278273198,102935.16278273198,102935.16278273198,130452.02266843026,125939.40780756519,4512.614860865074,0.0,90984.60825229507,54835.96094515797,40165.163674596784,27516.85988569828,67682.02356029506,20875.79343082728,1553.2723421407775,0.0,0.8783513756333868,2.7231360984046398,0.0014947059257719628,1.0,1.0,-6.55532082300914,333661.7712749676,1559173.1760288,4.6729152400977325,1559173.1760288,4.6729152400977325,0.7586546400113535,0.09255293731262894,3.9153157107102867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153157107102867,1.284745167502041,1.2850437251182782,3.0475426642957713,6457.377210547353,15246.14458215667,6453.992938789416,0.0003301123336905758,23238.12815487856,2369.6296038788537,19291.416795249028,1967.177047743014,0.8301622517388102,0.8301622517388102,35411.360402488215,35382.83765553947,1.0010077491782658,0.8,4276.336229562688,4272.891774033241,1.0010077491782658,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.901169233349,4632.441516551485,6.185835824178433,5.002776362319301,-3.7453851294624863,8.748161491781786,2.9289478327553633,3.5,0.8368422379301038,0.6,0.00023237454507096846,1.000005303197416,0.00023237331274941672,198.95829194934817,0.0,2.4589694018278184e-07,0.6968719284780037,0.014477136816540314,7.851681679404541e-05,0.00015385772827692306,0.0006024015807368311,0.09255293729443988,0.09255293729443988,0.09255293729443988,0.09255283967878664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.2843972418,595.600118134081,0.0,0.09255293729443988,0.09255293731262894,0.09255293731262894,0.37164974491729935,0.37164974491729935,0.5,10.000622904778773,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,27516.85988569828,20875.79343082728,0.7586546400113535,0.9869099984788618,0.6064393530907635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566962429607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70458121381,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281306185255,260.6281306185255,-12.52186938147446,244.8587097466483,276.39755149041684,124100.21611607652,124105.26622215322,-5.0501060766904065,0.0,nan,276.39755149041684,3.2475514904168676,270.0897831416556,-3.060216858344404,263.7820147928974,-9.36798520710255,257.4742464441421,-15.675753555857852,251.16647809539265,-21.98352190460733,244.8587097466483,-28.29129025335169,1.0,1.0,28837.30492052088,28837.30492052088,275.62651799707095,2.476517997070971,275.62651799707095,275.62651799707095,77184.11984266838,77184.13959757405,-0.019754905661102384,0.0,8545.783548066482,8545.783548066482,0.8860272682457544,3934.892289263838,275.62651799707095,2.476517997070971,1.0,0.002,0.12934426776762906,0.004902263769954155,0.00019977277508207634,0.0018002272249302586,0.09988638754103817,0.09988638754103817,0.0,1.2334751275933087e-14,0.9999989408941702,0.9999989408941702,0.0,0.09255283928927346,9.802335547429206e-08,0.0,0.0,0.0,1600072.7224057342,266.59467917699084,0.0,1.0,1284569.2504294103,2597.8802174251605,,,,,,,,,,,,,,,,,,2.0,15246.14458215667,1553.2723421407775,0.37164974491729935,6.175347969391544,2.9289478327553633
2889.0,-30.04373201903396,5.002767863171026,35.053752807688525,24.61500809239226,4.999697821965875,-26.53938903493196,-40.038093890156574,1.4953548378733297,-6.555321167765044,-6.555321167765356,40.107490580182656,41045.004744461825,25751.019905008263,25751.019905008263,66796.02464947008,77193.6995035828,77184.13408161377,25751.019905008263,102935.15398662203,102935.15398662203,102935.15398662203,130452.0113784183,125939.39823818047,4512.613140237834,0.0,90984.6207471991,54835.93963315179,40165.20123783033,27516.857391796286,67682.05862962661,20875.79158307705,1553.2722376169643,0.0,0.8783513773795855,2.7231360634029516,0.0014947059257719628,1.0,1.0,-6.555321167765044,333661.76673223125,1559173.1349739472,4.672915180675189,1559173.1349739472,4.672915180675189,0.7586546416198252,0.09255292861303611,3.9153151143852543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153151143852543,1.284745206815286,1.2850437628573574,3.047542106882659,6457.376029455856,15246.142107423797,6453.992560728713,0.00033011254996278806,23238.134885468757,2369.6302902080483,19291.415665200286,1967.1769325101118,0.8301619626652383,0.8301619626652383,35411.356087805565,35382.83765553947,1.001007596719046,0.8,4276.335708514257,4272.891774033241,1.001007596719046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.90293391089,4632.441516551485,6.185832414020798,5.002767863171026,-3.7453863336203264,8.748154196791353,2.9289499020851326,3.5,0.8368428291671808,0.6,0.00023237331274941672,1.000005277322389,0.0002323720864470023,198.95833382284616,0.0,2.451805910669446e-07,0.694841795083721,0.014477381997131382,7.851641635654579e-05,0.0001538568963928709,0.0006023982318994136,0.0925529285984927,0.0925529285984927,0.0925529285984927,0.09255283244503651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.29371006385,595.6001150590143,0.0,0.0925529285984927,0.09255292861303611,0.09255292861303611,0.3716497164941591,0.3716497164941591,0.5,10.000620020134715,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27516.857391796286,20875.79158307705,0.7586546416198252,0.9869088795746428,0.6064384797907891,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570014945014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.702551080416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62810376088237,260.62810376088237,-12.52189623911761,244.85866060599977,276.39754691578065,124100.36497277564,124105.41659133021,-5.051618554586162,0.0,nan,276.39754691578065,3.2475469157806742,270.0897696538148,-3.0602303461851648,263.7819923918565,-9.3680076081435,257.47421512989683,-15.675784870103143,251.16643786794577,-21.983562132054203,244.85866060599977,-28.291339394000204,1.0,1.0,28837.30492052088,28837.30492052088,275.6265170068719,2.476517006871916,275.6265170068719,275.6265170068719,77184.11092706108,77184.13408161377,-0.023154552691266872,0.0,8545.783548066482,8545.783548066482,0.8860273059453112,3934.8916899571805,275.6265170068719,2.476517006871916,1.0,0.002,0.1293443644062597,0.004902263300758139,0.00019977292419932918,0.001800227075769501,0.09988646209966459,0.09988646209966459,0.0,-3.1169945097220264e-14,0.9999989558551887,0.9999989558551887,0.0,0.09255283197437593,9.663866018004021e-08,0.0,0.0,0.0,1600072.7220013489,266.59467883223493,0.0,1.0,1284569.251605954,2597.8802126648598,,,,,,,,,,,,,,,,,,2.0,15246.142107423797,1553.2722376169643,0.3716497164941591,6.175347969391544,2.9289499020851326
2890.0,-30.043792861180048,5.002759398336754,35.05375224308195,24.615006904955976,4.999696086715192,-26.53944396637566,-40.03814774388445,1.4953471919337815,-6.555321122253531,-6.555321122259448,40.10748932510873,41044.9606473186,25751.015788889134,25751.015788889134,66795.97643620774,77193.6909599011,77184.12540062786,25751.015788889134,102935.14118951699,102935.14118951699,102935.14118951699,130451.99445930772,125939.38309217217,4512.6113671355515,0.0,90984.6335501667,54835.91961676602,40165.23770377854,27516.853269790732,67682.09097356927,20875.788586533603,1553.2720463953874,0.0,0.8783513824032372,2.7231360680235652,0.0014947059257719628,1.0,1.0,-6.555321122253531,333661.7673319226,1559173.0807357242,4.67291500972204,1559173.0807357242,4.67291500972204,0.7586546463672866,0.09255291927266365,3.9153145798318385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153145798318385,1.284745245113932,1.2850437995893353,3.0475415999571385,6457.374955341507,15246.13963597212,6453.992110698539,0.0003301127387309562,23238.14132811634,2369.630947175268,19291.41432002998,1967.1767953409149,0.8301616746210624,0.8301616746210624,35411.35222006852,35382.83765553947,1.0010074600526437,0.8,4276.3352414397405,4272.891774033241,1.0010074600526437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.904693497735,4632.441516551485,6.185828810616548,5.002759398336754,-3.7453872373065678,8.748146635643321,2.9289519654459353,3.5,0.8368434186988386,0.6,0.0002323720864470023,1.0000063347800592,0.00023237061443026768,198.95838408683002,0.0,2.439830851329398e-07,0.6914480632667515,0.014477625980216515,7.85159376965235e-05,0.0001538561487504788,0.0006023952223995257,0.09255291925437882,0.09255291925437882,0.09255291925437882,0.09255282173735373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3017447496,595.6001123846113,0.0,0.09255291925437882,0.09255291927266365,0.09255291927266365,0.37164968812202437,0.37164968812202437,0.5,10.00061709463335,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27516.853269790732,20875.788586533603,0.7586546463672866,0.986907695601373,0.6064375384523387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573052566768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.6991573486,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62807609759267,260.62807609759267,-12.521923902407309,244.85860987514098,276.39754232005987,124100.4815839665,124105.6847354523,-5.2031514858065915,0.0,nan,276.39754232005987,3.2475423200598925,270.0897558310664,-3.0602441689335933,263.7819693420803,-9.36803065791969,257.4741828530935,-15.675817146906468,251.16639636411495,-21.983603635885032,244.85860987514098,-28.291390124858992,1.0,1.0,28837.30492052088,28837.30492052088,275.62651603655684,2.476516036556859,275.62651603655684,275.62651603655684,77184.1025761416,77184.12540062786,-0.022824486266472377,0.0,8545.783548066482,8545.783548066482,0.8860273397396772,3934.891152730998,275.62651603655684,2.476516036556859,1.0,0.002,0.1293444623451655,0.004902262897221293,0.00019977307548507114,0.0018002269245266046,0.09988653774253557,0.09988653774253557,0.0,1.16755563550619e-14,0.9999989418063677,0.9999989418063677,0.0,0.09255282133375382,9.793890982280463e-08,0.0,0.0,0.0,1600072.7220547316,266.59467887774645,0.0,1.0,1284569.251450638,2597.8802132932733,,,,,,,,,,,,,,,,,,2.0,15246.13963597212,1553.2720463953874,0.37164968812202437,6.175347969391544,2.9289519654459353
2891.0,-30.043842434472882,5.002750965081569,35.053751681970375,24.61500585721808,4.999695240276056,-26.539488667000608,-40.03819269184021,1.495341472804894,-6.5553212036541595,-6.555321203589579,40.10748829670647,41044.93262332101,25751.011998250888,25751.011998250888,66795.94462157189,77193.68844364997,77184.11949929773,25751.011998250888,102935.13149754862,102935.13149754862,102935.13149754862,130451.98172351527,125939.37209742439,4512.609626090885,0.0,90984.64991345559,54835.90743850484,40165.26941661195,27516.850225966653,67682.1196425786,20875.78635890348,1553.2719094490747,0.0,0.8783513858757988,2.7231360597593004,0.0014947059257719628,1.0,1.0,-6.5553212036541595,333661.7662593349,1559173.0362947744,4.672914891551957,1559173.0362947744,4.672914891551957,0.7586546493320575,0.09255291029758347,3.915314506364008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915314506364008,1.28474527490666,1.2850438274977216,3.047541472101126,6457.374684429959,15246.13695936716,6453.991009810807,0.00033011271276231984,23238.145943465806,2369.631417809936,19291.41102940288,1967.176459790334,0.8301613681373455,0.8301613681373455,35411.35168849536,35382.83765553947,1.001007441269518,0.8,4276.335177246059,4272.891774033241,1.001007441269518,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.906449831716,4632.441516551485,6.185825290234873,5.002750965081569,-3.7453882313879547,8.748139196469523,2.9289540249928816,3.5,0.8368440071408233,0.6,0.00023237061443026768,1.00000516148567,0.0002323694150588617,198.95842504120716,0.0,2.928700708714338e-07,0.8299937808496434,0.014477918850287387,7.85155381944073e-05,0.0001538550762358604,0.0006023910118640045,0.09255291028234065,0.09255291028234065,0.09255291028234065,0.09255281366233517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3107457027,595.6001094071139,0.0,0.09255291028234065,0.09255291029758347,0.09255291029758347,0.3716496595994029,0.3716496595994029,0.5,10.000614196061472,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,27516.850225966653,20875.78635890348,0.7586546493320575,0.9869068075041606,0.6064368675223902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576698858168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.83770306618,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62804888038,260.62804888038,-12.521951119619985,244.8585597977203,276.3975379630554,124100.69376765708,124105.81301711807,-5.119249460992497,0.0,nan,276.3975379630554,3.2475379630554357,270.08974232997747,-3.0602576700225086,263.78194669690964,-9.368053303090335,257.47415106383943,-15.675848936160548,251.1663554307778,-21.98364456922218,244.8585597977203,-28.291440202279688,1.0,1.0,28837.30492052088,28837.30492052088,275.6265152646721,2.4765152646721162,275.6265152646721,275.6265152646721,77184.10057070671,77184.11949929773,-0.01892859101644717,0.0,8545.783548066482,8545.783548066482,0.8860273443842995,3934.891078895828,275.6265152646721,2.4765152646721162,1.0,0.002,0.12934455940299605,0.004902262474219273,0.0001997732253578899,0.0018002267746536423,0.09988661267894494,0.09988661267894494,0.0,1.153200798742482e-14,0.9999989513260608,0.9999989513260608,0.0,0.09255281323975845,9.705782503000802e-08,0.0,0.0,0.0,1600072.7219592524,266.5946787963458,0.0,1.0,1284569.2517284309,2597.8802121693166,,,,,,,,,,,,,,,,,,2.0,15246.13695936716,1553.2719094490747,0.3716496595994029,6.175347969391544,2.9289540249928816
2892.0,-30.043892626213367,5.002742560481492,35.053751128885516,24.615009838622086,4.999694364627151,-26.539533927127884,-40.03823383301494,1.4953356655431482,-6.555321428780985,-6.555321428744543,40.10748740606192,41044.87343857304,25751.00855890604,25751.00855890604,66795.88199747908,77193.68109900955,77184.11504434218,25751.00855890604,102935.12360324821,102935.12360324821,102935.12360324821,130451.97146040518,125939.36353238084,4512.607928024336,0.0,90984.65724787352,54835.86309923668,40165.326831818704,27516.847857156976,67682.17468897568,20875.78460944783,1553.271807867126,0.0,0.878351388044647,2.723136036903064,0.0014947059257719628,1.0,1.0,-6.555321428780985,333661.7632929095,1559172.9978069603,4.672914817746794,1559172.9978069603,4.672914817746794,0.7586546510638266,0.09255290160158954,3.9153131725545487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153131725545487,1.2847453045486699,1.285043855605653,3.047540363597589,6457.372335643981,15246.134506486822,6453.991445046371,0.00033011323131140394,23238.155733149313,2369.632416079835,19291.412330351104,1967.176592450134,0.8301610743933451,0.8301610743933451,35411.3420377769,35382.83765553947,1.0010071002616139,0.8,4276.334011808852,4272.891774033241,1.0010071002616139,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.908202258038,4632.441516551485,6.185821860049237,5.002742560481492,-3.745389329850579,8.748131890332072,2.928956079958129,3.5,0.8368445942737511,0.6,0.0002323694150588617,1.00000522587967,0.00023236820073060558,198.9584665065226,0.0,2.38625045973905e-07,0.6762633802900468,0.014478157475333361,7.851517252900374e-05,0.00015385424252985794,0.000602387542430555,0.09255290158792404,0.09255290158792404,0.09255290158792404,0.092552807061208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.32011010946,595.6001063181906,0.0,0.09255290158792404,0.09255290160158954,0.09255290160158954,0.37164963103650445,0.37164963103650445,0.5,10.000611360275503,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,27516.847857156976,20875.78460944783,0.7586546510638266,0.9869050795786419,0.6064354998519068,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517579669804486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.683972665625,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62802196926197,260.62802196926197,-12.521978030738012,244.8585101478434,276.3975337906972,124100.8549245117,124105.9166011557,-5.061676644003385,0.0,nan,276.3975337906972,3.2475337906972186,270.0897290621141,-3.060270937885889,263.78192433354366,-9.36807566645632,257.4741196049697,-15.675880395030276,251.16631487640402,-21.98368512359596,244.8585101478434,-28.291489852156587,1.0,1.0,28837.30492052088,28837.30492052088,275.6265145182126,2.476514518212639,275.6265145182126,275.6265145182126,77184.09810573125,77184.11504434218,-0.016938610933721066,0.0,8545.783548066482,8545.783548066482,0.8860274287074779,3934.8897384173215,275.6265145182126,2.476514518212639,1.0,0.002,0.12934465438359824,0.004902262033817611,0.0001997733719634191,0.0018002266280376692,0.09988668598170955,0.09988668598170955,0.0,1.0881053003064522e-15,0.9999989737695415,0.9999989737695415,0.0,0.09255280662098289,9.498060664616928e-08,0.0,0.0,0.0,1600072.7216951859,266.594678571219,0.0,1.0,1284569.2524967215,2597.880209060819,,,,,,,,,,,,,,,,,,2.0,15246.134506486822,1553.271807867126,0.37164963103650445,6.175347969391544,2.928956079958129
2893.0,-30.043942534885428,5.002734183035743,35.05375058249486,24.615008651185804,4.999691442940058,-26.539579137105484,-40.03827871112151,1.4953280451601523,-6.55532172539597,-6.55532172542023,40.10748649304357,41044.839156494425,25751.005300452947,25751.005300452947,66795.84445694738,77193.67731480277,77184.10997692442,25751.005300452947,102935.11527737736,102935.11527737736,102935.11527737736,130451.96070334443,125939.35444834332,4512.606255001106,0.0,90984.67007241548,54835.84534963173,40165.360803093055,27516.845425967065,67682.20622906012,20875.782811157806,1553.271704922198,0.0,0.8783513899111497,2.7231360067889736,0.0014947059257719628,1.0,1.0,-6.55532172539597,333661.75938451546,1559172.9583503578,4.672914754230346,1559172.9583503578,4.672914754230346,0.7586546527407452,0.09255289296295015,3.915312646933798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915312646933798,1.2847453427030466,1.2850438922087122,3.047539863967248,6457.371276987243,15246.13203956447,6453.990986565399,0.00033011341624934786,23238.16212829603,2369.633068203314,19291.4109599208,1967.1764527051337,0.8301607869595911,0.8301607869595912,35411.33823467138,35382.83765553947,1.0010069658789782,0.8,4276.333552539348,4272.891774033241,1.0010069658789782,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.909950069381,4632.441516551485,6.185818480177255,5.002734183035743,-3.7453904787834453,8.748124661819189,2.9289581295122415,3.5,0.8368451798606404,0.6,0.00023236820073060558,1.0000051964091137,0.0002323669932566441,198.95850773799944,0.0,2.4160088767188436e-07,0.6846969156621202,0.014478399076221034,7.851477365130676e-05,0.0001538534270792988,0.0006023842688176855,0.09255289294906922,0.09255289294906922,0.09255289294906922,0.09255280010033146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.32912357734,595.6001033422867,0.0,0.09255289294906922,0.09255289296295015,0.09255289296295015,0.37164960266552066,0.37164960266552066,0.5,10.00060857484205,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,27516.845425967065,20875.782811157806,0.7586546527407452,0.9869040650194975,0.6064347107360009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582677815795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.69240620099,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62799514831374,260.62799514831374,-12.522004851686233,244.8584608780659,276.39752941857904,124101.01314372593,124106.05786026333,-5.044716537414857,0.0,nan,276.39752941857904,3.247529418579063,270.08971571046294,-3.0602842895370372,263.7819020023609,-9.368097997639097,257.4740882942556,-15.675911705744397,251.1662745861582,-21.983725413841768,244.8584608780659,-28.29153912193408,1.0,1.0,28837.30492052088,28837.30492052088,275.62651362856406,2.476513628564078,275.62651362856406,275.62651362856406,77184.08960046907,77184.10997692442,-0.020376455344376154,0.0,8545.783548066482,8545.783548066482,0.8860274619371196,3934.8892101684673,275.62651362856406,2.476513628564078,1.0,0.002,0.12934474769185858,0.004902261587505705,0.00019977351595666263,0.0018002264840493686,0.09988675797833131,0.09988675797833131,0.0,6.031199845102364e-15,0.9999989918385953,0.9999989918385953,0.0,0.09255279965469557,9.330825457783189e-08,0.0,0.0,0.0,1600072.7213472682,266.594678274604,0.0,1.0,1284569.2535089725,2597.880204965246,,,,,,,,,,,,,,,,,,2.0,15246.13203956447,1553.271704922198,0.37164960266552066,6.175347969391544,2.9289581295122415
2894.0,-30.043992248806124,5.00272584144803,35.0537500333512,24.615012562740617,4.999690799665401,-26.539623943959967,-40.03831978244705,1.4953224948202795,-6.555321536843337,-6.555321536804919,40.107485320847395,41044.782443313656,25751.000998809486,25751.000998809486,66795.78344212314,77193.67024210193,77184.10265117994,25751.000998809486,102935.10364998943,102935.10364998943,102935.10364998943,130451.94515152888,125939.3406073878,4512.604544141078,0.0,90984.67782288554,54835.8034071302,40165.41601750593,27516.841501539457,67682.25751904538,20875.779966802886,1553.2715194864788,0.0,0.878351395394972,2.723136025931906,0.0014947059257719628,1.0,1.0,-6.555321536843337,333661.76186900487,1559172.9076946776,4.67291456761775,1559172.9076946776,4.67291456761775,0.7586546575716173,0.09255288377295799,3.915311381529588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915311381529588,1.284745371159952,1.285043919120853,3.0475388115191957,6457.3690469761095,15246.129576639865,6453.991335309819,0.00033011390377016167,23238.17161825344,2369.6340359096575,19291.412002341207,1967.176559002433,0.8301604927983199,0.8301604927983199,35411.32907889518,35382.83765553947,1.001006642359877,0.8,4276.33244687221,4272.891774033241,1.001006642359877,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.911692920394,4632.441516551485,6.185814857087317,5.00272584144803,-3.7453912548476436,8.748117096295674,2.9289601732502426,3.5,0.8368457637857836,0.6,0.0002323669932566441,1.0000051761339905,0.00023236579050017766,198.95854880859974,0.0,2.40237217507583e-07,0.6808322744164903,0.014478639313438542,7.851440861001278e-05,0.00015385258464663132,0.0006023807757446999,0.09255288375609466,0.09255288375609466,0.09255288375609466,0.09255279027947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3369745684,595.6001007316869,0.0,0.09255288375609466,0.09255288377295799,0.09255288377295799,0.3716495746229507,0.3716495746229507,0.5,10.000605770573497,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,27516.841501539457,20875.779966802886,0.7586546575716173,0.9869024156489935,0.6064334132436984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517585668863875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.68854155975,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62796862597514,260.62796862597514,-12.522031374024834,244.8584119736317,276.3975252783356,124101.1748954848,124106.16344704168,-4.988551556846195,0.0,nan,276.3975252783356,3.2475252783356154,270.08970261738216,-3.0602973826178186,263.78187995644083,-9.368120043559145,257.47405729549826,-15.675942704501722,251.16623463456216,-21.98376536543782,244.8584119736317,-28.291588026368288,1.0,1.0,28837.30492052088,28837.30492052088,275.6265129599444,2.4765129599444435,275.6265129599444,275.6265129599444,77184.08759234687,77184.10265117994,-0.015058833072544076,0.0,8545.783548066482,8545.783548066482,0.8860275419357249,3934.887938437236,275.6265129599444,2.4765129599444435,1.0,0.002,0.12934484154529496,0.004902261227079977,0.00019977366099109968,0.0018002263390373937,0.09988683049554983,0.09988683049554983,0.0,2.849326677378805e-14,0.9999989859480027,0.9999989859480027,0.0,0.09255278991952134,9.385343664225489e-08,0.0,0.0,0.0,1600072.7215684336,266.59467846315664,0.0,1.0,1284569.252865504,2597.8802075687177,,,,,,,,,,,,,,,,,,2.0,15246.129576639865,1553.2715194864788,0.3716495746229507,6.175347969391544,2.9289601732502426
2895.0,-30.044041744596953,5.0027175264808195,35.053749492062984,24.61501130545514,4.999687973234397,-26.53966877281545,-40.038364625629015,1.4953150014577614,-6.5553218279731595,-6.55532182797872,40.107484449187545,41044.750055604796,25750.997802780592,25750.997802780592,66795.74785838538,77193.66661538596,77184.09805338668,25750.997802780592,102935.09585616727,102935.09585616727,102935.09585616727,130451.93510748507,125939.33220863613,4512.602898848944,0.0,90984.69081512898,54835.787579609874,40165.44803946568,27516.839251317804,67682.28729078348,20875.778299065114,1553.271425044307,0.0,0.8783513971337172,2.7231359963746646,0.0014947059257719628,1.0,1.0,-6.5553218279731595,333661.7580328826,1559172.8700264054,4.672914508448846,1559172.8700264054,4.672914508448846,0.7586546590035902,0.09255287531715577,3.915310894216932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915310894216932,1.284745408696257,1.2850439551205646,3.0475383431727057,6457.368054606098,15246.12711595316,6453.990834254251,0.00033011407181566914,23238.177828870997,2369.634669216399,19291.410504652584,1967.1764062806958,0.8301602064807779,0.8301602064807779,35411.32555296585,35382.83765553947,1.0010065177712661,0.8,4276.332021074976,4272.891774033241,1.0010065177712661,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.913433088741,4632.441516551485,6.185811503573406,5.0027175264808195,-3.745392389294526,8.748109915775345,2.9289622138430094,3.5,0.8368463468122884,0.6,0.00023236579050017766,1.0000051534246859,0.00023236459302674784,198.9585896990093,0.0,2.3929868113394705e-07,0.678172462333606,0.014478878612119677,7.851401004631084e-05,0.00015385178045386683,0.0006023775521056964,0.09255287530397166,0.09255287530397166,0.09255287530397166,0.09255278383070036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3459891274,595.6000977574587,0.0,0.09255287530397166,0.09255287531715577,0.09255287531715577,0.37164954674106404,0.37164954674106404,0.5,10.000603026397892,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27516.839251317804,20875.778299065114,0.7586546590035902,0.9869014557887316,0.606432667963247,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588648241595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.68588174767,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279421693151,260.6279421693151,-12.5220578306849,244.8583633859451,276.397520952702,124101.33090054462,124106.30709889308,-4.976198348467523,0.0,nan,276.397520952702,3.2475209527020183,270.0896894393392,-3.060310560660753,263.781857925985,-9.368142074014997,257.4740264126332,-15.675973587366798,251.1661948992859,-21.98380510071408,244.8583633859451,-28.29163661405488,1.0,1.0,28837.30492052088,28837.30492052088,275.6265121307517,2.4765121307517006,275.6265121307517,275.6265121307517,77184.0791769938,77184.09805338668,-0.018876392889069393,0.0,8545.783548066482,8545.783548066482,0.8860275727435338,3934.887448688017,275.6265121307517,2.4765121307517006,1.0,0.002,0.12934493347088183,0.00490226078749573,0.00019977380285104938,0.0018002261971515202,0.09988690142552469,0.09988690142552469,0.0,2.5695591487906455e-15,0.9999990067776396,0.9999990067776396,0.0,0.09255278339157048,9.192558528033608e-08,0.0,0.0,0.0,1600072.72122695,266.5946781720268,0.0,1.0,1284569.2538590396,2597.8802035488734,,,,,,,,,,,,,,,,,,2.0,15246.12711595316,1553.271425044307,0.37164954674106404,6.175347969391544,2.9289622138430094
2896.0,-30.04409105050616,5.002709247135661,35.05374894850934,24.615015217009955,4.999687420529233,-26.539713203404055,-40.038409433886386,1.495309573431174,-6.555321618926314,-6.5553216190036405,40.107483301264715,41044.710448211845,25750.993529528765,25750.993529528765,66795.7039777406,77193.65970401757,77184.09101198082,25750.993529528765,102935.0845415096,102935.0845415096,102935.0845415096,130451.91994379443,125939.3187281962,4512.601215598235,0.0,90984.69873066308,54835.76274793324,40165.484425255374,27516.835402284836,67682.31982754021,20875.77551057736,1553.2712426477858,0.0,0.8783514026362784,2.723136017598411,0.0014947059257719628,1.0,1.0,-6.555321618926314,333661.7607874311,1559172.820419919,4.672914321198572,1559172.820419919,4.672914321198572,0.758654663786082,0.09255286628477617,3.9153096652717845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153096652717845,1.2847454365603537,1.2850439814526073,3.0475373205093725,6457.365887705211,15246.12465797919,6453.991141988182,0.00033011454321804146,23238.18714460413,2369.63561915681,19291.411424489896,1967.1765000779978,0.8301599132688512,0.8301599132688511,35411.3166609868,35382.83765553947,1.0010062035734577,0.8,4276.330947264432,4272.891774033241,1.0010062035734577,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.9151682489955,4632.441516551485,6.185807898737496,5.002709247135661,-3.7453931397148557,8.748102386850515,2.928964248563647,3.5,0.836846928161042,0.6,0.00023236459302674784,1.0000051336565356,0.00023236340015285998,198.95863043256497,0.0,2.3824762479948943e-07,0.6751937686817531,0.014479116859744475,7.85136117948848e-05,0.00015385098123186304,0.0006023742338286613,0.0925528662682991,0.0925528662682991,0.0925528662682991,0.09255277426362775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3537448028,595.6000951790471,0.0,0.0925528662682991,0.09255286628477617,0.09255286628477617,0.3716495192019609,0.3716495192019609,0.5,10.000600266247394,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,27516.835402284836,20875.77551057736,0.758654663786082,0.9869003330255409,0.6064317912387894,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591614547851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.68290305401,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279159903549,260.6279159903549,-12.522084009645084,244.85831511088327,276.39751686984414,124101.49071725391,124106.4146832625,-4.923966008578839,0.0,nan,276.39751686984414,3.247516869844162,270.08967651804016,-3.060323481959813,263.78183616624557,-9.368163833754409,257.47399581445177,-15.676004185548209,251.16615546266468,-21.9838445373353,244.85831511088327,-28.29168488911671,1.0,1.0,28837.30492052088,28837.30492052088,275.6265115157642,2.47651151576423,275.6265115157642,275.6265115157642,77184.07749981586,77184.09101198082,-0.01351216496550478,0.0,8545.783548066482,8545.783548066482,0.8860276504371984,3934.8862135981435,275.6265115157642,2.47651151576423,1.0,0.002,0.12934502584323854,0.004902260436981359,0.00019977394560636552,0.0018002260544036353,0.09988697280318276,0.09988697280318276,0.0,1.0000680839006293e-14,0.9999990019501307,0.9999990019501307,0.0,0.09255277391240008,9.237237609934106e-08,0.0,0.0,0.0,1600072.721472153,266.59467838107366,0.0,1.0,1284569.2531456247,2597.88020643535,,,,,,,,,,,,,,,,,,2.0,15246.12465797919,1553.2712426477858,0.3716495192019609,6.175347969391544,2.928964248563647
2897.0,-30.04414014711897,5.002700994178301,35.0537484132395,24.615013889875286,4.999684687978674,-26.539757663610285,-40.03845043536273,1.4953022044729827,-6.555321889731886,-6.555321889742805,40.10748245314567,41044.66464786555,25750.99036144479,25750.99036144479,66795.65500931034,77193.65623517848,77184.08668395496,25750.99036144479,102935.07704539975,102935.07704539975,102935.07704539975,130451.91026930406,125939.31067007697,4512.5995992270855,0.0,90984.71189128849,54835.73352064126,40165.53152294137,27516.833223904316,67682.36474684568,20875.773896153325,1553.2711510774745,0.0,0.8783514043955497,2.723135990104562,0.0014947059257719628,1.0,1.0,-6.555321889731886,333661.75721910864,1559172.783769993,4.672914261331176,1559172.783769993,4.672914261331176,0.7586546651748503,0.09255285799133676,3.915309214976744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915309214976744,1.2847454734943125,1.2850440168625297,3.0475368824049625,6457.364959414537,15246.122202159322,6453.990599217571,0.0003301146948920108,23238.193178524958,2369.6362344454997,19291.40980211222,1967.1763346415157,0.8301596278982624,0.8301596278982624,35411.313402896514,35382.83765553947,1.001006088448942,0.8,4276.3305538118975,4272.891774033241,1.001006088448942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.916900754681,4632.441516551485,6.185804563328296,5.002700994178301,-3.7453942484997746,8.748095242678076,2.9289662801719922,3.5,0.8368475086205692,0.6,0.00023236340015285998,1.0000051118669198,0.00023236221234815328,198.95867099322734,0.0,2.3733255500670088e-07,0.6726004608889903,0.014479354192299482,7.851324737939317e-05,0.0001538501527734668,0.0006023709208795345,0.09255285797859868,0.09255285797859868,0.09255285797859868,0.0925527680582726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.362648757,595.6000922419439,0.0,0.09255285797859868,0.09255285799133676,0.09255285799133676,0.3716494918468978,0.3716494918468978,0.5,10.000597568626864,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27516.833223904316,20875.773896153325,0.7586546651748503,0.9868989545378339,0.6064307120678497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594569475565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.68030974622,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62788985946344,260.62788985946344,-12.52211014053654,244.85826710793947,276.39751261100406,124101.64515836895,124106.56008317483,-4.914924805889394,0.0,nan,276.39751261100406,3.2475126110040833,270.0896635103819,-3.0603364896180665,263.7818144097649,-9.3681855902351,257.47396530914864,-15.676034690851338,251.16611620854158,-21.983883791458396,244.85826710793947,-28.29173289206051,1.0,1.0,28837.30492052088,28837.30492052088,275.6265107385734,2.476510738573438,275.6265107385734,275.6265107385734,77184.06918551406,77184.08668395496,-0.017498440894996747,0.0,8545.783548066482,8545.783548066482,0.8860276789047591,3934.885761051628,275.6265107385734,2.476510738573438,1.0,0.002,0.12934511620624922,0.004902260007663453,0.00019977408506125294,0.001800225914923726,0.09988704253062647,0.09988704253062647,0.0,-1.5020970578483173e-14,0.9999990236603542,0.9999990236603542,0.0,0.09255276762831217,9.036302458879443e-08,0.0,0.0,0.0,1600072.7211545082,266.5946781102681,0.0,1.0,1284569.2540698037,2597.8802026961257,,,,,,,,,,,,,,,,,,2.0,15246.122202159322,1553.2711510774745,0.3716494918468978,6.175347969391544,2.9289662801719922
