time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2898.0,-30.04419910548314,5.002692774595453,35.05374787492479,24.615018255449854,4.9996833234027775,-26.539810862581966,-40.03850027276201,1.4952950805195817,-6.555321771036631,-6.5553217710442215,40.10748129478081,41044.59986282858,25750.98635803265,25750.98635803265,66795.58622086124,77193.64497914969,77184.07909862194,25750.98635803265,102935.06545665459,102935.06545665459,102935.06545665459,130451.89485062573,125939.29691025142,4512.597940374314,0.0,90984.71726148279,54835.688016549604,40165.588049925755,27516.82939397114,67682.41744389689,20875.771116031836,1553.270971706114,0.0,0.8783514094479776,2.7231360021552313,0.0014947059257719628,1.0,1.0,-6.555321771036631,333661.7587831201,1559172.7337112215,4.6729140893987875,1559172.7337112215,4.6729140893987875,0.7586546697347936,0.09255284913127197,3.915307509077919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915307509077919,1.2847455092717135,1.2850440511221384,3.0475354697269172,6457.361966119276,15246.119748888827,6453.99147735129,0.0003301153798341347,23238.204674991237,2369.6374067588054,19291.41242691267,1967.1766022966733,0.830159330151435,0.830159330151435,35411.301059938705,35382.83765553947,1.0010056523109472,0.8,4276.329063255278,4272.891774033241,1.0010056523109472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.918628280882,4632.441516551485,6.185801034661773,5.002692774595453,-3.7453950575820056,8.74808783217746,2.9289683059417486,3.5,0.8368480874119282,0.6,0.00023236221234815328,1.0000061386637937,0.00023236078596340943,198.9587197010935,0.0,2.363240458440734e-07,0.669742345922104,0.014479590516345326,7.8512804433539e-05,0.0001538494079146143,0.0006023677420752811,0.09255284911482198,0.09255284911482198,0.09255284911482198,0.09255275831225453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3701799987,595.6000897360024,0.0,0.09255284911482198,0.09255284913127197,0.09255284913127197,0.3716494648634949,0.3716494648634949,0.5,10.000594844556662,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27516.82939397114,20875.771116031836,0.7586546697347936,0.9868971698038008,0.6064292827136553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597511861187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.67745163125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278629957398,260.6278629957398,-12.522137004260173,244.85821763668264,276.39750835481357,124101.72612990886,124106.77889219017,-5.052762281325759,0.0,nan,276.39750835481357,3.24750835481359,270.08965021117876,-3.0603497888212132,263.78179206754584,-9.36820793245414,257.47393392391905,-15.676066076080929,251.16607578029894,-21.983924219701038,244.85821763668264,-28.29178236331734,1.0,1.0,28837.30492052088,28837.30492052088,275.6265099696608,2.4765099696608104,275.6265099696608,275.6265099696608,77184.06285218231,77184.07909862194,-0.016246439627138898,0.0,8545.783548066482,8545.783548066482,0.88602778675133,3934.884046623308,275.6265099696608,2.4765099696608104,1.0,0.002,0.12934520738714658,0.0049022596458110496,0.00019977422593926488,0.0018002257740764318,0.09988711296963244,0.09988711296963244,0.0,1.569664537237614e-14,0.9999990148233123,0.9999990148233123,0.0,0.09255275795036264,9.118090934188195e-08,0.0,0.0,0.0,1600072.721293734,266.59467822896335,0.0,1.0,1284569.25366473,2597.8802043350447,,,,,,,,,,,,,,,,,,2.0,15246.119748888827,1553.270971706114,0.3716494648634949,6.175347969391544,2.9289683059417486
2899.0,-30.044247122476616,5.002684593347303,35.05374734631759,24.615016823541396,4.999683377379155,-26.53985407248877,-40.03854497624559,1.495290327391963,-6.555321357350522,-6.555321357379185,40.10748049817779,41044.58038864833,25750.981756301837,25750.981756301837,66795.56214495018,77193.64308192245,77184.07744538736,25750.981756301837,102935.0592016892,102935.0592016892,102935.0592016892,130451.88606085218,125939.28971460942,4512.596346242756,0.0,90984.7349807638,54835.68521337794,40165.61085265095,27516.826859162968,67682.43771181392,20875.769287783907,1553.2708467505013,0.0,0.8783514147231517,2.7231360441551122,0.0014947059257719628,1.0,1.0,-6.555321357350522,333661.76423412544,1559172.6992868895,4.672913909886424,1559172.6992868895,4.672913909886424,0.7586546731798176,0.0925528407159405,3.915307717792712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915307717792712,1.2847455344514311,1.2850440744750702,3.0475355724544277,6457.362183786544,15246.11709641803,6453.990052174186,0.000330115228577458,23238.207961865442,2369.637741926697,19291.40816696293,1967.1761679026918,0.8301590294148619,0.8301590294148619,35411.302570085696,35382.83765553947,1.0010057056719377,0.8,4276.329245623202,4272.891774033241,1.0010057056719377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.920352662467,4632.441516551485,6.185797366945145,5.002684593347303,-3.7453956360919545,8.748080229439257,2.928970328024553,3.5,0.8368486651498722,0.6,0.00023236078596340943,1.000004999462669,0.00023235962429014203,198.95875936987065,0.0,2.837916824381646e-07,0.8042656280297584,0.014479874308027765,7.851240711896998e-05,0.00015384837884443946,0.0006023637450595307,0.09255284070383357,0.09255284070383357,0.09255284070383357,0.09255275285000905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3790340436,595.6000868176561,0.0,0.09255284070383357,0.0925528407159405,0.0925528407159405,0.37164943804567807,0.37164943804567807,0.5,10.000592208960684,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,27516.826859162968,20875.769287783907,0.7586546731798176,0.9868965185527154,0.6064288133860172,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601045268211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.81197491336,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278366560548,260.6278366560548,-12.52216334394518,244.8581688668459,276.39750444528084,124101.95226682592,124106.90646328295,-4.954196457038293,0.0,nan,276.39750444528084,3.2475044452808675,270.08963732958404,-3.060362670415941,263.7817702138908,-9.368229786109168,257.4739030982046,-15.676096901795404,251.16603598252254,-21.983964017477433,244.8581688668459,-28.29183113315409,1.0,1.0,28837.30492052088,28837.30492052088,275.6265101898697,2.476510189869714,275.6265101898697,275.6265101898697,77184.0600572523,77184.07744538736,-0.017388135063811205,0.0,8545.783548066482,8545.783548066482,0.8860277735564244,3934.884256381675,275.6265101898697,2.476510189869714,1.0,0.002,0.12934529554841911,0.004902259350207545,0.00019977436227455053,0.001800225637758323,0.09988718113727527,0.09988718113727527,0.0,3.287344355062949e-14,0.9999990474493069,0.9999990474493069,0.0,0.09255275255466792,8.816127257241151e-08,0.0,0.0,0.0,1600072.7217789707,266.59467864264946,0.0,1.0,1284569.252252954,2597.8802100471125,,,,,,,,,,,,,,,,,,2.0,15246.11709641803,1553.2708467505013,0.37164943804567807,6.175347969391544,2.928970328024553
2900.0,-30.04429567352669,5.002676434943614,35.053746827792764,24.615015321783744,4.999681087364552,-26.53989799743973,-40.03858590787274,1.4952834112787174,-6.555321762626477,-6.5553217625807205,40.10747973189336,41044.53794305711,25750.979014501514,25750.979014501514,66795.51695755863,77193.63977862115,77184.07359433718,25750.979014501514,102935.0526088387,102935.0526088387,102935.0526088387,130451.87771685123,125939.28290337345,4512.59481347779,0.0,90984.7487463331,54835.65998036239,40165.654184411906,27516.825108012537,67682.47929242444,20875.76797358419,1553.2707785489738,0.0,0.8783514154419076,2.7231360030090936,0.0014947059257719628,1.0,1.0,-6.555321762626477,333661.75889393856,1559172.6661716173,4.672913885427407,1559172.6661716173,4.672913885427407,0.7586546737001806,0.09255283288147084,3.9153074035417634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153074035417634,1.2847455692026337,1.2850441077418158,3.0475352454196556,6457.361490839105,15246.114661174075,6453.989357499379,0.0003301153202224951,23238.21334284732,2369.6382906341432,19291.406090533448,1967.175956165811,0.8301587478312444,0.8301587478312444,35411.30029633635,35382.83765553947,1.0010056253290849,0.8,4276.3289710413555,4272.891774033241,1.0010056253290849,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.922075222898,4632.441516551485,6.185794148722496,5.002676434943614,-3.7453968299966585,8.748073264940272,2.9289723479723535,3.5,0.8368492422778153,0.6,0.00023235962429014203,1.0000050550700292,0.00023235844970190693,198.95879947986768,0.0,2.3112507207507216e-07,0.6550084542607545,0.01448010543309984,7.85120433294477e-05,0.00015384758096069433,0.0006023605727523973,0.09255283286998306,0.09255283286998306,0.09255283286998306,0.09255274746345557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.38768087653,595.6000839681807,0.0,0.09255283286998306,0.09255283288147084,0.09255283288147084,0.371649411689126,0.371649411689126,0.5,10.000589646756957,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,27516.825108012537,20875.76797358419,0.7586546737001806,0.986895244616651,0.6064278136993593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603922954119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.66271773959,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62781048348825,260.62781048348825,-12.52218951651173,244.85812055734166,276.39750040965095,124102.12185113064,124107.04461445563,-4.922763324982962,0.0,nan,276.39750040965095,3.247500409650968,270.0896244391806,-3.0603755608193524,263.78174846871195,-9.368251531288024,257.4738724982509,-15.676127501749079,251.16599652779328,-21.984003472206695,244.85812055734166,-28.291879442658313,1.0,1.0,28837.30492052088,28837.30492052088,275.6265093340307,2.476509334030709,275.6265093340307,275.6265093340307,77184.05334100602,77184.07359433718,-0.0202533311676234,0.0,8545.783548066482,8545.783548066482,0.8860277934233036,3934.883940559472,275.6265093340307,2.476509334030709,1.0,0.002,0.12934538140169874,0.0049022589153643265,0.0001997744947089372,0.0018002255052746354,0.09988724735446859,0.09988724735446859,0.0,-1.642739763663137e-14,0.999999072386077,0.999999072386077,0.0,0.09255274702817445,8.585329639463335e-08,0.0,0.0,0.0,1600072.7213035978,266.5946782373735,0.0,1.0,1284569.2536360312,2597.880204451171,,,,,,,,,,,,,,,,,,2.0,15246.114661174075,1553.2707785489738,0.371649411689126,6.175347969391544,2.9289723479723535
2901.0,-30.0443539281179,5.002668306764517,35.053746307097136,24.615019687358313,4.9996796168321485,-26.539950573612696,-40.03863564049823,1.4952762623430873,-6.555321762828612,-6.555321762810366,40.1074786322406,41044.47567789467,25750.97538923096,25750.97538923096,66795.45106712563,77193.6288004782,77184.06622238806,25750.97538923096,102935.04161161903,102935.04161161903,102935.04161161903,130451.86319007777,125939.26995072987,4512.593239347907,0.0,90984.75405896895,54835.616618073545,40165.708267661554,27516.82157845874,67682.52984612029,20875.765403595855,1553.270616078915,0.0,0.8783514196260253,2.723136002988547,0.0014947059257719628,1.0,1.0,-6.555321762828612,333661.75889127323,1559172.618651038,4.672913743043322,1559172.618651038,4.672913743043322,0.7586546776150277,0.09255282450091946,3.9153056927936514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153056927936514,1.2847456050696113,1.2850441421080023,3.047533828754766,6457.358489096199,15246.112213630624,6453.990244191621,0.0003301160075498483,23238.224853408432,2369.639464384722,19291.408740915896,1967.1762264296062,0.8301584506824478,0.8301584506824478,35411.28791829058,35382.83765553947,1.001005187951299,0.8,4276.327476247454,4272.891774033241,1.001005187951299,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.923792031742,4632.441516551485,6.185790726825444,5.002668306764517,-3.7453977136983063,8.748066020462822,2.9289743611761527,3.5,0.8368498174789007,0.6,0.00023235844970190693,1.0000060653954186,0.00023235704036457882,198.95884760637358,0.0,2.3369466513996807e-07,0.6622906810066695,0.014480339127764981,7.851160132106786e-05,0.00015384684838083907,0.000602357441283861,0.09255282448588349,0.09255282448588349,0.09255282448588349,0.09255273822274741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3948394837,595.6000815862988,0.0,0.09255282448588349,0.09255282450091946,0.09255282450091946,0.37164938597075287,0.37164938597075287,0.5,10.000587058871815,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27516.82157845874,20875.765403595855,0.7586546776150277,0.9868935339590367,0.6064264407848139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606832647452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.66999996634,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62778364001355,260.62778364001355,-12.52221635998643,244.85807095585983,276.3974963241842,124102.20562468887,124107.25457823467,-5.048953545812999,0.0,nan,276.3974963241842,3.247496324184226,270.08961125050996,-3.0603887494900164,263.7817261768369,-9.368273823163065,257.4738411031755,-15.676158896824461,251.16595602951466,-21.984043970485317,244.85807095585983,-28.291929044140147,1.0,1.0,28837.30492052088,28837.30492052088,275.62650847115935,2.4765084711593772,275.62650847115935,275.62650847115935,77184.04726634517,77184.06622238806,-0.018956042898935266,0.0,8545.783548066482,8545.783548066482,0.8860279015764367,3934.8822212576197,275.62650847115935,2.4765084711593772,1.0,0.002,0.12934546804434838,0.004902258550978937,0.00019977462852879715,0.0018002253714772753,0.09988731426439858,0.09988731426439858,0.0,6.072399527656813e-15,0.9999990638572277,0.9999990638572277,0.0,0.09255273785826175,8.664265771257113e-08,0.0,0.0,0.0,1600072.7213033624,266.59467823717137,0.0,1.0,1284569.253636719,2597.880204448377,,,,,,,,,,,,,,,,,,2.0,15246.112213630624,1553.270616078915,0.37164938597075287,6.175347969391544,2.9289743611761527
2902.0,-30.04440134852067,5.002660206326135,35.05374578849815,24.61501891901719,4.9996769360070825,-26.539993520066123,-40.038680274132616,1.4952691075619458,-6.555321882491455,-6.555321882526643,40.10747765133016,41044.45145859497,25750.972059729742,25750.972059729742,66795.42351832471,77193.62697747747,77184.06012198389,25750.972059729742,102935.03218171363,102935.03218171363,102935.03218171363,130451.85085211653,125939.25916676802,4512.591685348512,0.0,90984.76816591453,54835.60541215903,40165.73639306167,27516.818670402907,67682.55506346458,20875.763273650377,1553.2704860613596,0.0,0.8783514227104051,2.723135990839661,0.0014947059257719628,1.0,1.0,-6.555321882491455,333661.75731451384,1559172.5762617113,4.672913638082938,1559172.5762617113,4.672913638082938,0.7586546803865939,0.09255281645068818,3.9153052269816953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153052269816953,1.2847456414486733,1.2850441766847833,3.047533379888968,6457.357538003435,15246.109570074528,6453.989626815058,0.0003301161583810384,23238.231221133836,2369.640113712005,19291.406895536034,1967.1760382532298,0.8301581437915813,0.8301581437915811,35411.284547927644,35382.83765553947,1.0010050688596566,0.8,4276.327069236682,4272.891774033241,1.0010050688596566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.925505020038,4632.441516551485,6.185787381656688,5.002660206326135,-3.7453986835265622,8.748058889852697,2.9289763699003646,3.5,0.8368503914001042,0.6,0.00023235704036457882,1.000004937352568,0.00023235589314161316,198.95888678232737,0.0,2.804001306875691e-07,0.7946539703685708,0.014480619527895668,7.851120463292171e-05,0.0001538458357316571,0.0006023534047895243,0.09255281643713113,0.09255281643713113,0.09255281643713113,0.0925527303876517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.40254142135,595.6000790335596,0.0,0.09255281643713113,0.09255281645068818,0.09255281645068818,0.37164936063555065,0.37164936063555065,0.5,10.000584477387916,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,27516.818670402907,20875.763273650377,0.7586546803865939,0.9868927592300849,0.6064258570041927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610323881251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.8023632557,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62775712251374,260.62775712251374,-12.522242877486235,244.85802215766125,276.39749208738436,124102.37995621037,124107.36759762999,-4.987641419621143,0.0,nan,276.39749208738436,3.247492087384387,270.089598101428,-3.0604018985719676,263.78170411547705,-9.368295884522922,257.47381012953593,-15.676189870464043,251.1659161435959,-21.984083856404084,244.85802215766125,-28.291977842338724,1.0,1.0,28837.30492052088,28837.30492052088,275.6265076375935,2.4765076375934996,275.6265076375935,275.6265076375935,77184.04087633417,77184.06012198389,-0.019245649717049673,0.0,8545.783548066482,8545.783548066482,0.8860279310249685,3934.8817531166037,275.6265076375935,2.4765076375934996,1.0,0.002,0.1293455544929985,0.0049022581656243906,0.0001997747619999836,0.0018002252379974192,0.0998873809999918,0.0998873809999918,0.0,-2.5973147244062744e-15,0.9999990659532453,0.9999990659532453,0.0,0.09255273000203033,8.644865784588687e-08,0.0,0.0,0.0,1600072.7211630002,266.5946781175085,0.0,1.0,1284569.2540450958,2597.880202796101,,,,,,,,,,,,,,,,,,2.0,15246.109570074528,1553.2704860613596,0.37164936063555065,6.175347969391544,2.9289763699003646
2903.0,-30.044449330589917,5.002652139596535,35.05374526703231,24.61502265594902,4.999676459286714,-26.54003675160147,-40.03872110098598,1.4952638803006335,-6.555321664324538,-6.555321664388789,40.107476531419046,41044.4021009204,25750.968015319533,25750.968015319533,66795.37011623994,77193.62051292384,77184.05304257077,25750.968015319533,102935.0210578903,102935.0210578903,102935.0210578903,130451.83595796331,125939.2458559356,4512.5901020277115,0.0,90984.77627915413,54835.57078338188,40165.78388419139,27516.814900073005,67682.5987842644,20875.760543207114,1553.2703070363582,0.0,0.8783514281557936,2.7231360129892863,0.0014947059257719628,1.0,1.0,-6.555321664324538,333661.76018923044,1559172.5278659218,4.67291345277824,1559172.5278659218,4.67291345277824,0.7586546851086217,0.09255280809765365,3.9153040663815633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153040663815633,1.2847456682698692,1.2850442020382453,3.0475324128970933,6457.355489063689,15246.107141621524,6453.989867638415,0.00033011660038084425,23238.240181749214,2369.6410274404834,19291.407615373162,1967.1761116561888,0.830157854660793,0.830157854660793,35411.27615045356,35382.83765553947,1.0010047721352513,0.8,4276.326055143401,4272.891774033241,1.0010047721352513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.927213591761,4632.441516551485,6.185783871321083,5.002652139596535,-3.7453993922556053,8.74805153185214,2.9289783734460606,3.5,0.8368509638417316,0.6,0.00023235589314161316,1.000004995834671,0.00023235473233578538,198.958926422311,0.0,2.2825020413870325e-07,0.646861078529085,0.014480847778099807,7.851084177973751e-05,0.00015384505136187564,0.0006023501551898321,0.09255280808292111,0.09255280808292111,0.09255280808292111,0.09255272104691649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.40971371974,595.6000766462306,0.0,0.09255280808292111,0.09255280809765365,0.09255280809765365,0.37164933560790464,0.37164933560790464,0.5,10.000581866342884,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,27516.814900073005,20875.760543207114,0.7586546851086217,0.986891332721244,0.6064247360203737,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613165816596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65457036386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62773102103324,260.62773102103324,-12.522268978966736,244.85797393971637,276.39748810236813,124102.55052755681,124107.45992051804,-4.909392961200527,0.0,nan,276.39748810236813,3.247488102368152,270.0895852698261,-3.060414730173875,263.78168243728965,-9.368317562710331,257.47377960476257,-15.676220395237408,251.1658767722365,-21.98412322776349,244.85797393971637,-28.292026060283604,1.0,1.0,28837.30492052088,28837.30492052088,275.6265070273213,2.476507027321304,275.6265070273213,275.6265070273213,77184.03954478388,77184.05304257077,-0.013497786887455732,0.0,8545.783548066482,8545.783548066482,0.8860280043978568,3934.880586713471,275.6265070273213,2.476507027321304,1.0,0.002,0.12934564187086925,0.004902257837845354,0.00019977489704503922,0.0018002251029864045,0.0998874485225196,0.0998874485225196,0.0,3.1443597725555605e-14,0.9999990559133681,0.9999990559133681,0.0,0.09255272071978478,8.737786886712297e-08,0.0,0.0,0.0,1600072.7214189025,266.59467833567544,0.0,1.0,1284569.253300557,2597.880205808499,,,,,,,,,,,,,,,,,,2.0,15246.107141621524,1553.2703070363582,0.37164933560790464,6.175347969391544,2.9289783734460606
2904.0,-30.04449703965197,5.002644107320375,35.05374475884388,24.61502628810706,4.999676506421179,-26.540079685042034,-40.03876185799015,1.495259151815426,-6.555321381350552,-6.555321381279863,40.10747587151761,41044.355158231585,25750.963878922503,25750.963878922503,66795.31903715408,77193.61425876389,77184.05258267287,25750.963878922503,102935.01646159537,102935.01646159537,102935.01646159537,130451.82948007825,125939.240874225,4512.588605853255,0.0,90984.78517874429,54835.5389208978,40165.82917538499,27516.813018482873,67682.64219386787,20875.75917839277,1553.2702160696074,0.0,0.8783514322018962,2.723136041718475,0.0014947059257719628,1.0,1.0,-6.555321381350552,333661.76391788456,1559172.4993485534,4.672913315090763,1559172.4993485534,4.672913315090763,0.7586546873858776,0.09255280044150045,3.9153030413776766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153030413776766,1.2847456927859202,1.285044225068575,3.0475315569165264,6457.353675343582,15246.104700335785,6453.989940577563,0.00033011698118734506,23238.248538414413,2369.6418795831823,19291.40783339316,1967.1761338880415,0.8301575655111505,0.8301575655111505,35411.26873408006,35382.83765553947,1.00100451007801,0.8,4276.325159529499,4272.891774033241,1.00100451007801,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.9289193216455,4632.441516551485,6.185780343114448,5.002644107320375,-3.745400045243273,8.748044152563647,2.928980373659841,3.5,0.8368515353313831,0.6,0.00023235473233578538,1.0000049674113693,0.0002323535781399796,198.9589658367658,0.0,2.3095268128172353e-07,0.6545198987524045,0.014481078730781088,7.851047954889217e-05,0.0001538442527868932,0.0006023468708349991,0.09255280043155704,0.09255280043155704,0.09255280043155704,0.09255271702937394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.41858489026,595.6000737290258,0.0,0.09255280043155704,0.09255280044150045,0.09255280044150045,0.3716493106831919,0.3716493106831919,0.5,10.00057936431159,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,27516.813018482873,20875.75917839277,0.7586546873858776,0.9868899450737729,0.6064236535072837,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616041414063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.66222918408,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62770533237403,260.62770533237403,-12.522294667625943,244.857926248443,276.3974844163226,124102.72598446828,124107.55773045227,-4.8317459839646535,0.0,nan,276.3974844163226,3.2474844163226066,270.08957278273687,-3.0604272172631113,263.78166114915393,-9.368338850846044,257.4737495155797,-15.67625048442028,251.16583788200816,-21.984162117991815,244.857926248443,-28.292073751556984,1.0,1.0,28837.30492052088,28837.30492052088,275.62650725661445,2.476507256614468,275.62650725661445,275.62650725661445,77184.03684717322,77184.05258267287,-0.01573549964814447,0.0,8545.783548066482,8545.783548066482,0.8860280691983768,3934.879556584565,275.62650725661445,2.476507256614468,1.0,0.002,0.1293457255828958,0.0049022575371667505,0.00019977502645478722,0.0018002249735776606,0.0998875132273936,0.0998875132273936,0.0,3.244756893727718e-14,0.9999990955214774,0.9999990955214774,0.0,0.09255271672948025,8.371202020898626e-08,0.0,0.0,0.0,1600072.7217508215,266.5946786186494,0.0,1.0,1284569.2523348555,2597.880209715727,,,,,,,,,,,,,,,,,,2.0,15246.104700335785,1553.2702160696074,0.3716493106831919,6.175347969391544,2.928980373659841
2905.0,-30.044544481679623,5.002636095524598,35.05374425879291,24.61502527529376,4.999672231636911,-26.5401228103498,-40.03880268484352,1.4952505603099517,-6.555321841131729,-6.555321841132381,40.1074750899677,41044.311922644934,25750.961421488995,25750.961421488995,66795.27334413392,77193.61134972476,77184.04801293436,25750.961421488995,102935.00943442335,102935.00943442335,102935.00943442335,130451.82064021514,125939.2334943092,4512.5871459059435,0.0,90984.79645148267,54835.50979514035,40165.87406260258,27516.811205791793,67682.68526839437,20875.757817376645,1553.270146067524,0.0,0.8783514326830977,2.7231359950387297,0.0014947059257719628,1.0,1.0,-6.555321841131729,333661.7578594955,1559172.4655744743,4.67291329871564,1559172.4655744743,4.67291329871564,0.758654687901579,0.0925527931056465,3.9153022530892767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153022530892767,1.2847457353589027,1.2850442661685246,3.0475308423541954,6457.352161271748,15246.10226291989,6453.989809371255,0.00033011728476394414,23238.256096242192,2369.6426502671343,19291.407441208725,1967.1760938963587,0.8301572786405558,0.8301572786405559,35411.263030451475,35382.83765553947,1.0010043085405467,0.8,4276.324470749591,4272.891774033241,1.0010043085405467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.930622449173,4632.441516551485,6.18577722209047,5.002636095524598,-3.745401257245707,8.748037352770305,2.928982370822527,3.5,0.8368521059492934,0.6,0.0002323535781399796,1.0000049396099255,0.00023235243040960811,198.95900503062595,0.0,2.2963760388925942e-07,0.6507929694221611,0.014481308368384977,7.85101166988062e-05,0.0001538434614411734,0.0006023436512036795,0.0925527930947795,0.0925527930947795,0.0925527930947795,0.09255271132242436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.4266321967,595.6000710737625,0.0,0.0925527930947795,0.0925527931056465,0.0925527931056465,0.3716492862530519,0.3716492862530519,0.5,10.000576911154475,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27516.811205791793,20875.757817376645,0.758654687901579,0.9868886418920668,0.6064226287695962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618900651104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65850225475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62767961285164,260.62767961285164,-12.52232038714834,244.85787899491547,276.3974802308042,124102.85096732291,124107.68851829051,-4.8375509675897925,0.0,nan,276.3974802308042,3.2474802308042285,270.08955998361864,-3.0604400163813352,263.78163973643325,-9.368360263566728,257.4737194892561,-15.67628051074388,251.16579924208241,-21.984200757917563,244.85787899491547,-28.29212100508451,1.0,1.0,28837.30492052088,28837.30492052088,275.6265062620259,2.4765062620259073,275.6265062620259,275.6265062620259,77184.02558505144,77184.04801293436,-0.02242788292642217,0.0,8545.783548066482,8545.783548066482,0.886028119033794,3934.878764354723,275.6265062620259,2.4765062620259073,1.0,0.002,0.12934580779533014,0.004902257107756814,0.00019977515324349682,0.001800224846747463,0.09988757662174841,0.09988757662174841,0.0,-9.040077714184136e-15,0.9999991117238267,0.9999991117238267,0.0,0.09255271089320562,8.221244088654905e-08,0.0,0.0,0.0,1600072.721211514,266.59467815886825,0.0,1.0,1284569.253903947,2597.8802033671795,,,,,,,,,,,,,,,,,,2.0,15246.10226291989,1553.270146067524,0.3716492862530519,6.175347969391544,2.928982370822527
2906.0,-30.044591854346486,5.002628121952358,35.053743746914236,24.615028977300994,4.9996718697562,-26.54016548193399,-40.03884340692309,1.4952454973499623,-6.55532133150939,-6.555321331472866,40.1074737486378,41044.265260860695,25750.956837273116,25750.956837273116,66795.22209813382,77193.60518559851,77184.03845437156,25750.956837273116,102934.99529164468,102934.99529164468,102934.99529164468,130451.80151245705,125939.21593586341,4512.5855765936485,0.0,90984.80482608188,54835.47765336243,40165.91908079938,27516.80622081238,67682.72530161176,20875.754230486753,1553.2699022387394,0.0,0.8783514405517459,2.723136046778684,0.0014947059257719628,1.0,1.0,-6.55532133150939,333661.7645746288,1559172.4076099722,4.672913030948257,1559172.4076099722,4.672913030948257,0.7586546949877251,0.09255278457388252,3.9153011366710477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153011366710477,1.2847457614125752,1.2850442907536328,3.0475299115726853,6457.350189057419,15246.09982926328,6453.989994939419,0.00033011770676552734,23238.264861394786,2369.6435440639552,19291.407995884387,1967.1761504575352,0.8301569893857599,0.8301569893857599,35411.254952652496,35382.83765553947,1.0010040231118913,0.8,4276.32349526082,4272.891774033241,1.0010040231118913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.932319428697,4632.441516551485,6.185773599318825,5.002628121952358,-3.7454017300612445,8.748029852013602,2.928984360776335,3.5,0.8368526745075242,0.6,0.00023235243040960811,1.0000049323900526,0.0002323512843624444,198.95904416719785,0.0,2.283512927550852e-07,0.6471475636679115,0.014481536719677732,7.85097547814456e-05,0.00015384267562816253,0.00060234040275546,0.09255278455743228,0.09255278455743228,0.09255278455743228,0.09255269938135255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.43246475124,595.6000691112363,0.0,0.09255278455743228,0.09255278457388252,0.09255278457388252,0.37164926239070334,0.37164926239070334,0.5,10.000574355918403,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,27516.80622081238,20875.754230486753,0.7586546949877251,0.9868873010133236,0.6064215806611926,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621743885651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.654856848996,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276542301014,260.6276542301014,-12.52234576989855,244.85783214709747,276.39747631312133,124103.01373473038,124107.78794260706,-4.774207876665678,0.0,nan,276.39747631312133,3.2474763131213535,270.0895474799085,-3.0604525200914736,263.78161864669624,-9.368381353303732,257.47368981349314,-15.67631018650684,251.1657609802918,-21.984239019708184,244.85783214709747,-28.29216785290251,1.0,1.0,28837.30492052088,28837.30492052088,275.62650565317324,2.4765056531732625,275.62650565317324,275.62650565317324,77184.02475442312,77184.03845437156,-0.013699948438443244,0.0,8545.783548066482,8545.783548066482,0.8860281896135027,3934.877642354403,275.62650565317324,2.4765056531732625,1.0,0.002,0.12934589325357812,0.0049022568410868154,0.00019977528544333367,0.001800224714615411,0.09988764272166684,0.09988764272166684,0.0,5.87446757904786e-14,0.9999990766540637,0.9999990766540637,0.0,0.092552699115645,8.545823752636369e-08,0.0,0.0,0.0,1600072.721809282,266.5946786684906,0.0,1.0,1284569.2521647636,2597.880210403926,,,,,,,,,,,,,,,,,,2.0,15246.09982926328,1553.2699022387394,0.37164926239070334,6.175347969391544,2.928984360776335
2907.0,-30.044638974553465,5.002620172315433,35.053743242536086,24.61502751046794,4.999669289675905,-26.540208148129317,-40.038887900859095,1.495238463258058,-6.555321571124523,-6.555321571064832,40.107472941252844,41044.24296402914,25750.953962574902,25750.953962574902,66795.19692660404,77193.60249188781,77184.03413163623,25750.953962574902,102934.98809421113,102934.98809421113,102934.98809421113,130451.79224411662,125939.20815396981,4512.584090146797,0.0,90984.81840820314,54835.47156434588,40165.940937619176,27516.804149905485,67682.74508752466,20875.75269638329,1553.2698148456789,0.0,0.8783514423252445,2.723136022451501,0.0014947059257719628,1.0,1.0,-6.555321571124523,333661.76141729596,1559172.3727190264,4.672912970596708,1559172.3727190264,4.672912970596708,0.7586546963323498,0.0925527772228078,3.9153007894394563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153007894394563,1.2847457966834075,1.2850443245602048,3.0475295576345687,6457.349439105021,15246.097395414798,6453.989340123592,0.0003301178131762338,23238.270391284346,2369.6441079557594,19291.40603859606,1967.175950869671,0.83015670761071,0.83015670761071,35411.252440272256,35382.83765553947,1.0010039343370545,0.8,4276.3231918615,4272.891774033241,1.0010039343370545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.934014853816,4632.441516551485,6.1857703895119664,5.002620172315433,-3.745402765145401,8.748022937460835,2.928986348907917,3.5,0.8368532425451191,0.6,0.0002323512843624444,1.0000049061060439,0.0002323501444279965,198.95908309521542,0.0,2.280164482637896e-07,0.6461986143795797,0.014481764736125996,7.850935934348524e-05,0.00015384192501895916,0.0006023374104756164,0.0925527772118034,0.0925527772118034,0.0925527772118034,0.09255269353402855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.4406626858,595.6000664057204,0.0,0.0925527772118034,0.0925527772228078,0.0925527772228078,0.3716492385499366,0.3716492385499366,0.5,10.000571845603174,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,27516.804149905485,20875.75269638329,0.7586546963323498,0.9868866406087271,0.6064210739524873,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624582964421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65390789971,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276289441893,260.6276289441893,-12.522371055810652,244.85778565466507,276.39747223372945,124103.16956929534,124107.92556314984,-4.755993854505034,0.0,nan,276.39747223372945,3.247472233729468,270.08953491790874,-3.060465082091241,263.7815976020886,-9.368402397911382,257.47366028627636,-15.676339713723621,251.1657229704677,-21.98427702953228,244.85778565466507,-28.292214345334912,1.0,1.0,28837.30492052088,28837.30492052088,275.6265049077487,2.4765049077487333,275.6265049077487,275.6265049077487,77184.01730645142,77184.03413163623,-0.01682518480811268,0.0,8545.783548066482,8545.783548066482,0.886028211565405,3934.8772933866535,275.6265049077487,2.4765049077487333,1.0,0.002,0.12934597733935568,0.004902256443750221,0.00019977541521581138,0.0018002245847863496,0.09988770760790569,0.09988770760790569,0.0,2.1610317701981074e-15,0.9999990914829293,0.9999990914829293,0.0,0.09255269313702975,8.408577804629454e-08,0.0,0.0,0.0,1600072.721528223,266.59467842887545,0.0,1.0,1284569.252982494,2597.880207095378,,,,,,,,,,,,,,,,,,2.0,15246.097395414798,1553.2698148456789,0.3716492385499366,6.175347969391544,2.928986348907917
2908.0,-30.044685956846543,5.0026122558797805,35.053742735558416,24.61503114262598,4.999668998312731,-26.540250461332608,-40.03892858801407,1.4952335027990256,-6.555321299695777,-6.555321299687439,40.10747185750709,41044.198036361195,25750.94997973238,25750.94997973238,66795.14801609358,77193.5964881609,77184.02741938918,25750.94997973238,102934.97739912156,102934.97739912156,102934.97739912156,130451.77785758689,125939.19530078582,4512.582556801069,0.0,90984.8269238879,54835.441118881,40165.98422778545,27516.80045846532,67682.78468625077,20875.750026834703,1553.269638151284,0.0,0.878351447921845,2.7231360500085375,0.0014947059257719628,1.0,1.0,-6.555321299695777,333661.7649938201,1559172.3258858018,4.6729127801463255,1559172.3258858018,4.6729127801463255,0.7586547010923448,0.09255276924683084,3.915299703219703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915299703219703,1.2847458222415016,1.2850443486596355,3.047528651534093,6457.347519186842,15246.09496504484,6453.98949131717,0.0003301182217920423,23238.27901324324,2369.644987150886,19291.40649052378,1967.1759969534735,0.8301564190502154,0.8301564190502154,35411.24458097253,35382.83765553947,1.0010036566290812,0.8,4276.322242759073,4272.891774033241,1.0010036566290812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.935705103167,4632.441516551485,6.18576692120548,5.0026122558797805,-3.745403408708766,8.748015664588547,2.9289883309706988,3.5,0.836853808848771,0.6,0.0002323501444279965,1.0000048917484388,0.00023234900783510018,198.95912190930974,0.0,2.2680031254049743e-07,0.6427520857397697,0.014481991536438537,7.850899773974117e-05,0.00015384114668825534,0.0006023341959715049,0.09255276923300798,0.09255276923300798,0.09255276923300798,0.09255268453188117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.4476723929,595.6000640730393,0.0,0.09255276923300798,0.09255276924683084,0.09255276924683084,0.37164921488221087,0.37164921488221087,0.5,10.000569304559388,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27516.80045846532,20875.750026834703,0.7586547010923448,0.9868853405740926,0.6064200553600892,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627406914138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65046137107,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62760395811034,260.62760395811034,-12.522396041889635,244.8577394976286,276.3974684186085,124103.32868712701,124108.02828570208,-4.699598575059163,0.0,nan,276.3974684186085,3.2474684186085483,270.089522634403,-3.0604773655969666,263.7815768502014,-9.36842314979856,257.4736310660067,-15.676368933993274,251.16568528181415,-21.98431471818583,244.8577394976286,-28.29226050237139,1.0,1.0,28837.30492052088,28837.30492052088,275.62650439368065,2.4765043936806705,275.62650439368065,275.62650439368065,77184.01633083625,77184.02741938918,-0.011088552928413264,0.0,8545.783548066482,8545.783548066482,0.8860282802359687,3934.8762017358017,275.62650439368065,2.4765043936806705,1.0,0.002,0.1293460623632373,0.004902256135481657,0.00019977554664698586,0.001800224453365292,0.09988777332349293,0.09988777332349293,0.0,1.2277939082094846e-14,0.9999990813467293,0.9999990813467293,0.0,0.09255268422292666,8.502390417874033e-08,0.0,0.0,0.0,1600072.7218465984,266.5946787003042,0.0,1.0,1284569.2520561945,2597.880210843189,,,,,,,,,,,,,,,,,,2.0,15246.09496504484,1553.269638151284,0.37164921488221087,6.175347969391544,2.9289883309706988
2909.0,-30.044732700708153,5.002604363593682,35.05374223674391,24.615029605943732,4.999666561283774,-26.54029277450696,-40.038969240244455,1.4952266350865695,-6.555321500917842,-6.555321500889727,40.10747107906195,41044.16236425789,25750.947080311144,25750.947080311144,66795.10944456904,77193.5939457613,77184.02352814627,25750.947080311144,102934.97060845741,102934.97060845741,102934.97060845741,130451.76906362276,125939.187980456,4512.581083166767,0.0,90984.84073761415,54835.421738679586,40166.0211099273,27516.798455165354,67682.81956509265,20875.74854440181,1553.2695529408263,0.0,0.8783514497932899,2.7231360295792655,0.0014947059257719628,1.0,1.0,-6.555321500917842,333661.76234238263,1559172.2922467415,4.6729127164617,1559172.2922467415,4.6729127164617,0.7586547024507893,0.0925527619661635,3.9152994047807885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152994047807885,1.2847458567145187,1.2850443816803536,3.0475283374669804,6457.346853716317,15246.092535867083,6453.988780666322,0.0003301183065563417,23238.284312693133,2369.645527544384,19291.404366340837,1967.175780347095,0.830156138325735,0.830156138325735,35411.24242162959,35382.83765553947,1.001003580328806,0.8,4276.321981993139,4272.891774033241,1.001003580328806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.937392594468,4632.441516551485,6.1857637172540745,5.002604363593682,-3.745404405845986,8.748008769439668,2.9289903097998025,3.5,0.8368543742285149,0.6,0.00023234900783510018,1.0000048669250108,0.00023234787701540636,198.95916052643886,0.0,2.2613552462114263e-07,0.6408680767763182,0.014482217671963159,7.85086364479237e-05,0.00015384037138717647,0.0006023311145234674,0.09255276195553701,0.09255276195553701,0.09255276195553701,0.09255267895741023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.455912006,595.6000613553929,0.0,0.09255276195553701,0.0925527619661635,0.0925527619661635,0.37164919120580336,0.37164919120580336,0.5,10.000566814626879,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27516.798455165354,20875.74854440181,0.7586547024507893,0.9868842621181011,0.6064192158068187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517630222599611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64857736211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62757904396483,260.62757904396483,-12.522420956035148,244.85769363668626,276.3974644512595,124103.48289995013,124108.16896867163,-4.6860687214899865,0.0,nan,276.3974644512595,3.247464451259532,270.08951028833565,-3.0604897116643315,263.7815561254144,-9.36844387458558,257.473601962502,-15.676398037497961,251.16564779959114,-21.984352200408836,244.85769363668626,-28.292306363313713,1.0,1.0,28837.30492052088,28837.30492052088,275.6265037371377,2.4765037371377048,275.6265037371377,275.6265037371377,77184.00902262155,77184.02352814627,-0.014505524712149054,0.0,8545.783548066482,8545.783548066482,0.8860282991032078,3934.8759018046926,275.6265037371377,2.4765037371377048,1.0,0.002,0.12934614575922526,0.004902255748140621,0.00019977567536984126,0.0018002243246299792,0.09988783768492063,0.09988783768492063,0.0,-1.7954387976359953e-16,0.9999990989357289,0.9999990989357289,0.0,0.0925526785701765,8.339598699804175e-08,0.0,0.0,0.0,1600072.7216105738,266.59467849908214,0.0,1.0,1284569.2527428993,2597.8802080647674,,,,,,,,,,,,,,,,,,2.0,15246.092535867083,1553.2695529408263,0.37164919120580336,6.175347969391544,2.9289903097998025
2910.0,-30.044779314574058,5.0025965044084995,35.05374173618275,24.615033238101773,4.999666388590187,-26.540334744255816,-40.03900989247484,1.4952218182783106,-6.555321207205395,-6.555321207190312,40.10747003105022,41044.1192116652,25750.94310946972,25750.94310946972,66795.06232113493,77193.58808993873,77184.01727558872,25750.94310946972,102934.96038505844,102934.96038505844,102934.96038505844,130451.75526902085,125939.17570155572,4512.579567465128,0.0,90984.84945199113,54835.39312124401,40166.062589719026,27516.79488396241,67682.85747368143,20875.74596320855,1553.2693813621756,0.0,0.8783514553748623,2.723136059398748,0.0014947059257719628,1.0,1.0,-6.555321207205395,333661.76621253946,1559172.246956272,4.672912526522723,1559172.246956272,4.672912526522723,0.7586547071067329,0.09255275407775351,3.915298360828173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915298360828173,1.2847458815818187,1.2850444051005403,3.0475274659044147,6457.3450069798255,15246.09010989983,6453.988883663744,0.00033011869643382366,23238.292734540366,2369.646386333801,19291.404674207024,1967.1758117407092,0.83015585071502,0.83015585071502,35411.23486815154,35382.83765553947,1.001003313427045,0.8,4276.321069822257,4272.891774033241,1.001003313427045,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.93907504633,4632.441516551485,6.185760263422336,5.0025965044084995,-3.745405023561472,8.748001527969972,2.9289922827199626,3.5,0.8368549379199893,0.6,0.00023234787701540636,1.0000048533918091,0.00023234674934559624,198.95919903618608,0.0,2.2498693699018266e-07,0.6376129794301777,0.01448244265890015,7.850827515764411e-05,0.00015383960185776227,0.0006023279409841553,0.09255275406435175,0.09255275406435175,0.09255275406435175,0.09255267033539923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.4629538023,595.6000590140295,0.0,0.09255275406435175,0.09255275407775351,0.09255275407775351,0.37164916770318185,0.37164916770318185,0.5,10.000564302769298,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27516.79488396241,20875.74596320855,0.7586547071067329,0.9868830131338393,0.6064182385861185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633023996739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64532226476,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275544063405,260.6275544063405,-12.522445593659484,244.85764806104157,276.39746075165465,124103.64028050906,124108.27433876596,-4.634058256882517,0.0,nan,276.39746075165465,3.247460751654671,270.08949821352263,-3.060501786477346,263.78153567539516,-9.368464324604815,257.47357313727406,-15.676426862725918,251.16561059915466,-21.984389400845316,244.85764806104157,-28.292351938958404,1.0,1.0,28837.30492052088,28837.30492052088,275.62650329918296,2.47650329918298,275.62650329918296,275.62650329918296,77184.0083820898,77184.01727558872,-0.008893498918041587,0.0,8545.783548066482,8545.783548066482,0.8860283651016487,3934.874852632314,275.62650329918296,2.47650329918298,1.0,0.002,0.12934622980152843,0.004902255448093242,0.00019977580529411136,0.001800224194732275,0.09988790264705567,0.09988790264705567,0.0,2.638644511221422e-14,0.9999990919524425,0.9999990919524425,0.0,0.09255267003545123,8.404230227831796e-08,0.0,0.0,0.0,1600072.721955086,266.5946787927946,0.0,1.0,1284569.2517405534,2597.880212120279,,,,,,,,,,,,,,,,,,2.0,15246.09010989983,1553.2693813621756,0.37164916770318185,6.175347969391544,2.9289922827199626
