time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2911.0,-30.044825698140325,5.0025886692841555,35.05374124444269,24.615031631570332,4.99966406713335,-26.54037672161466,-40.039050474856026,1.4952150906072812,-6.555321385358923,-6.5553213853542855,40.107469284422784,41044.08527395653,25750.94022072735,25750.94022072735,66795.02549468388,77193.58569224126,77184.0137844938,25750.94022072735,102934.95400522115,102934.95400522115,102934.95400522115,130451.74698673503,125939.16887195705,4512.578114777976,0.0,90984.86345943216,54835.375526599,40166.09770314796,27516.79298151388,67682.89068466185,20875.744555254998,1553.2693003185632,0.0,0.8783514572503882,2.7231360413115175,0.0014947059257719628,1.0,1.0,-6.555321385358923,333661.76386506687,1559172.2146912757,4.672912462699221,1559172.2146912757,4.672912462699221,0.7586547083913295,0.09255274688826715,3.915298103579671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915298103579671,1.284745915381322,1.2850444374590528,3.0475271854961155,6457.344412828287,15246.087684978691,6453.988126028151,0.0003301187629354667,23238.297838993843,2369.6469068431975,19291.402409583538,1967.1755808133805,0.8301555709133128,0.8301555709133128,35411.23300684008,35382.83765553947,1.0010032476577015,0.8,4276.320845047113,4272.891774033241,1.0010032476577015,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.9407547958435,4632.441516551485,6.185757073545048,5.0025886692841555,-3.7454059942946727,8.747994663578828,2.928994252471755,3.5,0.8368555007062157,0.6,0.00023234674934559624,1.0000048294150086,0.0002323456272521368,198.95923735568576,0.0,2.243602821994936e-07,0.6358370397533648,0.01448266701918235,7.850791448967069e-05,0.00015383883485592555,0.0006023248983683115,0.09255274687804545,0.09255274687804545,0.09255274687804545,0.092552665089243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.471172368,595.6000563047876,0.0,0.09255274687804545,0.09255274688826715,0.09255274688826715,0.3716491442279664,0.3716491442279664,0.5,10.000561849116831,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27516.79298151388,20875.744555254998,0.7586547083913295,0.98688198478232,0.6064174396035046,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635817604146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64354632508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62752982055446,260.62752982055446,-12.52247017944552,244.85760273906604,276.39745690205706,124103.7930424517,124108.41735042605,-4.624307974315258,0.0,nan,276.39745690205706,3.247456902057081,270.0894860694518,-3.0605139305481543,263.78151523684767,-9.36848476315231,257.4735444042491,-15.676455595750895,251.1655735716549,-21.984426428345074,244.85760273906604,-28.29239726093394,1.0,1.0,28837.30492052088,28837.30492052088,275.6265027125024,2.476502712502395,275.6265027125024,275.6265027125024,77184.0011719421,77184.0137844938,-0.012612551698111929,0.0,8545.783548066482,8545.783548066482,0.8860283813648385,3934.8745940975696,275.6265027125024,2.476502712502395,1.0,0.002,0.12934631197850535,0.004902255070033645,0.00019977593214366888,0.0018002240678570366,0.09988796607183444,0.09988796607183444,0.0,7.055987738535663e-16,0.9999991121065396,0.9999991121065396,0.0,0.09255266471128844,8.217697870615995e-08,0.0,0.0,0.0,1600072.721746119,266.59467861464105,0.0,1.0,1284569.252348536,2597.880209660378,,,,,,,,,,,,,,,,,,2.0,15246.087684978691,1553.2693003185632,0.3716491442279664,6.175347969391544,2.928994252471755
2912.0,-30.04487195955767,5.002580867120319,35.053740751536,24.61503519387918,4.9996640013439455,-26.540418363466063,-40.039091057237215,1.495210405254529,-6.555321071281298,-6.5553210713023375,40.10746826729425,41044.04380170921,25750.93626672893,25750.93626672893,66794.98006843813,77193.57997799107,77184.00790516425,25750.93626672893,102934.94417189318,102934.94417189318,102934.94417189318,130451.73367980204,125939.15705630799,4512.5766234940575,0.0,90984.872355306,54835.34863154721,40166.137470843096,27516.789507908863,67682.92697875196,20875.74204606405,1553.2691328085418,0.0,0.8783514628246297,2.7231360731985683,0.0014947059257719628,1.0,1.0,-6.555321071281298,333661.7680035668,1559172.1707379855,4.672912273009709,1559172.1707379855,4.672912273009709,0.7586547129731088,0.09255273910595185,3.915297098332193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915297098332193,1.2847459396156777,1.2850444602573594,3.047526345561695,6457.34263310804,15246.085263117426,6453.9881849256535,0.0003301191356558969,23238.30607747826,2369.6477469348106,19291.402585632113,1967.1755987653394,0.8301552841809178,0.8301552841809178,35411.225733411055,35382.83765553947,1.0010029906514752,0.8,4276.319966695429,4272.891774033241,1.0010029906514752,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.942429564471,4632.441516551485,6.185753635181307,5.002580867120319,-3.7454065876359017,8.74798745475622,2.9289962163832586,3.5,0.8368560618237881,0.6,0.0002323456272521368,1.0000048166987723,0.00023234450811862982,198.9592755742859,0.0,2.232508589311974e-07,0.6326929342110135,0.014482890270041281,7.850755382322885e-05,0.00015383807342890795,0.000602321762509218,0.09255273909318164,0.09255273909318164,0.09255273909318164,0.09255265677916286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.47815885907,595.6000539829276,0.0,0.09255273909318164,0.09255273910595185,0.09255273910595185,0.37164912098412817,0.37164912098412817,0.5,10.00055937970833,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,27516.789507908863,20875.74204606405,0.7586547129731088,0.986880784417131,0.6064165016769203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517638597410527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64040221954,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62750549334766,260.62750549334766,-12.522494506652322,244.8575576662439,276.397453320465,124103.94909278124,124108.52476506899,-4.5756722877690645,0.0,nan,276.397453320465,3.247453320465013,270.08947418961634,-3.0605258103836377,263.7814950587633,-9.368504941236665,257.4735159279185,-15.67648407208145,251.16553679707894,-21.984463202921035,244.8575576662439,-28.29244233375607,1.0,1.0,28837.30492052088,28837.30492052088,275.62650233857414,2.4765023385741642,275.62650233857414,275.62650233857414,77184.00061450916,77184.00790516425,-0.007290655092219822,0.0,8545.783548066482,8545.783548066482,0.8860284449163462,3934.873583823854,275.62650233857414,2.4765023385741642,1.0,0.002,0.12934639459569436,0.00490225477967067,0.00019977605987520482,0.0018002239401488363,0.0998880299376024,0.0998880299376024,0.0,2.4041098972693575e-14,0.999999107350053,0.999999107350053,0.0,0.0925526564887542,8.261719765390291e-08,0.0,0.0,0.0,1600072.7221145206,266.5946789287187,0.0,1.0,1284569.2512766859,2597.8802139970835,,,,,,,,,,,,,,,,,,2.0,15246.085263117426,1553.2691328085418,0.37164912098412817,6.175347969391544,2.9289962163832586
2913.0,-30.044917998129787,5.0025730888095,35.05374026790273,24.615039280056976,4.999661766664799,-26.54046002165195,-40.039131639618404,1.4952037901896613,-6.555321232790334,-6.555321232794909,40.10746754902791,41043.99756385086,25750.9334029502,25750.9334029502,66794.93096680107,77193.57424240201,77184.00473550196,25750.9334029502,102934.93813845215,102934.93813845215,102934.93813845215,130451.72583287914,125939.15063477831,4512.575198100826,0.0,90984.87837083779,54835.314084767175,40166.18254007846,27516.78769442698,67682.97023450544,20875.740703680116,1553.2690555105976,0.0,0.8783514646825551,2.7231360568012177,0.0014947059257719628,1.0,1.0,-6.555321232790334,333661.7658754159,1559172.1396977063,4.672912209785154,1559172.1396977063,4.672912209785154,0.7586547141877361,0.09255273203938752,3.9152955486236634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152955486236634,1.2847459728708042,1.2850444920823358,3.047525060440404,6457.339910090234,15246.082842157095,6453.988892757061,0.00033011975196396356,23238.31681182319,2369.648841533367,19291.404701387557,1967.1758145123522,0.8301549917579433,0.8301549917579433,35411.21452055454,35382.83765553947,1.001002594445815,0.8,4276.318612611767,4272.891774033241,1.001002594445815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.944101675878,4632.441516551485,6.185750462655416,5.0025730888095,-3.7454075368027255,8.747980625612225,2.928998177179308,3.5,0.8368566220512309,0.6,0.00023234450811862982,1.0000047934980754,0.00023234339438101603,198.95931360879658,0.0,2.2266199181886238e-07,0.631024084814656,0.0144831129320331,7.850719315831973e-05,0.0001538373149603101,0.0006023185544763186,0.09255273202938702,0.09255273202938702,0.09255273202938702,0.0925526518117752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.48628744093,595.6000513043398,0.0,0.09255273202938702,0.09255273203938752,0.09255273203938752,0.37164909783884936,0.37164909783884936,0.5,10.000556973168134,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27516.78769442698,20875.740703680116,0.7586547141877361,0.9868794282427689,0.6064154309665067,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641369897434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63873337015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274812007917,260.6274812007917,-12.522518799208285,244.85751281604718,276.39744958554945,124104.05835564563,124108.62751043968,-4.56915479404398,0.0,nan,276.39744958554945,3.247449585549475,270.0894622316458,-3.060537768354152,263.7814748777361,-9.368525122263861,257.4734875238333,-15.676512476166693,251.1655001699384,-21.984499830061566,244.85751281604718,-28.2924871839528,1.0,1.0,28837.30492052088,28837.30492052088,275.62650180617794,2.4765018061779642,275.62650180617794,275.62650180617794,77183.99470123339,77184.00473550196,-0.010034268576418981,0.0,8545.783548066482,8545.783548066482,0.8860285428885472,3934.8720263667815,275.62650180617794,2.4765018061779642,1.0,0.002,0.129346475192216,0.004902254411263446,0.00019977618429057527,0.0018002238157010298,0.09988809214528763,0.09988809214528763,0.0,-8.394760581120764e-15,0.9999991291825915,0.9999991291825915,0.0,0.09255265144285725,8.059653026560701e-08,0.0,0.0,0.0,1600072.7219250756,266.59467876720964,0.0,1.0,1284569.251827866,2597.880211767012,,,,,,,,,,,,,,,,,,2.0,15246.082842157095,1553.2690555105976,0.37164909783884936,6.175347969391544,2.928998177179308
2914.0,-30.044963826890566,5.002565341560796,35.05373978237497,24.615037568751745,4.99965968434744,-26.540501475766426,-40.03916838029397,1.4951973332224175,-6.55532099493189,-6.5553209949631315,40.107466527120174,41043.951211504755,25750.929676879747,25750.929676879747,66794.8808883845,77193.57206928289,77183.99842909955,25750.929676879747,102934.9281059793,102934.9281059793,102934.9281059793,130451.71235223718,125939.13862131331,4512.573730923872,0.0,90984.89275763364,54835.28423579106,40166.2316909362,27516.78424625788,67683.01593719408,20875.738208443454,1553.2688909604683,0.0,0.8783514698617584,2.7231360809500185,0.0014947059257719628,1.0,1.0,-6.55532099493189,333661.7690095982,1559172.0955367475,4.672912033538658,1559172.0955367475,4.672912033538658,0.758654718575352,0.09255272439378319,3.9152953704837845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152953704837845,1.2847460053752346,1.2850445231633745,3.0475248446795113,6457.3394529187935,15246.080424119049,6453.9880442591175,0.0003301197833433915,23238.321543641625,2369.6493240445643,19291.402165170424,1967.175555890179,0.8301547135812336,0.8301547135812336,35411.21323163024,35382.83765553947,1.0010025489017484,0.8,4276.318456959072,4272.891774033241,1.0010025489017484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.945768833988,4632.441516551485,6.1857470903572205,5.002565341560796,-3.7454081793297127,8.74797352089051,2.9290001321674115,3.5,0.8368571806192604,0.6,0.00023234339438101603,1.0000047716544327,0.00023234228572391845,198.9593514699855,0.0,2.215884711815957e-07,0.6279817273286422,0.01448333452050428,7.850686663684877e-05,0.00015383652774416724,0.0006023154448880383,0.09255272438104291,0.09255272438104291,0.09255272438104291,0.09255264337343251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.49306186783,595.6000490512037,0.0,0.09255272438104291,0.09255272439378319,0.09255272439378319,0.3716490750009719,0.3716490750009719,0.5,10.000554542953845,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,27516.78424625788,20875.738208443454,0.758654718575352,0.986878021959989,0.6064143366423146,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644129030034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63569101266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274569695108,260.6274569695108,-12.522543030489203,244.8574681856246,276.39744575341024,124104.21339464076,124108.7710241195,-4.557629478736153,0.0,nan,276.39744575341024,3.247445753410261,270.08945023984774,-3.0605497601522416,263.78145472628427,-9.36854527371571,257.47345921272426,-15.676540787275712,251.16546369917336,-21.98453630082662,244.8574681856246,-28.292531814375366,1.0,1.0,28837.30492052088,28837.30492052088,275.6265013060548,2.4765013060548426,275.6265013060548,275.6265013060548,77183.98794786067,77183.99842909955,-0.010481238874490373,0.0,8545.783548066482,8545.783548066482,0.8860285541505071,3934.8718473362032,275.6265013060548,2.4765013060548426,1.0,0.002,0.12934655651119772,0.004902254112534171,0.00019977630998573544,0.001800223690036165,0.09988815499286771,0.09988815499286771,0.0,2.1900450203338195e-14,0.999999121376704,0.999999121376704,0.0,0.09255264307480343,8.131897976137213e-08,0.0,0.0,0.0,1600072.7222040757,266.5946790050681,0.0,1.0,1284569.2510161274,2597.8802150512965,,,,,,,,,,,,,,,,,,2.0,15246.080424119049,1553.2688909604683,0.3716490750009719,6.175347969391544,2.9290001321674115
2915.0,-30.045009544471277,5.002557626637978,35.053739296820865,24.6150410612114,4.999659737365462,-26.54054261628866,-40.03920889282597,1.4951928091800075,-6.555320667616911,-6.55532066762405,40.10746555529353,41043.912212627474,25750.925797535274,25750.925797535274,66794.83801016276,77193.56657036148,77183.99304835475,25750.925797535274,102934.91884589003,102934.91884589003,102934.91884589003,130451.6998056505,125939.12754089256,4512.5722647579405,0.0,90984.9018711922,54835.259819402316,40166.2689464332,27516.780959760465,67683.04990619366,20875.735834809107,1553.2687320420732,0.0,0.8783514753356123,2.723136114181025,0.0014947059257719628,1.0,1.0,-6.555320667616911,333661.77332252404,1559172.0535383737,4.672911847265306,1559172.0535383737,4.672911847265306,0.7586547229247862,0.09255271680734271,3.915294413300918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915294413300918,1.2847460288272639,1.2850445451964359,3.0475240440126985,6457.337756401895,15246.078008749602,6453.988049073715,0.0003301201348122978,23238.32955245998,2369.6501407167566,19291.402179561577,1967.1755573576684,0.8301544280974108,0.8301544280974108,35411.20630596987,35382.83765553947,1.0010023041839433,0.8,4276.317620604524,4272.891774033241,1.0010023041839433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.947432927266,4632.441516551485,6.185743685797146,5.002557626637978,-3.7454087482033165,8.747966374841294,2.929002083562069,3.5,0.8368577381605912,0.6,0.00023234228572391845,1.0000047600802155,0.0002323411797612654,198.9593892393363,0.0,2.2057769713646722e-07,0.625117193684748,0.014483555098201418,7.850650659561674e-05,0.0001538357791283017,0.0006023123665868336,0.09255271679517191,0.09255271679517191,0.09255271679517191,0.09255263561038973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5001040385,595.6000467134586,0.0,0.09255271679517191,0.09255271680734271,0.09255271680734271,0.37164905229117423,0.37164905229117423,0.5,10.000552107435192,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27516.780959760465,20875.735834809107,0.7586547229247862,0.9868768931473695,0.6064134560944417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764687558945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63282647901,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274329925929,260.6274329925929,-12.522567007407076,244.857423773633,276.3974422115662,124104.3690667044,124108.87885326854,-4.509786564142008,0.0,nan,276.3974422115662,3.247442211566238,270.08943852397493,-3.0605614760250432,263.78143483637945,-9.36856516362053,257.47343114879277,-15.676568851207207,251.1654274612113,-21.984572538788683,244.857423773633,-28.292576226366975,1.0,1.0,28837.30492052088,28837.30492052088,275.6265010037565,2.476501003756539,275.6265010037565,275.6265010037565,77183.98757997122,77183.99304835475,-0.005468383533298038,0.0,8545.783548066482,8545.783548066482,0.886028614663374,3934.870885367423,275.6265010037565,2.476501003756539,1.0,0.002,0.12934663799084348,0.004902253829329429,0.00019977643596576518,0.0018002235640681783,0.09988821798288258,0.09988821798288258,0.0,3.3943334254438184e-14,0.9999991196407099,0.9999991196407099,0.0,0.09255263532769864,8.147964406849282e-08,0.0,0.0,0.0,1600072.7225880022,266.59467933238307,0.0,1.0,1284569.2498991077,2597.8802195707844,,,,,,,,,,,,,,,,,,2.0,15246.078008749602,1553.2687320420732,0.37164905229117423,6.175347969391544,2.929002083562069
2916.0,-30.04505505057262,5.002549935190834,35.05373882110356,24.6150451124646,4.999657619582176,-26.540583783557132,-40.03924933550877,1.4951863525683848,-6.5553208032783346,-6.555320803204129,40.1074648679893,41043.86839760408,25750.922979119074,25750.922979119074,66794.79137672315,77193.56104603021,77183.99022469684,25750.922979119074,102934.91320381592,102934.91320381592,102934.91320381592,130451.6924447705,125939.12157999909,4512.570864771411,0.0,90984.90810091332,54835.22770146612,40166.311554941334,27516.779240954576,67683.09079589591,20875.734562636444,1553.2686585488755,0.0,0.8783514772157324,2.723136100407833,0.0014947059257719628,1.0,1.0,-6.5553208032783346,333661.77153495466,1559172.023837595,4.672911783285473,1559172.023837595,4.672911783285473,0.7586547240807188,0.09255270990228893,3.915292910767564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915292910767564,1.2847460613139787,1.285044576269744,3.0475227974337464,6457.3351150506805,15246.075594079839,6453.988703779817,0.00033012073025827463,23238.340061529754,2369.65121234364,19291.40413652193,1967.1757569120884,0.8301541368894142,0.8301541368894143,35411.19543444605,35382.83765553947,1.0010019200393068,0.8,4276.31630774078,4272.891774033241,1.0010019200393068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.949094324968,4632.441516551485,6.185740540095325,5.002549935190834,-3.745409663462567,8.747959598653402,2.9290040317962864,3.5,0.836858294798939,0.6,0.0002323411797612654,1.0000047380628552,0.00023234007891936772,198.95942683398704,0.0,2.2004165397348532e-07,0.6235980473608574,0.014483775139855392,7.85061471766691e-05,0.0001538350325845963,0.000602309212506167,0.09255270989304147,0.09255270989304147,0.09255270989304147,0.09255263096123789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5081962136,595.6000440482309,0.0,0.09255270989304147,0.09255270990228893,0.09255270990228893,0.37164902963942753,0.37164902963942753,0.5,10.000549739502803,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,27516.779240954576,20875.734562636444,0.7586547240807188,0.9868756079439176,0.6064124423835096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517649615486732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63130733269,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62740904567113,260.62740904567113,-12.522590954328848,244.8573795571516,276.39743853420424,124104.47791507587,124108.98205983832,-4.504144762469978,0.0,nan,276.39743853420424,3.2474385342042638,270.08942673878823,-3.0605732612117436,263.7814149433694,-9.368585056630593,257.4734031479591,-15.67659685204086,251.1653913525542,-21.984608647445782,244.8573795571516,-28.292620442848374,1.0,1.0,28837.30492052088,28837.30492052088,275.6265005377611,2.476500537761126,275.6265005377611,275.6265005377611,77183.98198358828,77183.99022469684,-0.008241108560469002,0.0,8545.783548066482,8545.783548066482,0.8860287096531606,3934.869375321402,275.6265005377611,2.476500537761126,1.0,0.002,0.12934671728979596,0.004902253471086586,0.00019977655838764543,0.0018002234416181753,0.09988827919382272,0.09988827919382272,0.0,5.820864623640176e-15,0.9999991432022639,0.9999991432022639,0.0,0.09255263060333663,7.929895231354678e-08,0.0,0.0,0.0,1600072.722428878,266.59467919672164,0.0,1.0,1284569.250362074,2597.8802176976,,,,,,,,,,,,,,,,,,2.0,15246.075594079839,1553.2686585488755,0.37164902963942753,6.175347969391544,2.9290040317962864
2917.0,-30.04510028337876,5.002542274450476,35.05373834402286,24.615043366234772,4.999655665585728,-26.540624688483053,-40.03928981311617,1.4951800706910738,-6.555320538421313,-6.555320538482279,40.10746387723638,41043.839995236194,25750.9192956676,25750.9192956676,66794.75929090379,77193.55911368942,77183.98426529173,25750.9192956676,102934.90356095933,102934.90356095933,102934.90356095933,130451.67944796963,125939.11002297084,4512.56942499879,0.0,90984.92272718665,54835.21578409288,40166.34104788197,27516.775887010295,67683.11693489227,20875.732137361694,1553.2684977530068,0.0,0.8783514824226769,2.723136127297745,0.0014947059257719628,1.0,1.0,-6.555320538421313,333661.77502489527,1559171.9810240772,4.672911606094956,1559171.9810240772,4.672911606094956,0.7586547284130186,0.09255270241564699,3.915292784420463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915292784420463,1.2847460929727426,1.285044606521488,3.047522623992545,6457.3347475495875,15246.073182122795,6453.987796558937,0.00033012073870194287,23238.34454711262,2369.6516697457973,19291.401424778007,1967.175480391164,0.8301538599562152,0.8301538599562152,35411.19452026629,35382.83765553947,1.0010018877368216,0.8,4276.316197342874,4272.891774033241,1.0010018877368216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.950750796305,4632.441516551485,6.185737193922333,5.002542274450476,-3.7454102714113846,8.74795254586186,2.929005974254128,3.5,0.8368588497868937,0.6,0.00023234007891936772,1.0000047096092424,0.00023233898469353806,198.95946420286865,0.0,2.1902287299596019e-07,0.6207108220705512,0.014483994162728388,7.850578744886422e-05,0.00015383429147050349,0.0006023062913908966,0.09255270240336522,0.09255270240336522,0.09255270240336522,0.09255262284268159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.514912261,595.60004181561,0.0,0.09255270240336522,0.09255270241564699,0.09255270241564699,0.3716490072819149,0.3716490072819149,0.5,10.000547352647839,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,27516.775887010295,20875.732137361694,0.7586547284130186,0.9868747527563922,0.606411788551616,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652342710838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.6284201074,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6273851630264,260.6273851630264,-12.52261483697356,244.85733554932784,276.3974347767385,124104.63322176713,124109.12527688387,-4.49205511671855,0.0,nan,276.3974347767385,3.247434776738544,270.08941493125104,-3.060585068748935,263.7813950857602,-9.368604914239768,257.4733752402791,-15.67662475972088,251.16535539480182,-21.984644605198156,244.85733554932784,-28.292664450672135,1.0,1.0,28837.30492052088,28837.30492052088,275.6265001051326,2.4765001051326294,275.6265001051326,275.6265001051326,77183.97560892107,77183.98426529173,-0.008656370657263324,0.0,8545.783548066482,8545.783548066482,0.8860287176407928,3934.8692483425652,275.6265001051326,2.4765001051326294,1.0,0.002,0.12934679715197467,0.004902253183283872,0.00019977668184385097,0.001800223318153699,0.09988834092192549,0.09988834092192549,0.0,-2.449863228948246e-15,0.9999991371163442,0.9999991371163442,0.0,0.09255262255343277,7.986221420995961e-08,0.0,0.0,0.0,1600072.722739546,266.59467946157866,0.0,1.0,1284569.2494581947,2597.8802213546896,,,,,,,,,,,,,,,,,,2.0,15246.073182122795,1553.2684977530068,0.3716490072819149,6.175347969391544,2.929005974254128
2918.0,-30.045145422209142,5.002534645552016,35.05373786743863,24.615046788845234,4.999655822424348,-26.54066529774873,-40.039330220874376,1.4951756979621529,-6.555320191538954,-6.555320191555097,40.10746293738854,41043.80357141258,25750.915474403126,25750.915474403126,66794.7190458157,77193.55384053396,77183.97921823022,25750.915474403126,102934.89469263334,102934.89469263334,102934.89469263334,130451.66739411559,125939.09940545424,4512.567988661352,0.0,90984.93204057214,54835.19392144838,40166.375687915286,27516.772701482245,67683.14838939754,20875.72983815397,1553.26834307439,0.0,0.8783514878807944,2.7231361625152775,0.0014947059257719628,1.0,1.0,-6.555320191538954,333661.77959564596,1559171.9404091702,4.672911420357108,1559171.9404091702,4.672911420357108,0.7586547326834392,0.09255269499532492,3.915291872836395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915291872836395,1.2847461156871554,1.285044627835303,3.047521860567972,6457.333129944525,15246.070774123893,6453.987750664153,0.00033012107005892373,23238.352336337826,2369.65246402572,19291.40128759543,1967.175466402434,0.830153575795021,0.830153575795021,35411.18792453345,35382.83765553947,1.0010016546770166,0.8,4276.315400830936,4272.891774033241,1.0010016546770166,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.952404234866,4632.441516551485,6.185733819153775,5.002534645552016,-3.7454108113308076,8.747945456882825,2.9290079131561044,3.5,0.836859403758887,0.6,0.00023233898469353806,1.0000046998262642,0.00023233789274580756,198.959501494125,0.0,2.1770658478522453e-07,0.6169804612813263,0.014484211869313174,7.850542834333629e-05,0.00015383355635020178,0.0006023032729474646,0.0925526949839001,0.0925526949839001,0.0925526949839001,0.09255261539812724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5218776987,595.600039504389,0.0,0.0925526949839001,0.09255269499532492,0.09255269499532492,0.37164898506136734,0.37164898506136734,0.5,10.000544965121584,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27516.772701482245,20875.72983815397,0.7586547326834392,0.9868736995142352,0.6064109685808001,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655053557073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.62468974661,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6273615334081,260.6273615334081,-12.5226384665919,244.85729174764447,276.39743131918453,124104.78853140866,124109.23299498044,-4.444463571772164,0.0,nan,276.39743131918453,3.2474313191845567,270.08940340487095,-3.0605965951290273,263.78137549055657,-9.368624509443407,257.47334757624725,-15.676652423752728,251.16531966194466,-21.984680338055313,244.85729174764447,-28.29270825235551,1.0,1.0,28837.30492052088,28837.30492052088,275.626499861469,2.4764998614689944,275.626499861469,275.626499861469,77183.97544085448,77183.97921823022,-0.003777375735808164,0.0,8545.783548066482,8545.783548066482,0.8860287752709084,3934.868332200577,275.626499861469,2.4764998614689944,1.0,0.002,0.12934687702089484,0.004902252910499078,0.00019977680534414145,0.0018002231946989081,0.09988840267207072,0.09988840267207072,0.0,4.3049765141578433e-14,0.999999137043933,0.999999137043933,0.0,0.09255261512641526,7.986890966797211e-08,0.0,0.0,0.0,1600072.7231464258,266.594679808461,0.0,1.0,1284569.2482743964,2597.8802261443416,,,,,,,,,,,,,,,,,,2.0,15246.070774123893,1553.26834307439,0.37164898506136734,6.175347969391544,2.9290079131561044
2919.0,-30.045190361049762,5.0025270397064805,35.053737401048224,24.61505077024924,4.999653809963156,-26.540705943947458,-40.03936682185156,1.4951693928609546,-6.555320304683903,-6.555320304693184,40.10746227832662,41043.74704321654,25750.912706755582,25750.912706755582,66794.65974997212,77193.5485385955,77183.97668075054,25750.912706755582,102934.88938750612,102934.88938750612,102934.88938750612,130451.66045249447,125939.09383256795,4512.566619926523,0.0,90984.93847159349,54835.14907233165,40166.43266584648,27516.77106498835,67683.20373083482,20875.728627150118,1553.268272864029,0.0,0.8783514897755954,2.7231361510281245,0.0014947059257719628,1.0,1.0,-6.555320304683903,333661.77810477145,1559171.9119281287,4.672911355877691,1559171.9119281287,4.672911355877691,0.7586547337929439,0.09255268825681713,3.9152904158249706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152904158249706,1.2847461474361934,1.2850446581887693,3.047520651171614,6457.330567378766,15246.068366499878,6453.988354589687,0.0003301216454138688,23238.36262665142,2369.6535133456805,19291.403092769266,1967.1756504789369,0.8301532858706879,0.8301532858706879,35411.17738238049,35382.83765553947,1.0010012821707275,0.8,4276.314127742578,4272.891774033241,1.0010012821707275,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.954054976307,4632.441516551485,6.185730701489124,5.0025270397064805,-3.745411695579415,8.747938735285896,2.92900984889582,3.5,0.8368599568273771,0.6,0.00023233789274580756,1.000004679005137,0.00023233680564070048,198.95953862017285,0.0,2.1725337611898386e-07,0.6156960679212002,0.014484429122689293,7.850510307014894e-05,0.00015383278967565862,0.0006023000470567247,0.09255268824785914,0.09255268824785914,0.09255268824785914,0.09255261102382924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.52985952224,595.6000368764307,0.0,0.09255268824785914,0.09255268825681713,0.09255268825681713,0.3716489629249683,0.3716489629249683,0.5,10.00054264840731,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27516.77106498835,20875.728627150118,0.7586547337929439,0.9868720165139302,0.6064096375585426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657758772213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.62340535325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62733793178336,260.62733793178336,-12.522662068216619,244.85724812944548,276.3974277341341,124104.89699835006,124109.3361965354,-4.4391981853526,0.0,nan,276.3974277341341,3.247427734134135,270.08939181319084,-3.0606081868091337,263.78135589224604,-9.368644107753937,257.47331997130806,-15.67668002869192,251.16528405037565,-21.98471594962433,244.85724812944548,-28.292751870554497,1.0,1.0,28837.30492052088,28837.30492052088,275.6264994514032,2.4764994514032423,275.6264994514032,275.6264994514032,77183.97005262609,77183.97668075054,-0.006628124450799078,0.0,8545.783548066482,8545.783548066482,0.8860288673827997,3934.8668679040957,275.6264994514032,2.4764994514032423,1.0,0.002,0.12934695460085016,0.004902252563538997,0.00019977692512026642,0.001800223074880941,0.09988846256013321,0.09988846256013321,0.0,1.2073675392798577e-15,0.9999991617751477,0.9999991617751477,0.0,0.09255261067685369,7.757996344463509e-08,0.0,0.0,0.0,1600072.7230137105,266.5946796953161,0.0,1.0,1284569.2486605262,2597.880224582065,,,,,,,,,,,,,,,,,,2.0,15246.068366499878,1553.268272864029,0.3716489629249683,6.175347969391544,2.92900984889582
2920.0,-30.04523511283844,5.00251946409885,35.05373693362038,24.615048919245623,4.999651949710938,-26.54074640657933,-40.039407229609765,1.4951632434606708,-6.555320020492957,-6.555320020405979,40.10746131563111,41043.7208005977,25750.90907955032,25750.90907955032,66794.62988014802,77193.54679062047,77183.970994436,25750.90907955032,102934.8800739863,102934.8800739863,102934.8800739863,130451.64786761411,125939.08265450555,4512.565213108572,0.0,90984.95327128084,54835.1393270091,40166.459938079715,27516.767793627812,67683.22773170753,20875.72626308136,1553.268115434462,0.0,0.8783514949807847,2.7231361798808966,0.0014947059257719628,1.0,1.0,-6.555320020492957,333661.78184946394,1559171.8703249719,4.672911178746907,1559171.8703249719,4.672911178746907,0.7586547380726762,0.09255268094604795,3.915290329546034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915290329546034,1.2847461784468888,1.285044687809943,3.047520510455359,6457.330269217907,15246.065961377697,6453.987402985191,0.00033012163619793977,23238.36691871335,2369.6539510141947,19291.400248359743,1967.1753604298863,0.8301530101422403,0.8301530101422403,35411.176758112364,35382.83765553947,1.0010012601122549,0.8,4276.314052354896,4272.891774033241,1.0010012601122549,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.955700804902,4632.441516551485,6.185727384649184,5.00251946409885,-3.7454122748003216,8.747931738899172,2.9290117788750036,3.5,0.836860508250001,0.6,0.00023233680564070048,1.0000046595310619,0.00023233572306518207,198.9595755917006,0.0,2.1628993053597513e-07,0.6129656631389535,0.014484645412619828,7.850474396751427e-05,0.0001538320616731862,0.0006022971834431551,0.09255268093439943,0.09255268093439943,0.09255268093439943,0.09255260317238356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.53645081556,595.6000346857545,0.0,0.09255268093439943,0.09255268094604795,0.09255268094604795,0.371648941117072,0.371648941117072,0.5,10.000540315571918,-8.697043085703626e-11,-8.697043085703626e-11,-8.697043085703626e-11,-8.697043085703626e-11,-8.697043085703626e-11,-8.697043085703626e-11,27516.767793627812,20875.72626308136,0.7586547380726762,0.9868712252453168,0.6064090347950407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660452002723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.62067494847,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62731438390614,260.62731438390614,-12.522685616093838,244.85720469506376,276.39742407276213,124105.05121321014,124109.48030239268,-4.429089182529263,0.0,nan,276.39742407276213,3.2474240727621577,270.0893801972159,-3.0606198027840605,263.78133632167,-9.368663678329995,257.47329244612985,-15.67670755387013,251.16524857059525,-21.984751429404724,244.85720469506376,-28.29279530493622,1.0,1.0,28837.30492052088,28837.30492052088,275.62649907029623,2.4764990702962564,275.62649907029623,275.62649907029623,77183.96370226945,77183.970994436,-0.007292166541446932,0.0,8545.783548066482,8545.783548066482,0.886028872837332,3934.8667811937644,275.62649907029623,2.4764990702962564,1.0,0.002,0.1293470326505968,0.004902252286972478,0.00019977704578509988,0.0018002229542450556,0.09988852289254994,0.09988852289254994,0.0,3.0155565544642826e-14,0.9999991566993173,0.9999991566993173,0.0,0.09255260289630891,7.804973903020957e-08,0.0,0.0,0.0,1600072.7233470557,266.594679979507,0.0,1.0,1284569.247690671,2597.8802285061024,,,,,,,,,,,,,,,,,,2.0,15246.065961377697,1553.268115434462,0.371648941117072,6.175347969391544,2.9290117788750036
2921.0,-30.04527972105758,5.002511925597445,35.05373647035875,24.61505188783633,4.9996537939612935,-26.540786369553643,-40.03944372581316,1.495160442465115,-6.555319339726736,-6.555319339709746,40.107460500945145,41043.675634439365,25750.904626222615,25750.904626222615,66794.58026066198,77193.54181681399,77183.96852691956,25750.904626222615,102934.87315314218,102934.87315314218,102934.87315314218,130451.63799376384,125939.07416572176,4512.5638280420835,0.0,90984.96490950629,54835.110734181384,40166.5046392499,27516.76484062166,67683.26947987155,20875.72415289437,1553.2679636798648,0.0,0.8783515017730605,2.7231362489963686,0.0014947059257719628,1.0,1.0,-6.555319339726736,333661.7908196998,1559171.835119906,4.672910947608121,1559171.835119906,4.672910947608121,0.7586547428016158,0.09255267370637565,3.915289863668897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915289863668897,1.2847461937849298,1.2850447017606408,3.047520111450377,6457.329423774229,15246.06355850483,6453.98682870746,0.00033012176836830925,23238.372656334337,2369.654536088709,19291.398531805175,1967.175185390034,0.8301527313078314,0.8301527313078314,35411.17338727517,35382.83765553947,1.0010011410039483,0.8,4276.313645286852,4272.891774033241,1.0010011410039483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.957343601774,4632.441516551485,6.185723873870645,5.002511925597445,-3.7454125468959054,8.74792447249335,2.9290137052995457,3.5,0.8368610586570131,0.6,0.00023233572306518207,1.000004644584348,0.0002323346439673312,198.959612444631,0.0,2.153887656880346e-07,0.6104117619598901,0.014484860801385516,7.850441962806518e-05,0.0001538313034371169,0.0006022941430623181,0.09255267369614617,0.09255267369614617,0.09255267369614617,0.0925525971947459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.54357600404,595.6000323287283,0.0,0.09255267369614617,0.09255267370637565,0.09255267370637565,0.37164891948527595,0.37164891948527595,0.5,10.000538020451353,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27516.76484062166,20875.72415289437,0.7586547428016158,0.9868698834137458,0.6064079934354444,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663134023966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61812104729,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272912298274,260.6272912298274,-12.522708770172585,244.85716146955087,276.397420990117,124105.23798615755,124109.59300626784,-4.355020110318757,0.0,nan,276.397420990117,3.247420990117007,270.08936908599753,-3.060630914002445,263.78131718187905,-9.36868281812093,257.4732652777642,-15.676734722235778,251.1652133736556,-21.984786626344373,244.85716146955087,-28.292838530449103,1.0,1.0,28837.30492052088,28837.30492052088,275.6264994622517,2.476499462251695,275.6264994622517,275.6264994622517,77183.96606709322,77183.96852691956,-0.002459826340782456,0.0,8545.783548066482,8545.783548066482,0.8860289022899646,3934.866312987241,275.6264994622517,2.476499462251695,1.0,0.002,0.12934710936401972,0.004902252087894456,0.00019977716454877727,0.0018002228354477411,0.09988858227438863,0.09988858227438863,0.0,-3.481590016285452e-15,0.9999991711369688,0.9999991711369688,0.0,0.09255259699288598,7.671348967488668e-08,0.0,0.0,0.0,1600072.7241455682,266.59468066027324,0.0,1.0,1284569.2453674304,2597.8802379059493,,,,,,,,,,,,,,,,,,2.0,15246.06355850483,1553.2679636798648,0.37164891948527595,6.175347969391544,2.9290137052995457
2922.0,-30.045324130249206,5.002504402716637,35.05373602440325,24.615056078787916,4.999650786734166,-26.540826638551877,-40.03948409864677,1.4951532950374664,-6.555319804617341,-6.555319804602765,40.10746007375395,41043.63386816387,25750.902749751207,25750.902749751207,66794.53661791509,77193.53666651784,77183.96794309793,25750.902749751207,102934.87069284913,102934.87069284913,102934.87069284913,130451.63513502396,125939.07257286763,4512.562562156322,0.0,90984.97006329791,54835.07921833799,40166.545383288794,27516.76444217483,67683.30982546363,20875.723813044668,1553.2679605152039,0.0,0.8783515008778939,2.7231362017978804,0.0014947059257719628,1.0,1.0,-6.555319804617341,333661.7846939873,1559171.8166590715,4.672910978070329,1559171.8166590715,4.672910978070329,0.7586547414364071,0.09255266770316163,3.915288171234124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915288171234124,1.2847462294477061,1.2850447360452641,3.0475187095254213,6457.326453263475,15246.06115701641,6453.987716033058,0.0003301224492716123,23238.38401775133,2369.65569463082,19291.40118408077,1967.1754558468763,0.8301524395734428,0.8301524395734428,35411.16114172383,35382.83765553947,1.0010007083082353,0.8,4276.312166493203,4272.891774033241,1.0010007083082353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.958985176789,4632.441516551485,6.185720983906751,5.002504402716637,-3.7454136830499705,8.747918085766607,2.9290156302917865,3.5,0.8368616086547961,0.6,0.0002323346439673312,1.0000046238633509,0.00023233356968865312,198.95964913314748,0.0,2.146968901990493e-07,0.6084509868241057,0.014485075498275714,7.850406083869201e-05,0.0001538305831286392,0.0006022910624976087,0.09255266769658688,0.09255266769658688,0.09255266769658688,0.0925525953076942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5519798254,595.600029574923,0.0,0.09255266769658688,0.09255266770316163,0.09255266770316163,0.3716488981233612,0.3716488981233612,0.5,10.00053584877773,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27516.76444217483,20875.723813044668,0.7586547414364071,0.986868650338755,0.6064070148756607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766580744188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.616160272155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62726797499687,260.62726797499687,-12.522732025003108,244.85711840520494,276.3974175448022,124105.32148408637,124109.6954542873,-4.37397020092917,0.0,nan,276.3974175448022,3.247417544802204,270.08935771687675,-3.0606422831232294,263.78129788895137,-9.368702111048606,257.4732380610295,-15.676761938970458,251.16517823311625,-21.984821766883726,244.85711840520494,-28.292881594795034,1.0,1.0,28837.30492052088,28837.30492052088,275.6264989290417,2.4764989290417248,275.6264989290417,275.6264989290417,77183.95849425606,77183.96794309793,-0.009448841869016178,0.0,8545.783548066482,8545.783548066482,0.88602900928525,3934.864612090295,275.6264989290417,2.4764989290417248,1.0,0.002,0.12934718215041222,0.004902251697285074,0.0001997772767768262,0.0018002227232089194,0.0998886383884131,0.0998886383884131,0.0,-1.4254656482970418e-14,0.9999992135677028,0.9999992135677028,0.0,0.09255259491675456,7.278640707127757e-08,0.0,0.0,0.0,1600072.723600271,266.59468019538264,0.0,1.0,1284569.246953952,2597.8802314868585,,,,,,,,,,,,,,,,,,2.0,15246.06115701641,1553.2679605152039,0.3716488981233612,6.175347969391544,2.9290156302917865
2923.0,-30.04536828851308,5.002496912415903,35.053735571306284,24.615054192859702,4.999648973759938,-26.54086656228704,-40.03952440163118,1.495147247532455,-6.555319351106107,-6.555319351111712,40.10745897583214,41043.610109277004,25750.89884319437,25750.89884319437,66794.50895247137,77193.5351535893,77183.9606158466,25750.89884319437,102934.85945904098,102934.85945904098,102934.85945904098,130451.6198676128,125939.05867098134,4512.5611966314655,0.0,90984.98499314296,54835.07183462493,40166.57017613115,27516.760408571823,67683.33058470297,20875.720911285352,1553.2677626231707,0.0,0.8783515075158794,2.72313624784106,0.0014947059257719628,1.0,1.0,-6.555319351106107,333661.79066975764,1559171.7692130075,4.672910752181992,1559171.7692130075,4.672910752181992,0.7586547471911809,0.09255266040080684,3.9152881161075017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152881161075017,1.2847462599552704,1.2850447651796693,3.0475185942505223,6457.326209009797,15246.058758028237,6453.986730317767,0.000330122426355652,23238.388158161488,2369.656116835157,19291.398237711797,1967.1751554008554,0.8301521648753647,0.8301521648753647,35411.16074285711,35382.83765553947,1.0010006942143077,0.8,4276.312118325379,4272.891774033241,1.0010006942143077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.960620055466,4632.441516551485,6.1857176162409315,5.002496912415903,-3.745414120437201,8.747911032853104,2.929017547432072,3.5,0.8368621564091635,0.6,0.00023233356968865312,1.0000045977384884,0.00023233250148456893,198.9596856143726,0.0,2.1373810886326112e-07,0.605733800518482,0.014485289236384577,7.850370267157304e-05,0.00015382986701708006,0.0006022882502343709,0.09255266038842672,0.09255266038842672,0.09255266038842672,0.09255258578049637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.55746112077,595.6000277385704,0.0,0.09255266038842672,0.09255266040080684,0.09255266040080684,0.3716488774504566,0.3716488774504566,0.5,10.000533610549859,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27516.760408571823,20875.720911285352,0.7586547471911809,0.98686793890677,0.6064064778536951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176684689328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61344308585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272447691137,260.6272447691137,-12.522755230886276,244.85707552692136,276.39741401131937,124105.4743005947,124109.83906431483,-4.364763720138754,0.0,nan,276.39741401131937,3.2474140113193926,270.0893463144332,-3.0606536855667628,263.7812786175482,-9.368721382451781,257.47321092066716,-15.67678907933282,251.16514322379305,-21.984856776206925,244.85707552692136,-28.292924473078614,1.0,1.0,28837.30492052088,28837.30492052088,275.62649852512146,2.4764985251214853,275.62649852512146,275.62649852512146,77183.95254423363,77183.9606158466,-0.008071612974163145,0.0,8545.783548066482,8545.783548066482,0.8860290127703405,3934.864556688039,275.62649852512146,2.4764985251214853,1.0,0.002,0.12934725700304373,0.004902251464973599,0.0001997773925732111,0.0018002226074602325,0.09988869628660554,0.09988869628660554,0.0,3.3443733893356864e-14,0.9999991912426821,0.9999991912426821,0.0,0.09255258554816545,7.485264138969884e-08,0.0,0.0,0.0,1600072.7241322224,266.59468064889387,0.0,1.0,1284569.2454062602,2597.8802377488255,,,,,,,,,,,,,,,,,,2.0,15246.058758028237,1553.2677626231707,0.3716488774504566,6.175347969391544,2.929017547432072
