time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2924.0,-30.045412373794015,5.00248945267343,35.053735118340725,24.615057510696374,4.999649250349985,-26.540906211378367,-40.03956086290998,1.4951430879367618,-6.555318982989149,-6.5553189829850025,40.107458073409546,41043.56294355674,25750.895175397905,25750.895175397905,66794.45811895464,77193.53029168604,77183.95574097458,25750.895175397905,102934.85091637248,102934.85091637248,102934.85091637248,130451.60824135403,125939.04839200566,4512.559849348368,0.0,90984.99458006232,54835.03909804536,40166.61720224107,27516.757324981543,67683.37452722261,20875.718687779325,1553.2676120983706,0.0,0.8783515129467004,2.723136285214498,0.0014947059257719628,1.0,1.0,-6.555318982989149,333661.7955203146,1559171.7302155427,4.672910567373046,1559171.7302155427,4.672910567373046,0.7586547514022286,0.09255265349388148,3.91528726957818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91528726957818,1.2847462816189523,1.2850447854759421,3.0475178839547943,6457.324703978382,15246.056362586674,6453.9866130641,0.0003301227290940112,23238.39563114988,2369.656878867899,19291.397887232743,1967.175119661938,0.8301518828336674,0.8301518828336674,35411.15461782403,35382.83765553947,1.0010004777867005,0.8,4276.311378655946,4272.891774033241,1.0010004777867005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.962252622871,4632.441516551485,6.185714309365541,5.00248945267343,-3.7454146164785307,8.74790406915196,2.929019461862545,3.5,0.8368627033892986,0.6,0.00023233250148456893,1.0000045901411718,0.00023233143505048339,198.95972203531485,0.0,2.1252954876195424e-07,0.6023087411913783,0.014485501765933339,7.850337864646922e-05,0.0001538291228380997,0.0006022852063383899,0.09255265348349705,0.09255265348349705,0.09255265348349705,0.09255257865384635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5639197792,595.6000255939845,0.0,0.09255265348349705,0.09255265349388148,0.09255265349388148,0.37164885704122663,0.37164885704122663,0.5,10.000531365682628,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27516.757324981543,20875.718687779325,0.7586547514022286,0.986866547147255,0.6064053872941693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671115386273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61001802652,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272217998743,260.6272217998743,-12.522778200125686,244.85703283247403,276.3974107672879,124105.62682418854,124109.94707802778,-4.320253839237981,0.0,nan,276.3974107672879,3.2474107672879313,270.0893351803191,-3.0606648196808806,263.7812595933505,-9.368740406649465,257.4731840063858,-15.676815993614184,251.1651084194285,-21.984891580571485,244.85703283247403,-28.292967167525944,1.0,1.0,28837.30492052088,28837.30492052088,275.6264983228064,2.4764983228064352,275.6264983228064,275.6264983228064,77183.95279087959,77183.95574097458,-0.00295009498950094,0.0,8545.783548066482,8545.783548066482,0.8860290662877006,3934.863705926071,275.6264983228064,2.4764983228064352,1.0,0.002,0.1293473320916727,0.004902251216022238,0.00019977750869903943,0.0018002224913324198,0.09988875434951971,0.09988875434951971,0.0,3.1459210236839397e-14,0.9999991886928686,0.9999991886928686,0.0,0.09255257840525367,7.508862780637189e-08,0.0,0.0,0.0,1600072.7245640089,266.5946810170108,0.0,1.0,1284569.2441499932,2597.8802428316903,,,,,,,,,,,,,,,,,,2.0,15246.056362586674,1553.2676120983706,0.37164885704122663,6.175347969391544,2.929019461862545
2925.0,-30.04545623404343,5.002482022945224,35.05373468010102,24.615060828533046,4.999649631136361,-26.5409456475247,-40.0396010960452,1.4951390446157469,-6.555318624289043,-6.555318624321106,40.10745759231908,41043.532185057156,25750.89157204374,25750.89157204374,66794.4237571009,77193.5255347862,77183.95671892939,25750.89157204374,102934.84829097312,102934.84829097312,102934.84829097312,130451.60429299087,125939.04570123112,4512.55859175975,0.0,90985.00433999879,54835.02279574294,40166.64616028428,27516.75600201775,67683.40216230204,20875.71773348991,1553.2675452176056,0.0,0.8783515167228344,2.7231363216318845,0.0014947059257719628,1.0,1.0,-6.555318624289043,333661.8002467914,1559171.7094262291,4.6729104388725204,1559171.7094262291,4.6729104388725204,0.7586547531968933,0.09255264728252464,3.9152864558408393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152864558408393,1.2847463027350658,1.2850448052267933,3.0475172004820554,6457.323255781663,15246.053967135264,6453.986456732231,0.00033012301715709533,23238.402953701385,2369.657625560348,19291.397419946323,1967.1750720119842,0.8301516011397682,0.8301516011397682,35411.148730055924,35382.83765553947,1.001000269742843,0.8,4276.310667639035,4272.891774033241,1.001000269742843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.963882405195,4632.441516551485,6.185711022110981,5.002482022945224,-3.745415114159155,8.74789713710438,2.929021373027592,3.5,0.8368632494364548,0.6,0.00023233143505048339,1.0000045667125776,0.00023233037406444199,198.95975827035954,0.0,2.121774292287046e-07,0.6013108344341488,0.014485713943362568,7.850302110296228e-05,0.00015382841394752112,0.0006022823056522075,0.09255264727562712,0.09255264727562712,0.09255264727562712,0.0925525763043372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.57185794023,595.6000229889631,0.0,0.09255264727562712,0.09255264728252464,0.09255264728252464,0.3716488367949993,0.3716488367949993,0.5,10.000529236537245,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27516.75600201775,20875.71773348991,0.7586547531968933,0.9868656365253419,0.6064046852526184,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673757466716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.609020119766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271990541814,260.6271990541814,-12.522800945818574,244.85699032825468,276.3974077801221,124105.77872762304,124110.05693481842,-4.278207195405761,0.0,nan,276.3974077801221,3.247407780122103,270.08932428974225,-3.0606757102577262,263.7812407993633,-9.368759200636703,257.47315730898714,-15.676842691012837,251.16507381861936,-21.984926181380615,244.85699032825468,-28.293009671745295,1.0,1.0,28837.30492052088,28837.30492052088,275.6264987959074,2.476498795907446,275.6264987959074,275.6264987959074,77183.951148599,77183.95671892939,-0.005570330395130441,0.0,8545.783548066482,8545.783548066482,0.8860291177319585,3934.8628881200434,275.6264987959074,2.476498795907446,1.0,0.002,0.1293474033046827,0.004902250981613231,0.0001997776188350923,0.0018002223811769272,0.09988880941754615,0.09988880941754615,0.0,1.2019465284174302e-14,0.9999992305674446,0.9999992305674446,0.0,0.09255257606950473,7.121301991202222e-08,0.0,0.0,0.0,1600072.7249847518,266.59468137571093,0.0,1.0,1284569.2429258577,2597.8802477845315,,,,,,,,,,,,,,,,,,2.0,15246.053967135264,1553.2675452176056,0.3716488367949993,6.175347969391544,2.929021373027592
2926.0,-30.045499911418425,5.002474612314371,35.053734250254024,24.615059291850798,4.9996463191470335,-26.540985288359717,-40.039637557324,1.495131696097913,-6.555318846372131,-6.555318846372685,40.10745695802556,41043.491190834684,25750.889280752006,25750.889280752006,66794.38047158669,77193.52412288818,77183.95363428391,25750.889280752006,102934.84291503592,102934.84291503592,102934.84291503592,130451.59739298768,125939.04002823014,4512.5573647575375,0.0,90985.01730721293,54834.99613140463,40166.69019534255,27516.754477951767,67683.44467329432,20875.71659858934,1553.2674825893132,0.0,0.8783515179326185,2.7231362990846595,0.0014947059257719628,1.0,1.0,-6.555318846372131,333661.7973204708,1559171.6820154304,4.672910397703993,1559171.6820154304,4.672910397703993,0.7586547539723967,0.09255264128161576,3.915286035975172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915286035975172,1.2847463393011163,1.2850448404381707,3.0475167869363475,6457.322379527932,15246.051574722473,6453.9859086634,0.0003301231576552908,23238.40875767624,2369.6582174010737,19291.39578173191,1967.1749049606044,0.830151323306914,0.830151323306914,35411.14569213246,35382.83765553947,1.0010001623980418,0.8,4276.31030077422,4272.891774033241,1.0010001623980418,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.96550930593,4632.441516551485,6.185708054315664,5.002474612314371,-3.745416048565666,8.747890660880037,2.929023280814039,3.5,0.8368637945182968,0.6,0.00023233037406444199,1.0000045476733443,0.00023232931750659765,198.95979435433458,0.0,2.1109352632534218e-07,0.5982390536060197,0.014485925036888893,7.85026970804589e-05,0.00015382767698398308,0.0006022793556418884,0.09255264127349296,0.09255264127349296,0.09255264127349296,0.09255257193373709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5788193722,595.6000206940415,0.0,0.09255264127349296,0.09255264128161576,0.09255264128161576,0.3716488171217839,0.3716488171217839,0.5,10.000527156324313,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27516.754477951767,20875.71659858934,0.7586547539723967,0.9868643771604841,0.6064036987028396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517676386061678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.60594833894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62717617230857,260.62717617230857,-12.522823827691411,244.8569479776917,276.3974043669395,124105.895560673,124110.19938174773,-4.303821074705859,0.0,nan,276.3974043669395,3.24740436693952,270.0893130890818,-3.0606869109181503,263.7812218112289,-9.368778188771103,257.47313053337666,-15.676869466623316,251.16503925553258,-21.9849607444674,244.8569479776917,-28.293052022308274,1.0,1.0,28837.30492052088,28837.30492052088,275.6264982129006,2.4764982129005944,275.6264982129006,275.6264982129006,77183.94185897414,77183.95363428391,-0.011775309772929177,0.0,8545.783548066482,8545.783548066482,0.8860291442757533,3934.862466155048,275.6264982129006,2.4764982129005944,1.0,0.002,0.12934747298678967,0.0049022506481204335,0.0001997777263682352,0.001800222273616113,0.09988886318411759,0.09988886318411759,0.0,-1.5651976242869736e-14,0.9999992471082355,0.9999992471082355,0.0,0.09255257159949436,6.9682121402572e-08,0.0,0.0,0.0,1600072.7247242555,266.59468115362785,0.0,1.0,1284569.2436837633,2597.880244718058,,,,,,,,,,,,,,,,,,2.0,15246.051574722473,1553.2674825893132,0.3716488171217839,6.175347969391544,2.929023280814039
2927.0,-30.0455434465654,5.002467236113395,35.05373381176248,24.615068302396708,4.9996466489349825,-26.54102443701382,-40.0396739487536,1.4951276393812643,-6.555318230245518,-6.555318230285496,40.10745584892791,41043.43245183519,25750.885151129183,25750.885151129183,66794.31760296438,77193.51600696554,77183.94635034446,25750.885151129183,102934.83150147364,102934.83150147364,102934.83150147364,130451.58175147293,125939.02570207775,4512.556049395183,0.0,90985.01888418174,54834.947046912945,40166.74648585422,27516.750249999277,67683.49673585349,20875.713567218518,1553.2672715139952,0.0,0.8783515254950108,2.7231363616375517,0.0014947059257719628,1.0,1.0,-6.555318230245518,333661.80543897545,1559171.6340860866,4.67291014035842,1559171.6340860866,4.67291014035842,0.7586547603752397,0.09255263429534646,3.9152838947053916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152838947053916,1.2847463604595004,1.2850448602439912,3.0475150700602547,6457.318741673511,15246.04918451126,6453.9872601847355,0.0003301240112656866,23238.42186954057,2369.6595544391375,19291.399821519626,1967.1753169043075,0.8301510287497429,0.8301510287497429,35411.13019904825,35382.83765553947,1.000999614951092,0.8,4276.308429802969,4272.891774033241,1.000999614951092,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.967130559339,4632.441516551485,6.18570465332242,5.002467236113395,-3.745416343824621,8.747883579938016,2.9290251819786404,3.5,0.8368643377081829,0.6,0.00023232931750659765,1.0000045328662008,0.00023232826439366046,198.95983032081966,0.0,2.102125314321565e-07,0.5957423140787315,0.014486135249420325,7.850237367992189e-05,0.00015382694382667575,0.0006022761557363345,0.09255263428393574,0.09255263428393574,0.09255263428393574,0.09255256227953144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5838699682,595.6000189971982,0.0,0.09255263428393574,0.09255263429534646,0.09255263429534646,0.37164879808289625,0.37164879808289625,0.5,10.000524996225423,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,27516.750249999277,20875.713567218518,0.7586547603752397,0.9868626891964627,0.6064023644052295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679003697672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.60345159941,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62715352301706,260.62715352301706,-12.52284647698292,244.85690581052197,276.39740123552576,124106.00490100791,124110.26497634515,-4.260075337212311,0.0,nan,276.39740123552576,3.2474012355257855,270.0893021505182,-3.0606978494817554,263.7812030655129,-9.36879693448708,257.47310398050917,-15.676896019490812,251.16500489551441,-21.984995104485563,244.85690581052197,-28.293094189478012,1.0,1.0,28837.30492052088,28837.30492052088,275.6264979766447,2.476497976644737,275.6264979766447,275.6264979766447,77183.94367755657,77183.94635034446,-0.002672787886695005,0.0,8545.783548066482,8545.783548066482,0.8860292796462469,3934.8603141789185,275.6264979766447,2.476497976644737,1.0,0.002,0.12934754519352482,0.004902250456539361,0.00019977783814477962,0.001800222161910289,0.09988891907238981,0.09988891907238981,0.0,5.506836306401475e-14,0.9999992198306339,0.9999992198306339,0.0,0.09255256208861644,7.220673003003427e-08,0.0,0.0,0.0,1600072.7254469495,266.59468176975446,0.0,1.0,1284569.2415811117,2597.880253225386,,,,,,,,,,,,,,,,,,2.0,15246.04918451126,1553.2672715139952,0.37164879808289625,6.175347969391544,2.9290251819786404
2928.0,-30.045586722958994,5.002459879182659,35.05373338139765,24.615066905412846,4.999642668221607,-26.541063783841405,-40.039714181888826,1.4951197291048746,-6.55531841606313,-6.555318416007995,40.10745520640628,41043.40655539867,25750.88283672769,25750.88283672769,66794.28939212636,77193.51471947816,77183.94318444154,25750.88283672769,102934.82602116922,102934.82602116922,102934.82602116922,130451.57470624323,125939.01989231285,4512.554813930383,0.0,90985.03100129258,54834.934485390426,40166.773906557944,27516.748685074006,67683.52259163195,20875.712404591042,1553.267206183054,0.0,0.87835152693275,2.723136342772224,0.0014947059257719628,1.0,1.0,-6.55531841606313,333661.8029905149,1559171.6063199914,4.672910091432655,1559171.6063199914,4.672910091432655,0.7586547612696234,0.09255262845426643,3.915283317633933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915283317633933,1.2847463996371145,1.2850448980776543,3.047514527956515,6457.317593020737,15246.046795693434,6453.986901110812,0.0003301242222242755,23238.42838946231,2369.6602192861287,19291.39874822364,1967.1752074585756,0.8301507496510182,0.8301507496510182,35411.12602366718,35382.83765553947,1.00099946741433,0.8,4276.307925576834,4272.891774033241,1.00099946741433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.96875013689,4632.441516551485,6.185701690862065,5.002459879182659,-3.7454172423423353,8.747877121524994,2.9290270811785364,3.5,0.8368648803367247,0.6,0.00023232826439366046,1.0000045059264244,0.00023232721754431183,198.95986607354743,0.0,2.0952717129137312e-07,0.5938000034397514,0.014486344776591617,7.850201614064648e-05,0.00015382624825301399,0.0006022733435992416,0.09255262844654238,0.09255262844654238,0.09255262844654238,0.09255255789705032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.590966373,595.6000166579813,0.0,0.09255262844654238,0.09255262845426643,0.09255262845426643,0.37164877921135464,0.37164877921135464,0.5,10.00052287976215,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,27516.748685074006,20875.712404591042,0.7586547612696234,0.9868618953999961,0.606401750142849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768161281067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.60150928877,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62713069567775,260.62713069567775,-12.522869304322228,244.85686379890805,276.3973975924604,124106.10902510582,124110.40258917461,-4.293564068835593,0.0,nan,276.3973975924604,3.247397592460402,270.0892908337438,-3.0607091662561743,263.7811840750278,-9.368815924972182,257.4730773163158,-15.676922683684154,251.16497055761087,-21.985029442389106,244.85686379890805,-28.293136201091926,1.0,1.0,28837.30492052088,28837.30492052088,275.62649742045846,2.476497420458486,275.62649742045846,275.62649742045846,77183.9325481536,77183.94318444154,-0.010636287930537947,0.0,8545.783548066482,8545.783548066482,0.8860293161285455,3934.859734222103,275.62649742045846,2.476497420458486,1.0,0.002,0.12934761608232934,0.0049022501244986106,0.00019977794755656023,0.0018002220524486533,0.09988897377828011,0.09988897377828011,0.0,5.2132777261792995e-15,0.9999992340703951,0.9999992340703951,0.0,0.09255255756546829,7.088879813991836e-08,0.0,0.0,0.0,1600072.7252289916,266.59468158393685,0.0,1.0,1284569.2422152513,2597.8802506596594,,,,,,,,,,,,,,,,,,2.0,15246.046795693434,1553.267206183054,0.37164877921135464,6.175347969391544,2.9290270811785364
2929.0,-30.04562989072308,5.002452564589155,35.05373294253761,24.615069769229763,4.999644618545694,-26.541102439794763,-40.03975046854464,1.495117167626847,-6.555317339626242,-6.555317339626108,40.10745410055208,41043.36739947254,25750.877758026654,25750.877758026654,66794.24515749919,77193.5103018291,77183.93726553861,25750.877758026654,102934.81502356526,102934.81502356526,102934.81502356526,130451.5591311775,125939.00565008556,4512.5534810919535,0.0,90985.0429340296,54834.911650596485,40166.812537147904,27516.744107612252,67683.55664476016,20875.70914974007,1553.2669675474572,0.0,0.8783515369789038,2.723136452058553,0.0014947059257719628,1.0,1.0,-6.555317339626242,333661.8171743764,1559171.5585319027,4.672909749565553,1559171.5585319027,4.672909749565553,0.7586547691870638,0.09255262135422251,3.9152829263175537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152829263175537,1.2847464137809632,1.2850449108797835,3.047514189819775,6457.31687654956,15246.04441060813,6453.986246717932,0.0003301243217288041,23238.43375978039,2369.66076690617,19291.396792199528,1967.1750079996257,0.8301504736342368,0.8301504736342368,35411.123192310646,35382.83765553947,1.0009993673685722,0.8,4276.307583657394,4272.891774033241,1.0009993673685722,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.970364187676,4632.441516551485,6.185698072595202,5.002452564589155,-3.745417178821471,8.747869743410625,2.9290289738979536,3.5,0.836865421113701,0.6,0.00023232721754431183,1.0000044946175113,0.00023232617332702486,198.95990173654246,0.0,2.0828100620360653e-07,0.5902683715810209,0.014486553057597822,7.850169367378837e-05,0.00015382552387052347,0.0006022704472421138,0.09255262134309851,0.09255262134309851,0.09255262134309851,0.09255254845071205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.59616188845,595.6000149141723,0.0,0.09255262134309851,0.09255262135422251,0.09255262135422251,0.3716487606280755,0.3716487606280755,0.5,10.000520692856348,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27516.744107612252,20875.70914974007,0.7586547691870638,0.9868607453368835,0.6064008665338065,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684206417156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.597977656915,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271082717245,260.6271082717245,-12.522891728275454,244.85682198725053,276.39739455621174,124106.29433708072,124110.5120289809,-4.2176919002126425,0.0,nan,276.39739455621174,3.247394556211759,270.08928004241164,-3.060719957588333,263.7811655286155,-9.368834471384503,257.47305101482254,-15.676948985177432,251.1649365010352,-21.985063498964763,244.85682198725053,-28.29317801274945,1.0,1.0,28837.30492052088,28837.30492052088,275.6264978042294,2.4764978042294388,275.6264978042294,275.6264978042294,77183.93563543295,77183.93726553861,-0.0016301056602969766,0.0,8545.783548066482,8545.783548066482,0.8860293408674587,3934.8593409491414,275.6264978042294,2.4764978042294388,1.0,0.002,0.12934768910177735,0.004902250012918033,0.00019977806077731052,0.00180022193922618,0.09988903038865526,0.09988903038865526,0.0,3.490263633665336e-15,0.99999921104828,0.99999921104828,0.0,0.0925525483346727,7.301954980370326e-08,0.0,0.0,0.0,1600072.726491613,266.59468266037373,0.0,1.0,1284569.2385417032,2597.880265522828,,,,,,,,,,,,,,,,,,2.0,15246.04441060813,1553.2669675474572,0.3716487606280755,6.175347969391544,2.9290289738979536
2930.0,-30.045681679644403,5.002445262619994,35.05373251936792,24.615068511944287,4.99964105890537,-26.54114940578068,-40.03979555619878,1.4951087850533067,-6.5553178472057425,-6.555317847206095,40.10745367554206,41043.3240619235,25750.876240192832,25750.876240192832,66794.20030211634,77193.50524223108,77183.93607669775,25750.876240192832,102934.81231689057,102934.81231689057,102934.81231689057,130451.55605259171,125939.00376459907,4512.55228799265,0.0,90985.05433142128,54834.887090420816,40166.85249000052,27516.74373570113,67683.59622570165,20875.708826754308,1553.266966586764,0.0,0.8783515358439906,2.7231364005260508,0.0014947059257719628,1.0,1.0,-6.5553178472057425,333661.81048616674,1559171.5401647552,4.672909788186253,1559171.5401647552,4.672909788186253,0.7586547677031086,0.09255261605842277,3.915282217649479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915282217649479,1.2847464551495427,1.2850449509163502,3.047513540088924,6457.315499847853,15246.042026256491,6453.986046568201,0.0003301245917278498,23238.440876950048,2369.661492655499,19291.39619393859,1967.174946993988,0.8301501936420147,0.8301501936420147,35411.118064766415,35382.83765553947,1.0009991861872098,0.8,4276.306964446415,4272.891774033241,1.0009991861872098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.971978673109,4632.441516551485,6.185695309051918,5.002445262619994,-3.7454183108289136,8.747863573448907,2.929030867127551,3.5,0.8368659620364431,0.6,0.00023232617332702486,1.0000053922549073,0.00023232492057183182,198.9599445219108,0.0,2.0775736880629904e-07,0.5887843831970515,0.014486760814966628,7.850129299723415e-05,0.00015382488032979072,0.0006022678185872887,0.09255261605255158,0.09255261605255158,0.09255261605255158,0.09255254652242187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6041627317,595.6000122915176,0.0,0.09255261605255158,0.09255261605842277,0.09255261605842277,0.37164874197280856,0.37164874197280856,0.5,10.000518606959798,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27516.74373570113,20875.708826754308,0.7586547677031086,0.9868595055053003,0.606399871618199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768679351423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.59649366853,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270848931658,260.6270848931658,-12.522915106834205,244.85677879999278,276.39739098635096,124106.35289609361,124110.75013833221,-4.39724223857349,0.0,nan,276.39739098635096,3.247390986350979,270.0892685490728,-3.0607314509271646,263.7811461117964,-9.368853888203603,257.4730236745249,-15.676976325475096,251.16490123725677,-21.985098762743206,244.85677879999278,-28.293221200007196,1.0,1.0,28837.30492052088,28837.30492052088,275.62649715753514,2.4764971575351638,275.62649715753514,275.62649715753514,77183.92343911962,77183.93607669775,-0.01263757812557742,0.0,8545.783548066482,8545.783548066482,0.886029385669257,3934.858628737726,275.62649715753514,2.4764971575351638,1.0,0.002,0.12934775902395135,0.00490224962659849,0.00019977816856403609,0.0018002218314278368,0.09988908428201804,0.09988908428201804,0.0,-8.127179484951341e-15,0.999999244514354,0.999999244514354,0.0,0.09255254613624983,6.992217293580533e-08,0.0,0.0,0.0,1600072.7258962404,266.59468215279423,0.0,1.0,1284569.2402739148,2597.8802585143017,,,,,,,,,,,,,,,,,,2.0,15246.042026256491,1553.266966586764,0.37164874197280856,6.175347969391544,2.929030867127551
2931.0,-30.04573249133237,5.00243799386255,35.053732085201126,24.615072702895873,4.999640770334451,-26.541195165155397,-40.03984057400373,1.4951034441699484,-6.555317242567014,-6.555317242561791,40.10745251194292,41043.27881799685,25750.872257976735,25750.872257976735,66794.15107597358,77193.49815112879,77183.92781796391,25750.872257976735,102934.80007594064,102934.80007594064,102934.80007594064,130451.53934606542,125938.98838214613,4512.5509639192915,0.0,90985.06270158885,54834.857044667944,40166.895174356556,27516.73927012477,67683.63444448133,20875.70562375531,1553.2667444364636,0.0,0.8783515435514635,2.7231364619125795,0.0014947059257719628,1.0,1.0,-6.555317242567014,333661.81845329324,1559171.489880726,4.672909525903643,1559171.489880726,4.672909525903643,0.7586547744201763,0.09255260917116762,3.915280971556493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915280971556493,1.2847464827201918,1.2850449768838483,3.0475125047757863,6457.313306143548,15246.039467755409,6453.986324338501,0.00033012506643107897,23238.45041072962,2369.662464830459,19291.3970242126,1967.175031658375,0.8301498887940225,0.8301498887940225,35411.10904870171,35382.83765553947,1.0009988676053054,0.8,4276.305875651076,4272.891774033241,1.0009988676053054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.973586009677,4632.441516551485,6.185691964156719,5.00243799386255,-3.745418597490288,8.747856591352837,2.9290327519745025,3.5,0.8368665005641436,0.6,0.00023232492057183182,1.000005290507465,0.00023232369146160785,198.95998649995443,0.0,2.492481037065639e-07,0.7063691259044022,0.014487010063070335,7.850089294328825e-05,0.00015382402762854357,0.0006022642883422169,0.09255260915956094,0.09255260915956094,0.09255260915956094,0.09255253618394914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6090902724,595.6000106320164,0.0,0.09255260915956094,0.09255260917116762,0.09255260917116762,0.3716487236441227,0.3716487236441227,0.5,10.000516417719249,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27516.73927012477,20875.70562375531,0.7586547744201763,0.9868582209597896,0.606398860741784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517689897289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.714078411234,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270611197754,260.6270611197754,-12.522938880224558,244.8567346857763,276.39738755378704,124106.45518635128,124110.926691799,-4.471505447695205,0.0,nan,276.39738755378704,3.247387553787064,270.08925698017737,-3.0607430198226098,263.78112640657065,-9.368873593429328,257.47299583297047,-15.677004167029509,251.1648652593707,-21.985134740629263,244.8567346857763,-28.293265314223675,1.0,1.0,28837.30492052088,28837.30492052088,275.62649679576907,2.476496795769094,275.62649679576907,275.62649679576907,77183.92160934393,77183.92781796391,-0.006208619975950569,0.0,8545.783548066482,8545.783548066482,0.8860294644469053,3934.8573764142757,275.62649679576907,2.476496795769094,1.0,0.002,0.12934783220845789,0.004902249428790957,0.0001997782818460372,0.0018002217182065902,0.0998891409230186,0.0998891409230186,0.0,5.2627173452446385e-14,0.9999992092659374,0.9999992092659374,0.0,0.09255253598666696,7.318450065056089e-08,0.0,0.0,0.0,1600072.7266054598,266.59468275743296,0.0,1.0,1284569.2382104697,2597.8802668629937,,,,,,,,,,,,,,,,,,2.0,15246.039467755409,1553.2667444364636,0.3716487236441227,6.175347969391544,2.9290327519745025
2932.0,-30.0457744798149,5.002430747518338,35.05373165681316,24.61507120113822,4.999639011304224,-26.54123313070197,-40.03987686065955,1.495097662193644,-6.555317201801472,-6.5553172018094035,40.10745181031889,41043.24820960489,25750.869566563135,25750.869566563135,66794.11777616803,77193.49828026071,77183.92434078442,25750.869566563135,102934.79390734756,102934.79390734756,102934.79390734756,130451.5311781572,125938.98147561983,4512.549702537367,0.0,90985.07849844704,54834.839729112144,40166.93196592766,27516.73727080964,67683.6692367373,20875.704162136935,1553.2666530648123,0.0,0.8783515464428749,2.7231364660513258,0.0014947059257719628,1.0,1.0,-6.555317201801472,333661.81899044575,1559171.4595605645,4.672909427509926,1559171.4595605645,4.672909427509926,0.7586547764251956,0.09255260321483635,3.915280933916479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915280933916479,1.28474651230538,1.285045004896733,3.047512405299941,6457.313095366168,15246.036927105273,6453.985247485485,0.00033012502979057806,23238.454668803068,2369.6628990331124,19291.393805426876,1967.174703433576,0.8301495981712156,0.8301495981712156,35411.108776358626,35382.83765553947,1.0009988579820852,0.8,4276.305842762462,4272.891774033241,1.0009988579820852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.975191511459,4632.441516551485,6.185688932057679,5.002430747518338,-3.7454193066714545,8.747850054189794,2.9290346346703737,3.5,0.8368670384772496,0.6,0.00023232369146160785,1.0000043718359215,0.0002323226757849885,198.96002118872437,0.0,2.445437535685188e-07,0.6930369976131824,0.014487254606823903,7.850057048069617e-05,0.00015382312098091168,0.0006022607327720915,0.09255260320671393,0.09255260320671393,0.09255260320671393,0.09255253118483804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6161139135,595.6000083135608,0.0,0.09255260320671393,0.09255260321483635,0.09255260321483635,0.37164870514247583,0.37164870514247583,0.5,10.000514257067342,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27516.73727080964,20875.704162136935,0.7586547764251956,0.9868572216813795,0.6063980968000987,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769294249818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70074628294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62703769177347,260.62703769177347,-12.52296230822651,244.85669132377942,276.39738405978096,124106.62894242833,124111.0354843351,-4.406541906768183,0.0,nan,276.39738405978096,3.247384059780984,270.0892455125712,-3.060754487428767,263.7811069653682,-9.368893034631753,257.47296841816944,-15.677031581830533,251.1648298709718,-21.985170129028177,244.85669132377942,-28.293308676220562,1.0,1.0,28837.30492052088,28837.30492052088,275.6264964296331,2.47649642963313,275.6264964296331,275.6264964296331,77183.9171153876,77183.92434078442,-0.007225396824651398,0.0,8545.783548066482,8545.783548066482,0.8860294668264964,3934.8573385860614,275.6264964296331,2.47649642963313,1.0,0.002,0.12934790453544104,0.004902249131869263,0.00019977839357210816,0.0018002216064338752,0.09988919678605408,0.09988919678605408,0.0,5.983494949513002e-15,0.9999992185310133,0.9999992185310133,0.0,0.0925525308878473,7.232698905477906e-08,0.0,0.0,0.0,1600072.7266532758,266.5946827981985,0.0,1.0,1284569.2380713532,2597.880267425872,,,,,,,,,,,,,,,,,,2.0,15246.036927105273,1553.2666530648123,0.37164870514247583,6.175347969391544,2.9290346346703737
2933.0,-30.045825635908724,5.002423528644678,35.053731226879194,24.615074798371666,4.999638689512241,-26.541279203356908,-40.039921808615304,1.4950922569707235,-6.55531687965356,-6.555316879675998,40.107450908946,41043.201952088406,25750.866270900733,25750.866270900733,66794.06822298914,77193.49010728135,77183.91886763227,25750.866270900733,102934.785138533,102934.785138533,102934.785138533,130451.51930707315,125938.97090202876,4512.54840504439,0.0,90985.08612540326,54834.81173898392,40166.971540465944,27516.73416854014,67683.70570900608,20875.70192368516,1553.266502483893,0.0,0.8783515516204464,2.723136498757763,0.0014947059257719628,1.0,1.0,-6.55531687965356,333661.8232352909,1559171.4206081496,4.672909251318982,1559171.4206081496,4.672909251318982,0.7586547806080974,0.09255259680680047,3.915279747488748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915279747488748,1.2847465396874536,1.2850450309802135,3.047511416875454,6457.311001013288,15246.034561519627,6453.985549722524,0.00033012548575534205,23238.46365863407,2369.6638157407547,19291.394708833614,1967.1747955554256,0.8301493159022174,0.8301493159022174,35411.10019199936,35382.83765553947,1.0009985546544764,0.8,4276.3048061006075,4272.891774033241,1.0009985546544764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.9767924477355,4632.441516551485,6.185685761596526,5.002423528644678,-3.745419799108774,8.74784332775345,2.929036512012974,3.5,0.8368675748608497,0.6,0.0002323226757849885,1.0000053263711275,0.00023232143835478694,198.96006345132756,0.0,2.0207904170892545e-07,0.5726920042030947,0.014487456685865612,7.850017105086787e-05,0.00015382250473412062,0.0006022581374934945,0.09255259679712897,0.09255259679712897,0.09255259679712897,0.0925525238695371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6223026204,595.6000062568112,0.0,0.09255259679712897,0.09255259680680047,0.09255259680680047,0.37164868659623707,0.37164868659623707,0.5,10.000512069248373,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,27516.73416854014,20875.70192368516,0.7586547806080974,0.9868559577715531,0.6063970865978625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695458922344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.58040128953,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270138436,260.6270138436,-12.522986156399952,244.85664700680297,276.3973806804107,124106.73184276141,124111.21741405899,-4.485571297578186,0.0,nan,276.3973806804107,3.2473806804107426,270.08923394567927,-3.060766054320709,263.78108721095543,-9.368912789044543,257.4729404762352,-15.677059523764797,251.16479374151655,-21.98520625848343,244.85664700680297,-28.293352993197004,1.0,1.0,28837.30492052088,28837.30492052088,275.62649611131593,2.476496111315953,275.62649611131593,275.62649611131593,77183.91391180543,77183.91886763227,-0.004955826836521737,0.0,8545.783548066482,8545.783548066482,0.8860295418321198,3934.856146226192,275.62649611131593,2.476496111315953,1.0,0.002,0.12934797772196224,0.004902248882617008,0.0001997785067412531,0.0018002214932808628,0.09988925337062655,0.09988925337062655,0.0,2.2115989595228314e-14,0.9999992092439415,0.9999992092439415,0.0,0.09255252362027382,7.31865266569082e-08,0.0,0.0,0.0,1600072.7270311434,266.5946831203464,0.0,1.0,1284569.2369719574,2597.880271874019,,,,,,,,,,,,,,,,,,2.0,15246.034561519627,1553.266502483893,0.37164868659623707,6.175347969391544,2.929036512012974
2934.0,-30.04586722557442,5.002416332438091,35.05373080271061,24.615079059172444,4.999637022840926,-26.541316800731995,-40.03995806034652,1.4950865980021493,-6.555316805106486,-6.555316805084402,40.10745021541347,41043.15923928401,25750.86354998154,25750.86354998154,66794.02278926555,77193.48699132135,77183.91554011121,25750.86354998154,102934.77909009275,102934.77909009275,102934.77909009275,130451.51124098145,125938.96409814915,4512.547142832294,0.0,90985.09399403604,54834.77743587524,40167.01839795644,27516.732150888696,67683.75054884513,20875.700451532906,1553.266409320994,0.0,0.878351554664267,2.7231365063262065,0.0014947059257719628,1.0,1.0,-6.555316805106486,333661.8242175706,1559171.3906375126,4.672909147738834,1559171.3906375126,4.672909147738834,0.7586547827358451,0.09255259079598634,3.915278414663738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915278414663738,1.2847465687144135,1.2850450584240503,3.0475103105989034,6457.308656946027,15246.032010876555,6453.985934637414,0.00033012599956175977,23238.473579113343,2369.66482734811,19291.395859369975,1967.1749128774838,0.8301490110223511,0.8301490110223511,35411.09054838672,35382.83765553947,1.000998213898261,0.8,4276.303641521509,4272.891774033241,1.000998213898261,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.978390151367,4632.441516551485,6.185682734001708,5.002416332438091,-3.745420475453945,8.747836807892035,2.929038385565284,3.5,0.8368681101615097,0.6,0.00023232143835478694,1.0000043303143646,0.0002323204323342816,198.96009781063853,0.0,2.4619919141620393e-07,0.697728508473522,0.014487702885057028,7.849984890137234e-05,0.0001538215894534146,0.0006022543488962215,0.09255259078795162,0.09255259078795162,0.09255259078795162,0.09255251889631919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.62934652064,595.600003932165,0.0,0.09255259078795162,0.09255259079598634,0.09255259079598634,0.37164866788482015,0.37164866788482015,0.5,10.000509912510106,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,27516.732150888696,20875.700451532906,0.7586547827358451,0.986854632724032,0.6063960538011929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698524774456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.705437793804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62699039906414,260.62699039906414,-12.523009600935836,244.85660354863822,276.3973772495045,124106.86893589834,124111.27858762372,-4.409651725364286,0.0,nan,276.3973772495045,3.2473772495044955,270.0892225093202,-3.0607774906797545,263.7810677691454,-9.368932230854568,257.47291302897344,-15.67708697102654,251.16475828880317,-21.985241711196807,244.85660354863822,-28.293396451361758,1.0,1.0,28837.30492052088,28837.30492052088,275.62649579653174,2.476495796531765,275.62649579653174,275.62649579653174,77183.91092958937,77183.91554011121,-0.004610521835274994,0.0,8545.783548066482,8545.783548066482,0.886029626092933,3934.8548067370566,275.62649579653174,2.476495796531765,1.0,0.002,0.1293480499116647,0.004902248592502082,0.00019977861826916136,0.0018002213817404423,0.09988930913458068,0.09988930913458068,0.0,9.603429163007604e-15,0.99999922001423,0.99999922001423,0.0,0.09255251860628254,7.218970379490697e-08,0.0,0.0,0.0,1600072.727118584,266.5946831948935,0.0,1.0,1284569.2367175552,2597.8802729033405,,,,,,,,,,,,,,,,,,2.0,15246.032010876555,1553.266409320994,0.37164866788482015,6.175347969391544,2.929038385565284
2935.0,-30.04590924890512,5.002409163528997,35.05373037748767,24.61507689384746,4.999635452028652,-26.541354778809364,-40.03999427715314,1.4950809819324684,-6.555316471296976,-6.555316471301491,40.10744933666358,41043.129389764144,25750.86027501572,25750.86027501572,66793.98966477986,77193.48624931049,77183.91033833097,25750.86027501572,102934.77061334669,102934.77061334669,102934.77061334669,130451.49973740657,125938.95388765793,4512.5458497486325,0.0,90985.10943384965,54834.7638848396,40167.05061001116,27516.729124059886,67683.77973407105,20875.69826843622,1553.2662619925507,0.0,0.8783515598189596,2.7231365402165584,0.0014947059257719628,1.0,1.0,-6.555316471296976,333661.82861607196,1559171.3526628932,4.672908972326451,1559171.3526628932,4.672908972326451,0.7586547868504863,0.09255258436958379,3.915278496430748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915278496430748,1.284746597062858,1.2850450854865325,3.047510306998842,6457.308649317929,15246.029650175722,6453.984804659891,0.00033012591691759693,23238.477037276818,2369.6651799826464,19291.392481791543,1967.174568460335,0.8301487421420191,0.8301487421420191,35411.09114000931,35382.83765553947,1.0009982348031934,0.8,4276.303712966863,4272.891774033241,1.0009982348031934,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.979983425698,4632.441516551485,6.185679579901666,5.002409163528997,-3.7454209518056727,8.747830115334668,2.9290402539240374,3.5,0.8368686439782964,0.6,0.0002323204323342816,1.0000043754691428,0.0002323194158278464,198.96013252823252,0.0,2.0015793814291505e-07,0.5672475966970213,0.01448790304299517,7.849952706345345e-05,0.00015382090527082815,0.0006022516827083846,0.09255258435999951,0.09255258435999951,0.09255258435999951,0.09255251181264652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6355897162,595.6000018588076,0.0,0.09255258435999951,0.09255258436958379,0.09255258436958379,0.3716486491450432,0.3716486491450432,0.5,10.000507736080747,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27516.729124059886,20875.69826843622,0.7586547868504863,0.986853717791956,0.606395351309017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701017298839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.57495688203,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269672540676,260.6269672540676,-12.523032745932369,244.85656071910265,276.3973737890457,124107.04295504557,124111.39626690709,-4.353311861478703,0.0,nan,276.3973737890457,3.247373789045696,270.0892111750474,-3.060788824952567,263.7810485610562,-9.368951438943782,257.47288594707015,-15.677114052929824,251.16472333308374,-21.985276666916235,244.85656071910265,-28.29343928089733,1.0,1.0,28837.30492052088,28837.30492052088,275.6264955216192,2.4764955216191993,275.6264955216192,275.6264955216192,77183.90550046733,77183.91033833097,-0.004837863642023876,0.0,8545.783548066482,8545.783548066482,0.8860296209236463,3934.8548889129015,275.6264955216192,2.4764955216191993,1.0,0.002,0.12934812271468346,0.00490224834694905,0.00019977873085077257,0.0018002212691632122,0.09988936542538629,0.09988936542538629,0.0,1.3984906982456025e-14,0.9999992133873623,0.9999992133873623,0.0,0.09255251156655127,7.280303251628036e-08,0.0,0.0,0.0,1600072.7275101307,266.594683528703,0.0,1.0,1284569.2355783647,2597.8802775125,,,,,,,,,,,,,,,,,,2.0,15246.029650175722,1553.2662619925507,0.3716486491450432,6.175347969391544,2.9290402539240374
2936.0,-30.045959699008446,5.002402021868763,35.05372995190411,24.615080456156306,4.999635280838112,-26.541400201015755,-40.04003912033511,1.4950757828505385,-6.555316124670412,-6.555316124664519,40.10744847581082,41043.08630524556,25750.85700506001,25750.85700506001,66793.94331030556,77193.47842130583,77183.90539059225,25750.85700506001,102934.76239565226,102934.76239565226,102934.76239565226,130451.48857153929,125938.94402057238,4512.544550966907,0.0,90985.1173844534,54834.738846945,40167.087263898226,27516.726175887034,67683.81343978526,20875.696142531833,1553.2661181493993,0.0,0.878351564975013,2.723136575408174,0.0014947059257719628,1.0,1.0,-6.555316124670412,333661.83318345854,1559171.3154620081,4.672908796867765,1559171.3154620081,4.672908796867765,0.7586547908749861,0.09255257793034397,3.9152773660111193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152773660111193,1.2847466234823526,1.285045110606144,3.0475093644524374,6457.3066521752,15246.027279400812,6453.985037568597,0.0003301263475957797,23238.48577735604,2369.666071222695,19291.39317797125,1967.1746394509084,0.8301484598781002,0.8301484598781002,35411.082960893844,35382.83765553947,1.0009979457948754,0.8,4276.30272524294,4272.891774033241,1.0009979457948754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.981573494131,4632.441516551485,6.185676431771099,5.002402021868763,-3.74542141384542,8.747823435714183,2.929042118523858,3.5,0.8368691767211024,0.6,0.0002323194158278464,1.0000052528690078,0.00023231819549079737,198.96017420762274,0.0,2.0224425506412915e-07,0.573160218851742,0.014488105287250233,7.849912856959214e-05,0.00015382028725825425,0.0006022490891355714,0.09255257792090914,0.09255257792090914,0.09255257792090914,0.09255250498101723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6419761629,595.5999997397452,0.0,0.09255257792090914,0.09255257793034397,0.09255257793034397,0.3716486302830859,0.3716486302830859,0.5,10.000505547888034,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27516.726175887034,20875.696142531833,0.7586547908749861,0.9868525414828855,0.6063944127758026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703535814173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.580869504185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269437153158,260.6269437153158,-12.523056284684174,244.8565169610902,276.3973704695541,124107.14814799813,124111.57552060384,-4.427372605723649,0.0,nan,276.3973704695541,3.2473704695541414,270.08919976785114,-3.0608002321488357,263.7810290661583,-9.368970933841695,257.47285836446594,-15.677141635534042,251.16468766277518,-21.985312337224798,244.8565169610902,-28.293483038909784,1.0,1.0,28837.30492052088,28837.30492052088,275.62649528928773,2.4764952892877545,275.62649528928773,275.62649528928773,77183.90267099274,77183.90539059225,-0.0027195995062356815,0.0,8545.783548066482,8545.783548066482,0.886029692388446,3934.853752841175,275.62649528928773,2.4764952892877545,1.0,0.002,0.1293481959090164,0.004902248102084762,0.0001997788440420319,0.001800221155978668,0.09988942202101594,0.09988942202101594,0.0,2.0700021557962245e-14,0.9999992091593105,0.9999992091593105,0.0,0.09255250473599942,7.319434454458025e-08,0.0,0.0,0.0,1600072.7279167105,266.59468387532957,0.0,1.0,1284569.2343954372,2597.8802822986318,,,,,,,,,,,,,,,,,,2.0,15246.027279400812,1553.2661181493993,0.3716486302830859,6.175347969391544,2.929042118523858
