time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2937.0,-30.04600079683029,5.002394909942642,35.05372953747585,24.615084088314347,4.999635793074465,-26.541437137838376,-40.040075267292536,1.4950721340833277,-6.555315625984292,-6.555315625984871,40.107447946466465,41043.05123267214,25750.85343575793,25750.85343575793,66793.90466843007,77193.4755913704,77183.90553123235,25750.85343575793,102934.75896699028,102934.75896699028,102934.75896699028,130451.4834523728,125938.94013726895,4512.543315103867,0.0,90985.12821596587,54834.71491860617,40167.125885955225,27516.724485382518,67683.85037133774,20875.69493317363,1553.266030253075,0.0,0.8783515696939427,2.723136626037777,0.0014947059257719628,1.0,1.0,-6.555315625984292,333661.83975448395,1559171.2925872172,4.672908636284243,1559171.2925872172,4.672908636284243,0.758654793533411,0.09255257188438952,3.9152766045178464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152766045178464,1.2847466430706131,1.2850451286310498,3.0475087252690742,6457.305297822354,15246.024738408778,6453.984746723225,0.00033012660620691786,23238.493063549566,2369.666814207662,19291.39230861497,1967.174550801239,0.8301481621832971,0.8301481621832971,35411.07745113309,35382.83765553947,1.0009977511079782,0.8,4276.302059874842,4272.891774033241,1.0009977511079782,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.9831603829525,4632.441516551485,6.185673216460743,5.002394909942642,-3.74542175560296,8.747816665545603,2.9290439793955687,3.5,0.8368697083987339,0.6,0.00023231819549079737,1.000004279108185,0.00023231720138035944,198.96020816063012,0.0,2.4279847186570535e-07,0.6880908692674089,0.0144883480857221,7.849880735510617e-05,0.0001538193881356912,0.0006022454516889218,0.09255257187768873,0.09255257187768873,0.09255257187768873,0.09255250196165857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6495282707,595.5999972578945,0.0,0.09255257187768873,0.09255257188438952,0.09255257188438952,0.37164861125549103,0.37164861125549103,0.5,10.000503450420648,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27516.724485382518,20875.69493317363,0.758654793533411,0.9868514320916273,0.6063935637156473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706559358552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.6958001546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62692076673875,260.62692076673875,-12.523079233261228,244.85647406502167,276.3973674684684,124107.32686867738,124111.6432362003,-4.316367522891181,0.0,nan,276.3973674684684,3.2473674684684397,270.0891887877686,-3.0608112122313855,263.7810101070795,-9.368989892920467,257.47283142639066,-15.677168573609322,251.16465274570342,-21.985347254296556,244.85647406502167,-28.293525934978305,1.0,1.0,28837.30492052088,28837.30492052088,275.6264958044246,2.476495804424644,275.6264958044246,275.6264958044246,77183.90272014719,77183.90553123235,-0.0028110851562814787,0.0,8545.783548066482,8545.783548066482,0.886029740529827,3934.8529875404356,275.6264958044246,2.476495804424644,1.0,0.002,0.12934826603591867,0.00490224789774546,0.0001997789525580556,0.001800221047470053,0.0998894762790278,0.0998894762790278,0.0,2.8108591842990194e-14,0.999999242301937,0.999999242301937,0.0,0.09255250175748508,7.012690443864473e-08,0.0,0.0,0.0,1600072.7285016505,266.5946843740157,0.0,1.0,1284569.232693575,2597.8802891843616,,,,,,,,,,,,,,,,,,2.0,15246.024738408778,1553.266030253075,0.37164861125549103,6.175347969391544,2.9290439793955687
2938.0,-30.046042306843564,5.00238781596553,35.05372913155724,24.615082272235327,4.999632911952161,-26.54147478496175,-40.040111414249964,1.4950653900723756,-6.555315754088156,-6.555315754121358,40.10744736316405,41043.02001089734,25750.8512818887,25750.8512818887,66793.87129278603,77193.47498068048,77183.90288804244,25750.8512818887,102934.75416993114,102934.75416993114,102934.75416993114,130451.47722862213,125938.93511060215,4512.542118019983,0.0,90985.14195531816,54834.69815777352,40167.1597750496,27516.72305869098,67683.88283374059,20875.69387528655,1553.2659698076568,0.0,0.8783515712193164,2.7231366130319015,0.0014947059257719628,1.0,1.0,-6.555315754088156,333661.83806650015,1559171.2673797277,4.672908584376312,1559171.2673797277,4.672908584376312,0.7586547944230262,0.092552566131182,3.9152763699220534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152763699220534,1.2847466766708,1.2850451609617966,3.0475084629662703,6457.304742034187,15246.022383092446,6453.983996177387,0.00033012666528690595,23238.497965120536,2369.667314028801,19291.390065183234,1967.1743220348676,0.8301478905451785,0.8301478905451785,35411.07575372252,35382.83765553947,1.0009976911301313,0.8,4276.301854892649,4272.891774033241,1.0009976911301313,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.984744770228,4632.441516551485,6.185670344874154,5.00238781596553,-3.7454225690157115,8.747810384981243,2.9290458373343036,3.5,0.8368702392383724,0.6,0.00023231720138035944,1.0000043220271468,0.00023231619730344804,198.9602424541802,0.0,1.9778841966522917e-07,0.5605323813312595,0.014488545874141764,7.849848614183574e-05,0.0001538187152385237,0.0006022427810251611,0.09255256612387275,0.09255256612387275,0.09255256612387275,0.09255249807866671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6565489434,595.5999949462114,0.0,0.09255256612387275,0.092552566131182,0.092552566131182,0.3716485924383115,0.3716485924383115,0.5,10.000501409065318,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27516.72305869098,20875.69387528655,0.7586547944230262,0.9868504656693413,0.6063928115902548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709022408671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56824166666,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268979550721,260.6268979550721,-12.523102044927896,244.85643177213518,276.3973641380216,124107.46910706403,124111.75972320985,-4.290616145834551,0.0,nan,276.3973641380216,3.2473641380216236,270.0891776648355,-3.0608223351644597,263.78099119165614,-9.369008808343835,257.4728047184796,-15.677195281520369,251.16461824530447,-21.98538175469551,244.85643177213518,-28.293568227864796,1.0,1.0,28837.30492052088,28837.30492052088,275.6264953669906,2.476495366990605,275.6264953669906,275.6264953669906,77183.89458089999,77183.90288804244,-0.008307142459671013,0.0,8545.783548066482,8545.783548066482,0.8860297553609037,3934.852751771664,275.6264953669906,2.476495366990605,1.0,0.002,0.12934833439941107,0.004902247586864611,0.00019977905809317358,0.001800220941905244,0.0998895290465868,0.0998895290465868,0.0,-1.5825014909598423e-15,0.9999992613548918,0.9999992613548918,0.0,0.09255249776768178,6.836350022315664e-08,0.0,0.0,0.0,1600072.7283513888,266.5946842459118,0.0,1.0,1284569.2331307577,2597.8802874155367,,,,,,,,,,,,,,,,,,2.0,15246.022383092446,1553.2659698076568,0.3716485924383115,6.175347969391544,2.9290458373343036
2939.0,-30.046083681000507,5.002380754228042,35.05372871863645,24.615091073233657,4.999633546210266,-26.541511958280743,-40.0401474913582,1.495061823485888,-6.555315101906729,-6.555315101878179,40.10744634930459,41042.97066263116,25750.847414805845,25750.847414805845,66793.818077437,77193.4677146175,77183.89649959953,25750.847414805845,102934.74391440538,102934.74391440538,102934.74391440538,130451.46306847126,125938.92222479987,4512.540843671397,0.0,90985.14417468026,54834.658258291325,40167.206573765485,27516.719154065886,67683.92572783137,20875.691080385917,1553.265772987643,0.0,0.8783515786147333,2.7231366792452403,0.0014947059257719628,1.0,1.0,-6.555315101906729,333661.84666008106,1559171.2235662574,4.672908332712872,1559171.2235662574,4.672908332712872,0.7586548005052163,0.09255255942593821,3.91527437683729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91527437683729,1.284746695428073,1.2850451784333758,3.0475068671281806,6457.301360644771,15246.02001814862,6453.9851835108775,0.0003301274535789551,23238.510361610195,2369.6685781189494,19291.393614202494,1967.1746839341156,0.8301476004275945,0.8301476004275945,35411.06133281886,35382.83765553947,1.0009971815688492,0.8,4276.300113399748,4272.891774033241,1.0009971815688492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.9863236664905,4632.441516551485,6.185667069913928,5.002380754228042,-3.745422787431434,8.747803541659476,2.929047688834446,3.5,0.8368707682384132,0.6,0.00023231619730344804,1.000004307883191,0.0002323151965167179,198.96027663550282,0.0,1.9977138573568858e-07,0.5661521071749415,0.0144887456455275,7.849816555047957e-05,0.00015381803175296848,0.0006022397984179422,0.09255255941591019,0.09255255941591019,0.09255255941591019,0.09255248938068403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6617751224,595.5999931969465,0.0,0.09255255941591019,0.09255255942593821,0.09255255942593821,0.371648573994471,0.371648573994471,0.5,10.000499308073024,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27516.719154065886,20875.691080385917,0.7586548005052163,0.9868490540283722,0.6063916981954025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771151016281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.573861392506,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62687558735365,260.62687558735365,-12.523124412646325,244.85639002818357,276.39736114653635,124107.59644665224,124111.80356109636,-4.207114444079717,0.0,nan,276.39736114653635,3.2473611465363774,270.0891669228573,-3.060833077142661,263.7809726991837,-9.369027300816299,257.47277847551504,-15.677221524484935,251.16458425184598,-21.985415748153997,244.85639002818357,-28.29360997181641,1.0,1.0,28837.30492052088,28837.30492052088,275.6264952716788,2.4764952716788002,275.6264952716788,275.6264952716788,77183.89728254025,77183.89649959953,0.0007829407113604248,0.0,8545.783548066482,8545.783548066482,0.8860298813631278,3934.8507487214765,275.6264952716788,2.4764952716788002,1.0,0.002,0.1293484046197567,0.004902247410189991,0.00019977916681653462,0.0018002208332536028,0.09988958340826731,0.09988958340826731,0.0,7.013747221895628e-14,0.9999992412925186,0.9999992412925186,0.0,0.09255248920561895,7.022031925884351e-08,0.0,0.0,0.0,1600072.7291163742,266.59468489809325,0.0,1.0,1284569.2309050641,2597.8802964206843,,,,,,,,,,,,,,,,,,2.0,15246.02001814862,1553.265772987643,0.371648573994471,6.175347969391544,2.929047688834446
2940.0,-30.04612480270665,5.002373719927208,35.053728320793915,24.615088768210285,4.999632645016465,-26.5415490579343,-40.04018356846643,1.4950569002446772,-6.555314685913913,-6.555314685911092,40.10744595846678,41042.94611398107,25750.84412017136,25750.84412017136,66793.79023415243,77193.46741988277,77183.89812448692,25750.84412017136,102934.74224465828,102934.74224465828,102934.74224465828,130451.46033935205,125938.92065631908,4512.539683032976,0.0,90985.16065491842,54834.65041664574,40167.23359808076,27516.71809469378,67683.95169277454,20875.690321319475,1553.2657169237916,0.0,0.8783515823581537,2.7231367214793463,0.0014947059257719628,1.0,1.0,-6.555314685913913,333661.8521414858,1559171.2066760845,4.672908205325595,1559171.2066760845,4.672908205325595,0.7586548021271862,0.09255255379908481,3.9152746528873417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152746528873417,1.2847467205247722,1.2850452022500813,3.0475070224643925,6457.301689783564,15246.01765454278,6453.983820620522,0.00033012728387702295,23238.512932373953,2369.668840263898,19291.389540432017,1967.1742685251354,0.8301473332898538,0.8301473332898538,35411.06333017064,35382.83765553947,1.000997252145084,0.8,4276.3003546033515,4272.891774033241,1.000997252145084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.987900773528,4632.441516551485,6.1856639351237535,5.002373719927208,-3.7454231791499324,8.74779689907714,2.9290495382369133,3.5,0.8368712966391181,0.6,0.0002323151965167179,1.0000042815993835,0.00023231420184037456,198.96031060827306,0.0,1.9911680467902057e-07,0.5642970244603444,0.01448894476233218,7.84978449603333e-05,0.0001538173515563846,0.000602237177722974,0.092552553793374,0.092552553793374,0.092552553793374,0.09255248786995447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6694197274,595.5999906918142,0.0,0.092552553793374,0.09255255379908481,0.09255255379908481,0.37164855559074433,0.37164855559074433,0.5,10.00049733034613,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27516.71809469378,20875.690321319475,0.7586548021271862,0.9868482640809352,0.6063911028759055,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713989775698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.57200630979,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62685346622936,260.62685346622936,-12.523146533770614,244.85634876300873,276.3973581694625,124107.77082346551,124111.93155632567,-4.160732860145929,0.0,nan,276.3973581694625,3.2473581694625295,270.08915628816385,-3.060843711836128,263.78095440686894,-9.369045593131034,257.4727525255804,-15.677247474419573,251.16455064429204,-21.985449355707942,244.85634876300873,-28.293651236991252,1.0,1.0,28837.30492052088,28837.30492052088,275.626495877785,2.4764958777849984,275.626495877785,275.626495877785,77183.8910548507,77183.89812448692,-0.007069636223604903,0.0,8545.783548066482,8545.783548066482,0.8860298639113264,3934.8510261517786,275.626495877785,2.4764958777849984,1.0,0.002,0.12934847075255437,0.004902247207428518,0.0001997792691296994,0.0018002207308745414,0.0998896345648497,0.0998896345648497,0.0,4.240531537025305e-15,0.9999992854565755,0.9999992854565755,0.0,0.09255248766626607,6.61328187415539e-08,0.0,0.0,0.0,1600072.7296043178,266.59468531408606,0.0,1.0,1284569.22948541,2597.8803021646095,,,,,,,,,,,,,,,,,,2.0,15246.01765454278,1553.2657169237916,0.37164855559074433,6.175347969391544,2.9290495382369133
2941.0,-30.04616581832776,5.002366708814452,35.053727924211586,24.61509226066994,4.999631536361984,-26.54158608285743,-40.04021961065007,1.4950518008946954,-6.555314488397073,-6.555314488452296,40.10744519918181,41042.90755337734,25750.841338896153,25750.841338896153,66793.74889227349,77193.46366966632,77183.89376364088,25750.841338896153,102934.73510253703,102934.73510253703,102934.73510253703,130451.45073154663,125938.91222773588,4512.538503810747,0.0,90985.16871618517,54834.623638936435,40167.272308054155,27516.7156290096,67683.98793706375,20875.688535478836,1553.265599241599,0.0,0.8783515863190154,2.723136741532432,0.0014947059257719628,1.0,1.0,-6.555314488397073,333661.8547441007,1559171.1738646745,4.672908070538864,1559171.1738646745,4.672908070538864,0.7586548052075868,0.09255254785643115,3.9152735548527744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152735548527744,1.2847467464326636,1.285045226886018,3.047506106339054,6457.299748623904,15246.015294615236,6453.984020253385,0.0003301277004872662,23238.521508519854,2369.6697147874,19291.390137148002,1967.1743293732318,0.8301470526029494,0.8301470526029494,35411.055385374704,35382.83765553947,1.0009969714164808,0.8,4276.299395176255,4272.891774033241,1.0009969714164808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.989474901595,4632.441516551485,6.185660928077379,5.002366708814452,-3.7454237325130415,8.747790441327494,2.9290513841465415,3.5,0.836871824041869,0.6,0.00023231420184037456,1.0000042705551972,0.00023231320973398934,198.96034449341116,0.0,1.97901114228149e-07,0.5608517577225742,0.014489142663446409,7.849752468174445e-05,0.0001538166771586301,0.0006022343683745112,0.09255254784816412,0.09255254784816412,0.09255254784816412,0.09255248195668578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.67527792207,595.5999887495193,0.0,0.09255254784816412,0.09255254785643115,0.09255254785643115,0.37164853769333495,0.37164853769333495,0.5,10.000495353604451,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,27516.7156290096,20875.688535478836,0.7586548052075868,0.9868471248234065,0.6063902084425237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517716454259646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56856104305,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268315376485,260.6268315376485,-12.523168462351464,244.85630790599757,276.3973551693117,124107.89544969036,124112.01996741617,-4.12451772580205,0.0,nan,276.3973551693117,3.2473551693117315,270.08914571664167,-3.06085428335831,263.7809362639745,-9.369063736025453,257.47272681131267,-15.677273188687309,251.164517358653,-21.985482641346977,244.85630790599757,-28.29369209400241,1.0,1.0,28837.30492052088,28837.30492052088,275.62649556495165,2.4764955649516764,275.62649556495165,275.62649556495165,77183.88872255765,77183.89376364088,-0.005041083233663812,0.0,8545.783548066482,8545.783548066482,0.8860299333287404,3934.8499226270383,275.62649556495165,2.4764955649516764,1.0,0.002,0.12934853689477802,0.004902246965137749,0.00019977937136773363,0.0018002206286428964,0.09988968568386682,0.09988968568386682,0.0,1.062995177991688e-14,0.9999992853548395,0.9999992853548395,0.0,0.09255248171420073,6.614223041692812e-08,0.0,0.0,0.0,1600072.729835998,266.5946855116029,0.0,1.0,1284569.2288113458,2597.8803048918708,,,,,,,,,,,,,,,,,,2.0,15246.015294615236,1553.265599241599,0.37164853769333495,6.175347969391544,2.9290513841465415
2942.0,-30.04620664647968,5.002359721646101,35.0537275279337,24.615095822978788,4.99962999569922,-26.541622982264617,-40.04025565283371,1.495046331477711,-6.555314241057317,-6.5553142410412955,40.10744441480076,41042.86861051338,25750.838465637,25750.838465637,66793.70707615039,77193.45997583965,77183.88917978197,25750.838465637,102934.72764541897,102934.72764541897,102934.72764541897,130451.44065452844,125938.90333269011,4512.53732183833,0.0,90985.17622307387,54834.5958462483,40167.31152980618,27516.71300910947,67684.02453891565,20875.686641756005,1553.2654730146112,0.0,0.8783515906456134,2.723136766643905,0.0014947059257719628,1.0,1.0,-6.555314241057317,333661.85800322366,1559171.1399683515,4.6729079233062585,1559171.1399683515,4.6729079233062585,0.7586548086192222,0.09255254194449729,3.915272352613695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915272352613695,1.2847467740663652,1.2850452532514678,3.047505105011026,6457.297626929968,15246.0129354422,6453.984344358272,0.00033012816373715795,23238.53056156756,2369.670637941352,19291.3911059192,1967.1744281604015,0.8301467708902285,0.8301467708902285,35411.046686609654,35382.83765553947,1.0009966640464694,0.8,4276.298344698563,4272.891774033241,1.0009966640464694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.991044996739,4632.441516551485,6.185657904930029,5.002359721646101,-3.7454242448148634,8.747783966460965,2.9290532253274053,3.5,0.8368723500935443,0.6,0.00023231320973398934,1.0000042510372509,0.00023231222216607908,198.9603782236814,0.0,1.9738982817698317e-07,0.5594027730535703,0.014489340053274586,7.849720440436381e-05,0.00015381600532962553,0.0006022315530565636,0.09255254193623973,0.09255254193623973,0.09255254193623973,0.09255247574472852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.68105799233,595.5999868313982,0.0,0.09255254193623973,0.09255254194449729,0.09255254194449729,0.3716485201860941,0.3716485201860941,0.5,10.00049336789501,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27516.71300910947,20875.686641756005,0.7586548086192222,0.9868459733470286,0.6063893051589352,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718912386557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56711205839,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268097443713,260.6268097443713,-12.523190255628663,244.85626741139197,276.39735207736186,124108.00919590992,124112.10826441423,-4.0990685042920445,0.0,nan,276.39735207736186,3.2473520773618816,270.0891351441623,-3.0608648558376785,263.7809182109627,-9.369081789037295,257.4727012777701,-15.677298722229864,251.1644843445792,-21.985515655420784,244.85626741139197,-28.29373258860801,1.0,1.0,28837.30492052088,28837.30492052088,275.62649527597426,2.476495275974287,275.62649527597426,275.62649527597426,77183.88507024113,77183.88917978197,-0.004109540837816894,0.0,8545.783548066482,8545.783548066482,0.8860300093339282,3934.8487143767634,275.62649527597426,2.476495275974287,1.0,0.002,0.12934860332808482,0.004902246730712768,0.0001997794740758004,0.0018002205259557383,0.0998897370379002,0.0998897370379002,0.0,3.1538573835865336e-14,0.9999992822099399,0.9999992822099399,0.0,0.09255247551120264,6.643329464070807e-08,0.0,0.0,0.0,1600072.7301261188,266.59468575894266,0.0,1.0,1284569.227967247,2597.8803083070893,,,,,,,,,,,,,,,,,,2.0,15246.0129354422,1553.2654730146112,0.3716485201860941,6.175347969391544,2.9290532253274053
2943.0,-30.04624729759856,5.002352760295094,35.05372713002863,24.61509358780461,4.999628559419703,-26.541659711896706,-40.040291695017345,1.4950409737185997,-6.555313881436405,-6.555313881402194,40.1074435752963,41042.8445431748,25750.83536773366,25750.83536773366,66793.67991090845,77193.45982763285,77183.88412855302,25750.83536773366,102934.71949628668,102934.71949628668,102934.71949628668,130451.42956994931,125938.893445119,4512.536124830309,0.0,90985.19203168122,54834.58768806282,40167.33815957599,27516.710073662634,67684.04823323863,20875.684527371744,1553.2653291649226,0.0,0.8783515957909575,2.723136803154726,0.0014947059257719628,1.0,1.0,-6.555313881436405,333661.8627418257,1559171.1036891309,4.6729077482120145,1559171.1036891309,4.6729077482120145,0.7586548127115208,0.09255253595480999,3.915272508658826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915272508658826,1.2847468011683785,1.2850452790909368,3.047505162183075,6457.29774807068,15246.010578657615,6453.983127739841,0.00033012804798262043,23238.533673061786,2369.670955225463,19291.38746936529,1967.1740573351035,0.8301465032506743,0.8301465032506743,35411.04781566958,35382.83765553947,1.0009967039416903,0.8,4276.298481045765,4272.891774033241,1.0009967039416903,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.992611286487,4632.441516551485,6.185654833477089,5.002352760295094,-3.74542466831982,8.747777428614913,2.9290550620463103,3.5,0.8368728748703743,0.6,0.00023231222216607908,1.0000042326059,0.00023231123888415873,198.96041180770538,0.0,1.9648688494717657e-07,0.5568438319402984,0.014489536540159532,7.849688412819136e-05,0.00015381533803788774,0.0006022289644298061,0.0925525359461607,0.0925525359461607,0.0925525359461607,0.09255246895641588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6866871434,595.5999849596471,0.0,0.0925525359461607,0.09255253595480999,0.09255253595480999,0.37164850293620555,0.37164850293620555,0.5,10.000491358199396,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27516.710073662634,20875.684527371744,0.7586548127115208,0.9868452265257247,0.6063887372951086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517721359278957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56455311727,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62678808738093,260.62678808738093,-12.523211912619047,244.85622724482883,276.3973489299447,124108.1658334115,124112.23926788878,-4.073434477262988,0.0,nan,276.3973489299447,3.247348929944735,270.08912459291474,-3.060875407085234,263.7809002558863,-9.369099744113669,257.47267591886504,-15.677324081134941,251.16445158184564,-21.985548418154337,244.85622724482883,-28.293772755171148,1.0,1.0,28837.30492052088,28837.30492052088,275.62649504453486,2.476495044534886,275.62649504453486,275.62649504453486,77183.88030126279,77183.88412855302,-0.0038272902311291546,0.0,8545.783548066482,8545.783548066482,0.8860299994688028,3934.8488712021203,275.62649504453486,2.476495044534886,1.0,0.002,0.12934867054418925,0.004902246513298418,0.00019977957803899563,0.0018002204219793717,0.09988978901949781,0.09988978901949781,0.0,1.8367252163642434e-14,0.9999992737517657,0.9999992737517657,0.0,0.09255246873869416,6.721611581979932e-08,0.0,0.0,0.0,1600072.7305479394,266.5946861185636,0.0,1.0,1284569.2267399784,2597.88031327263,,,,,,,,,,,,,,,,,,2.0,15246.010578657615,1553.2653291649226,0.37164850293620555,6.175347969391544,2.9290550620463103
2944.0,-30.04628804044781,5.0023458294351935,35.053726734152576,24.61510137598964,4.99963304198556,-26.541695932207375,-40.04032382564617,1.4950409337375978,-6.555313251686584,-6.555313251756402,40.107442838004914,41042.79248769232,25750.831708415273,25750.831708415273,66793.62419610759,77193.45299368999,77183.8813026042,25750.831708415273,102934.71301101948,102934.71301101948,102934.71301101948,130451.42036640526,125938.88542970325,4512.534936702013,0.0,90985.19947108046,54834.549930532754,40167.388378386335,27516.70735538578,67684.09573377212,20875.682586279272,1553.2651891713908,0.0,0.8783516020120931,2.7231368670907417,0.0014947059257719628,1.0,1.0,-6.555313251686584,333661.8710398406,1559171.0718277527,4.672907536508962,1559171.0718277527,4.672907536508962,0.758654817113986,0.09255253000822743,3.91527151525758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91527151525758,1.2847468033858025,1.2850452800455419,3.047504383695941,6457.2960985498585,15246.008224058649,6453.983129440592,0.000330128389482778,23238.541469350606,2369.6717502256743,19291.38747444895,1967.1740578534925,0.8301462249639217,0.8301462249639217,35411.040627944116,35382.83765553947,1.0009964499641266,0.8,4276.297613043787,4272.891774033241,1.0009964499641266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.994174286686,4632.441516551485,6.185651632055809,5.0023458294351935,-3.7454248821437917,8.747770711578985,2.9290568949081663,3.5,0.8368733985451904,0.6,0.00023231123888415873,1.0000042421583317,0.00023231025338728178,198.96044546752265,0.0,1.9563417579588461e-07,0.554427254205537,0.014489732174335329,7.849659861169174e-05,0.000153814640272467,0.0006022260796883814,0.0925525300005859,0.0925525300005859,0.0925525300005859,0.09255246344334402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6927481885,595.5999829524676,0.0,0.0925525300005859,0.09255253000822743,0.09255253000822743,0.3716484857771141,0.3716484857771141,0.5,10.000489361441486,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,27516.70735538578,20875.682586279272,0.758654817113986,0.9868437108007307,0.6063875426382231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772379556228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.562136539535,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62676707163627,260.62676707163627,-12.523232928363711,244.85618738462688,276.39734675865776,124108.35480866583,124112.3076322238,-3.9528235579727813,0.0,nan,276.39734675865776,3.247346758657784,270.0891148838445,-3.0608851161554753,263.78088300903323,-9.369116990966745,257.47265113422867,-15.677348865771307,251.16441925942635,-21.985580740573624,244.85618738462688,-28.2938126153731,1.0,1.0,28837.30492052088,28837.30492052088,275.62649534349725,2.4764953434972767,275.62649534349725,275.62649534349725,77183.89229903927,77183.8813026042,0.01099643507041037,0.0,8545.783548066482,8545.783548066482,0.886030062271324,3934.8478728338678,275.62649534349725,2.4764953434972767,1.0,0.002,0.12934873727685217,0.004902246347002907,0.0001997796813664081,0.0018002203186447039,0.09988984068320404,0.09988984068320404,0.0,1.1111771225369438e-14,0.9999992789748956,0.9999992789748956,0.0,0.09255246327552981,6.673269761165372e-08,0.0,0.0,0.0,1600072.7312866135,266.5946867483134,0.0,1.0,1284569.2245908328,2597.880321968064,,,,,,,,,,,,,,,,,,2.0,15246.008224058649,1553.2651891713908,0.3716484857771141,6.175347969391544,2.9290568949081663
2945.0,-30.046328372826252,5.002338914457555,35.0537263733025,24.61510542724284,4.999629572477106,-26.541732578295058,-40.04035983290521,1.4950337779472747,-6.555313399288821,-6.555313399296182,40.10744305681535,41042.75048344425,25750.8297987635,25750.8297987635,66793.58028220775,77193.44941050744,77183.8895066387,25750.8297987635,102934.7193054022,102934.7193054022,102934.7193054022,130451.42856532116,125938.89459215135,4512.533973169809,0.0,90985.20445909168,54834.516386993004,40167.43119122075,27516.709259918945,67684.1404511397,20875.683930243446,1553.2652869277997,0.0,0.8783516003788875,2.723136852105265,0.0014947059257719628,1.0,1.0,-6.555313399288821,333661.86909493164,1559171.0812834352,4.672907592086372,1559171.0812834352,4.672907592086372,0.7586548134464295,0.09255252595025776,3.915269837381629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915269837381629,1.2847468388944507,1.2850453142962597,3.0475029934697435,6457.293152827368,15246.005866266984,6453.98402069613,0.0003301290655412437,23238.5527021399,2369.6728956514103,19291.390138471397,1967.1743295081806,0.8301459383352634,0.8301459383352634,35411.02848772123,35382.83765553947,1.0009960209905895,0.8,4276.296146969783,4272.891774033241,1.0009960209905895,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.995735236363,4632.441516551485,6.185648853974011,5.002338914457555,-3.7454256816497242,8.74776459610728,2.929058725365922,3.5,0.8368739215331206,0.6,0.00023231025338728178,1.0000041994212707,0.0002323092778227591,198.96047878823825,0.0,1.9607489764442869e-07,0.5556762599243109,0.014489928249232974,7.849627864814618e-05,0.00015381397473913558,0.0006022232158639174,0.09255252594863979,0.09255252594863979,0.09255252594863979,0.09255246858682245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7021024588,595.5999799212952,0.0,0.09255252594863979,0.09255252595025776,0.09255252595025776,0.3716484687233945,0.3716484687233945,0.5,10.000487640581918,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27516.709259918945,20875.683930243446,0.7586548134464295,0.9868424100092572,0.6063865214196298,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726237343929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.563385545254,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62674589494605,260.62674589494605,-12.523254105053923,244.8561477736919,276.3973440162128,124108.41703038827,124112.40012590446,-3.9830955161788877,0.0,nan,276.3973440162128,3.2473440162128213,270.0891047676999,-3.0608952323000835,263.78086551919347,-9.369134480806508,257.4726262706894,-15.677373729310602,251.1643870221889,-21.985612977811087,244.8561477736919,-28.293852226308076,1.0,1.0,28837.30492052088,28837.30492052088,275.62649615596706,2.4764961559670837,275.62649615596706,275.62649615596706,77183.87975421001,77183.8895066387,-0.009752428697538562,0.0,8545.783548066482,8545.783548066482,0.886030168346119,3934.846186568537,275.62649615596706,2.4764961559670837,1.0,0.002,0.1293487949097165,0.004902246077754287,0.00019977977032002074,0.0018002202296769207,0.09988988516001036,0.09988988516001036,0.0,-3.058751169016105e-15,0.9999993772954646,0.9999993772954646,0.0,0.0925524683173801,5.763287767011533e-08,0.0,0.0,0.0,1600072.731113481,266.59468660071116,0.0,1.0,1284569.2250945568,2597.8803199300064,,,,,,,,,,,,,,,,,,2.0,15246.005866266984,1553.2652869277997,0.3716484687233945,6.175347969391544,2.929058725365922
2946.0,-30.046368448994777,5.002332028117308,35.05372599775398,24.6151037857868,4.999625863998918,-26.541769017694804,-40.040395805239655,1.4950264327000498,-6.55531285713613,-6.555312857096167,40.10744191110477,41042.72278506324,25750.82636750169,25750.82636750169,66793.54915256493,77193.44936816957,77183.88035601228,25750.82636750169,102934.70672351397,102934.70672351397,102934.70672351397,130451.41152021372,125938.87868546852,4512.532834745207,0.0,90985.21728489293,54834.50148775163,40167.46199682367,27516.70479669975,67684.16679352341,20875.68072789268,1553.2650658302343,0.0,0.8783516076793891,2.723136907147858,0.0014947059257719628,1.0,1.0,-6.55531285713613,333661.8762387025,1559171.0317728308,4.672907343652878,1559171.0317728308,4.672907343652878,0.758654820122082,0.09255251977443503,3.9152694345882035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152694345882035,1.2847468752688418,1.2850453494256826,3.0475025936676494,6457.292305694707,15246.00351534032,6453.983472547736,0.0003301291999993003,23238.55836870713,2369.6734734804577,19291.388500019166,1967.17416243255,0.830145665403961,0.830145665403961,35411.025573320905,35382.83765553947,1.0009959180105568,0.8,4276.295795021833,4272.891774033241,1.0009959180105568,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.997290420719,4632.441516551485,6.185645718952478,5.002332028117308,-3.745425955812891,8.7477579839302,2.9290605490633927,3.5,0.8368744425895408,0.6,0.0002323092778227591,1.0000041727459374,0.00023230830845920872,198.96051189729502,0.0,1.9409878452372797e-07,0.5500759553402451,0.014490122348017498,7.849595899614787e-05,0.0001538133188266112,0.0006022205858344012,0.09255251976424289,0.09255251976424289,0.09255251976424289,0.09255245805257478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.70548733097,595.599978764333,0.0,0.09255251976424289,0.09255251977443503,0.09255251977443503,0.37164845284117654,0.37164845284117654,0.5,10.000485789276471,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,27516.70479669975,20875.68072789268,0.758654820122082,0.9868415660094421,0.6063858761867857,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728654526203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55778524067,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267245881407,260.6267245881407,-12.523275411859288,244.85610840878363,276.3973407675099,124108.5208167532,124112.5283854417,-4.007568688522823,0.0,nan,276.3973407675099,3.247340767509911,270.08909429575573,-3.0609057042442487,263.78084782400873,-9.369152175991246,257.472601352264,-15.67739864773597,251.16435488052196,-21.985645119478022,244.85610840878363,-28.29389159121635,1.0,1.0,28837.30492052088,28837.30492052088,275.62649562739034,2.4764956273903636,275.62649562739034,275.62649562739034,77183.8701520483,77183.88035601228,-0.010203963975072838,0.0,8545.783548066482,8545.783548066482,0.8860301938105928,3934.8457817611447,275.62649562739034,2.4764956273903636,1.0,0.002,0.12934885679217833,0.00490224591612388,0.0001997798661203159,0.001800220133934692,0.09988993306015795,0.09988993306015795,0.0,5.500808142322455e-14,0.9999993313802686,0.9999993313802686,0.0,0.09255245789199412,6.188244090816169e-08,0.0,0.0,0.0,1600072.7317494056,266.59468714286385,0.0,1.0,1284569.22324436,2597.8803274159104,,,,,,,,,,,,,,,,,,2.0,15246.00351534032,1553.2650658302343,0.37164845284117654,6.175347969391544,2.9290605490633927
2947.0,-30.04640846369357,5.002325175478361,35.05372560927995,24.615106684528314,4.999626631502111,-26.541804954175703,-40.04043167280031,1.495023121975446,-6.555312015315678,-6.555312015326718,40.10744078704819,41042.69309630565,25750.822323095214,25750.822323095214,66793.51541940086,77193.44609748808,77183.87244874048,25750.822323095214,102934.6947718357,102934.6947718357,102934.6947718357,130451.39503045693,125938.86338598211,4512.531644474816,0.0,90985.22796716174,54834.48573531884,40167.491368714334,27516.700258621233,67684.19162733556,20875.677488500227,1553.264834349773,0.0,0.8783516165226104,2.723136992614513,0.0014947059257719628,1.0,1.0,-6.555312015315678,333661.8873310981,1559170.9831971296,4.672907042721182,1559170.9831971296,4.672907042721182,0.7586548275155081,0.09255251355832418,3.915268846523086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915268846523086,1.2847468927575576,1.2850453656730099,3.0475020944549036,6457.291247922802,15246.001168201983,6453.983071027214,0.0003301293889787672,23238.56458745106,2369.6741076158587,19291.387299847454,1967.1740400490949,0.8301453916075737,0.8301453916075737,35411.02131839244,35382.83765553947,1.0009957676631052,0.8,4276.295281189421,4272.891774033241,1.0009957676631052,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4162.998843143598,4632.441516551485,6.185642440306335,5.002325175478361,-3.7454259966122567,8.747751172090616,2.9290623698748477,3.5,0.8368749628213851,0.6,0.00023230830845920872,1.000004166347039,0.00023230734058620815,198.96054495557806,0.0,1.928650681955706e-07,0.5465796032662471,0.014490315213085693,7.849564027637321e-05,0.00015381266818283553,0.0006022179479368486,0.09255251354886834,0.09255251354886834,0.09255251354886834,0.09255244809624696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.70951816917,595.5999773983682,0.0,0.09255251354886834,0.09255251355832418,0.09255251355832418,0.3716484373567449,0.3716484373567449,0.5,10.000483825699183,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27516.700258621233,20875.677488500227,0.7586548275155081,0.9868407055396525,0.6063852150629775,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731056354177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.5542888886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62670358737347,260.62670358737347,-12.523296412626507,244.8560692964787,276.3973378782794,124108.67538120579,124112.62538768955,-3.9500064837401228,0.0,nan,276.3973378782794,3.2473378782794384,270.08908416191247,-3.06091583808751,263.7808304455487,-9.369169554451275,257.4725767291895,-15.677423270810493,251.164323012832,-21.985676987167977,244.8560692964787,-28.293930703521283,1.0,1.0,28837.30492052088,28837.30492052088,275.6264955438764,2.4764955438764105,275.6264955438764,275.6264955438764,77183.8721950946,77183.87244874048,-0.0002536458778195083,0.0,8545.783548066482,8545.783548066482,0.8860302309878839,3934.8451907557014,275.6264955438764,2.4764955438764105,1.0,0.002,0.12934892237747272,0.0049022457931938825,0.00019977996776267357,0.0018002200322913343,0.09988998388133678,0.09988998388133678,0.0,5.4008013339323924e-14,0.9999992913719575,0.9999992913719575,0.0,0.09255244797301768,6.558530650826318e-08,0.0,0.0,0.0,1600072.7327368301,266.5946879846843,0.0,1.0,1284569.2203714869,2597.8803390395497,,,,,,,,,,,,,,,,,,2.0,15246.001168201983,1553.264834349773,0.3716484373567449,6.175347969391544,2.9290623698748477
2948.0,-30.04644830846894,5.00231834038581,35.053725230390626,24.61511017698797,4.999625169207146,-26.541840960700412,-40.040463803429134,1.4950178214435241,-6.555312029438028,-6.555312029445244,40.10744028662492,41042.64302564607,25750.820215283642,25750.820215283642,66793.46324092972,77193.44278490581,77183.87076354066,25750.820215283642,102934.6909788243,102934.6909788243,102934.6909788243,130451.39004295887,125938.85949195569,4512.5305510031685,0.0,90985.23568397337,54834.44664833023,40167.543372936816,27516.69906413457,67684.24243707139,20875.67660569605,1553.2647820791235,0.0,0.8783516183506667,2.7231369911807284,0.0014947059257719628,1.0,1.0,-6.555312029438028,333661.88714501204,1559170.9615710927,4.672906980513075,1559170.9615710927,4.672906980513075,0.7586548283658607,0.09255250867857619,3.9152676966103286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152676966103286,1.2847469195512067,1.285045391229347,3.0475011358486284,6457.2892167511345,15245.998820959217,6453.983338631058,0.0003301298292812732,23238.573383563147,2369.6750045696695,19291.388099733253,1967.1741216147466,0.8301451118070021,0.8301451118070021,35411.01299823095,35382.83765553947,1.0009954736710835,0.8,4276.29427643254,4272.891774033241,1.0009954736710835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.000394748392,4632.441516551485,6.185639628516057,5.00231834038581,-3.74542668166375,8.74774502204956,2.929064189375627,3.5,0.8368754826787506,0.6,0.00023230734058620815,1.0000041486558617,0.00023230637682699622,198.9605778734879,0.0,1.9256853964262003e-07,0.5457392413471851,0.014490507781625335,7.84953547640562e-05,0.00015381198582215195,0.0006022150994409573,0.09255250867292325,0.09255250867292325,0.09255250867292325,0.0925524451255539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.71628907614,595.5999751719746,0.0,0.09255250867292325,0.09255250867857619,0.09255250867857619,0.37164842172275425,0.37164842172275425,0.5,10.000481919283276,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27516.69906413457,20875.67660569605,0.7586548283658607,0.9868391938201886,0.6063840200886489,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733454498931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.553448526676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266826497393,260.6266826497393,-12.523317350260697,244.8560303999291,276.39733489956035,124108.78079344072,124112.71892529985,-3.9381318591614076,0.0,nan,276.39733489956035,3.2473348995603715,270.08907399962857,-3.06092600037141,263.78081309969684,-9.369186900303134,257.472552199772,-15.67744780022798,251.16429129984857,-21.985708700151406,244.8560303999291,-28.29396960007088,1.0,1.0,28837.30492052088,28837.30492052088,275.6264953325612,2.4764953325612282,275.6264953325612,275.6264953325612,77183.86877182244,77183.87076354066,-0.001991718221688643,0.0,8545.783548066482,8545.783548066482,0.8860303036850027,3934.84403509338,275.6264953325612,2.4764953325612282,1.0,0.002,0.12934898620161867,0.004902245522054121,0.0001997800663335445,0.0018002199336702852,0.09989003316677224,0.09989003316677224,0.0,3.829835754087796e-15,0.999999310400668,0.999999310400668,0.0,0.09255244485442803,6.382414815699581e-08,0.0,0.0,0.0,1600072.7327202647,266.59468797056195,0.0,1.0,1284569.22041968,2597.880338844552,,,,,,,,,,,,,,,,,,2.0,15245.998820959217,1553.2647820791235,0.37164842172275425,6.175347969391544,2.929064189375627
2949.0,-30.046487996432866,5.002311530567745,35.0537248499065,24.61511359959843,4.999623906098398,-26.54187680617991,-40.040499705914385,1.4950127158419557,-6.555311623378998,-6.55531162338734,40.10743948284257,41042.60934379451,25750.817183513875,25750.817183513875,66793.42652730839,77193.43954206501,77183.86604079821,25750.817183513875,102934.68322431209,102934.68322431209,102934.68322431209,130451.37942391273,125938.8500136911,4512.529410221633,0.0,90985.24368407622,54834.42416714215,40167.57724103786,27516.696199600647,67684.27344063851,20875.674546299382,1553.264640291593,0.0,0.8783516236117204,2.723137032406318,0.0014947059257719628,1.0,1.0,-6.555311623378998,333661.8924955257,1559170.9268374566,4.672906801481277,1559170.9268374566,4.672906801481277,0.7586548325013798,0.09255250315534995,3.91526660253901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91526660253901,1.2847469454245084,1.2850454158704083,3.047500222890447,6457.2872823023,15245.99647578676,6453.983540735388,0.00033013024468411475,23238.581920595963,2369.675875104747,19291.38870383662,1967.1741832161463,0.8301448328367657,0.8301448328367655,35411.00508210817,35382.83765553947,1.0009951939557429,0.8,4276.293320468062,4272.891774033241,1.0009951939557429,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0019411271505,4632.441516551485,6.185636602547856,5.002311530567745,-3.745427045874278,8.747738576442023,2.929066002748505,3.5,0.8368760007852872,0.6,0.00023230637682699622,1.000004132329893,0.00023230541686437785,198.96061066185695,0.0,1.9175008973484294e-07,0.5434197543085449,0.01449069953171507,7.849503573621149e-05,0.00015381134109078475,0.0006022124068644857,0.09255250314795142,0.09255250314795142,0.09255250314795142,0.0925524386325501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7217329933,595.5999733622157,0.0,0.09255250314795142,0.09255250315534995,0.09255250315534995,0.3716484061796056,0.3716484061796056,0.5,10.000479983841412,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27516.696199600647,20875.674546299382,0.7586548325013798,0.9868381993623463,0.6063832446955395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735842460655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55112903964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62666179612194,260.62666179612194,-12.52333820387804,244.85599170880243,276.3973318834522,124108.89008989227,124112.81241892122,-3.9223290289373898,0.0,nan,276.3973318834522,3.2473318834522047,270.0890638485161,-3.0609361514838724,263.78079581358173,-9.369204186418244,257.4725277786532,-15.677472221346761,251.16425974372595,-21.985740256274028,244.85599170880243,-28.294008291197542,1.0,1.0,28837.30492052088,28837.30492052088,275.626495185979,2.476495185979047,275.626495185979,275.626495185979,77183.86567263922,77183.86604079821,-0.00036815898783970624,0.0,8545.783548066482,8545.783548066482,0.8860303728518399,3934.842935551705,275.626495185979,2.476495185979047,1.0,0.002,0.12934905092252144,0.004902245323674012,0.0001997801664619549,0.001800219833566898,0.09989008323097745,0.09989008323097745,0.0,2.8852788214184244e-14,0.9999993007115031,0.9999993007115031,0.0,0.09255243843444913,6.472090081453602e-08,0.0,0.0,0.0,1600072.7331965563,266.594688376621,0.0,1.0,1284569.2190339281,2597.8803444513205,,,,,,,,,,,,,,,,,,2.0,15245.99647578676,1553.264640291593,0.3716484061796056,6.175347969391544,2.929066002748505
