time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2950.0,-30.04652745591058,5.002304745768444,35.05372446905494,24.615116987284296,4.9996227125792245,-26.54191243905981,-40.040535538550444,1.4950076957277252,-6.555311217672795,-6.5553112176685735,40.10743871126972,41042.576751510416,25750.814181121692,25750.814181121692,66793.39093263212,77193.4363952436,77183.86173360127,25750.814181121692,102934.67591472296,102934.67591472296,102934.67591472296,130451.36940939956,125938.84114564794,4512.528263751615,0.0,90985.25180522159,54834.40278129939,40167.61002658022,27516.693494676594,67684.30352125682,20875.672601404283,1553.2645061908206,0.0,0.8783516287484008,2.7231370735960376,0.0014947059257719628,1.0,1.0,-6.555311217672795,333661.8978413851,1559170.893494255,4.672906626681862,1559170.893494255,4.672906626681862,0.7586548363975094,0.09255249766179513,3.915265533306851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915265533306851,1.2847469708900745,1.2850454401085174,3.0474993302333684,6457.285390869067,15245.994132427602,6453.9837141384705,0.0003301306490450507,23238.590341119223,2369.676733759156,19291.38922215004,1967.1742360694059,0.8301445543370649,0.8301445543370649,35410.997345708005,35382.83765553947,1.0009949205908966,0.8,4276.292386207195,4272.891774033241,1.0009949205908966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.003484292866,4632.441516551485,6.185633588412852,5.002304745768444,-3.7454274063050796,8.747732152073525,2.929067812354032,3.5,0.8368765178154377,0.6,0.00023230541686437785,1.0000041085410805,0.0002323044624319508,198.9606432614707,0.0,1.9099474876453428e-07,0.5412791179986901,0.014490890526463835,7.849471733023935e-05,0.0001538106995341385,0.0006022097305398286,0.0925524976544067,0.0925524976544067,0.0925524976544067,0.09255243258324278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.72741317877,595.5999714772053,0.0,0.0925524976544067,0.09255249766179513,0.09255249766179513,0.37164839057459387,0.37164839057459387,0.5,10.000478031698014,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27516.693494676594,20875.672601404283,0.7586548363975094,0.9868372348938346,0.6063824936696092,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738221025165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.54898840333,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266410383448,260.6266410383448,-12.523358961655163,244.8559532258481,276.39732885085175,124109.000722706,124112.90502537393,-3.904302667943349,0.0,nan,276.39732885085175,3.2473288508517726,270.089053725846,-3.0609462741539915,263.7807786008407,-9.3692213991593,257.4725034758396,-15.677496524160404,251.16422835084268,-21.9857716491573,244.8559532258481,-28.294046774151866,1.0,1.0,28837.30492052088,28837.30492052088,275.6264950876835,2.4764950876835314,275.6264950876835,275.6264950876835,77183.86263621478,77183.86173360127,0.00090261350851506,0.0,8545.783548066482,8545.783548066482,0.8860304404483504,3934.8418609733853,275.6264950876835,2.4764950876835314,1.0,0.002,0.12934911620243536,0.0049022451227770355,0.0001997802674536159,0.0018002197325629736,0.09989013372680795,0.09989013372680795,0.0,1.65895942816352e-14,0.999999294671326,0.999999294671326,0.0,0.09255243238186468,6.527993045323454e-08,0.0,0.0,0.0,1600072.7336724354,266.5946887823272,0.0,1.0,1284569.2176493772,2597.880350053208,,,,,,,,,,,,,,,,,,2.0,15245.994132427602,1553.2645061908206,0.37164839057459387,6.175347969391544,2.929067812354032
2951.0,-30.046566795254037,5.002297992581358,35.05372409241881,24.61511988602581,4.999623425570504,-26.541947773170623,-40.04056752948088,1.495004403487224,-6.555310437367666,-6.555310437364826,40.107438071163386,41042.53436082579,25750.810387199952,25750.810387199952,66793.34474802575,77193.43338618487,77183.86037580321,25750.810387199952,102934.67076300316,102934.67076300316,102934.67076300316,130451.36179567591,125938.83466373199,4512.527131943922,0.0,90985.26249020339,54834.37405228501,40167.653819909305,27516.691032672745,67684.34485258206,20875.67085518045,1553.2643746084048,0.0,0.8783516354160973,2.7231371528173134,0.0014947059257719628,1.0,1.0,-6.555310437367666,333661.9081232159,1559170.8658326203,4.672906399782513,1559170.8658326203,4.672906399782513,0.7586548408161837,0.09255249214987445,3.915264953189821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915264953189821,1.2847469882614957,1.2850454562577063,3.0474988374854344,6457.284346795323,15245.99179232285,6453.983306580698,0.0003301308347382776,23238.596513392135,2369.6773631558317,19291.38800393258,1967.1741118457967,0.8301442814248777,0.8301442814248777,35410.993148286856,35382.83765553947,1.0009947722754897,0.8,4276.291879319464,4272.891774033241,1.0009947722754897,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0050242156785,4632.441516551485,6.185630388964393,5.002297992581358,-3.745427477599486,8.747725470180844,2.9290696181571887,3.5,0.8368770337591968,0.6,0.0002323044624319508,1.0000040960339378,0.00023230351090888624,198.96067576184433,0.0,1.8989448963611308e-07,0.5381609836287444,0.014491080420953472,7.849443306236834e-05,0.00015381002936958244,0.0006022070174398231,0.09255249214375784,0.09255249214375784,0.09255249214375784,0.09255242813791217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.73357496824,595.599969442034,0.0,0.09255249214375784,0.09255249214987445,0.09255249214987445,0.37164837483469376,0.37164837483469376,0.5,10.000476111522843,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27516.691032672745,20875.67085518045,0.7586548408161837,0.9868359499305648,0.6063814970835176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774058589686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.54587026896,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266205432228,260.6266205432228,-12.52337945677715,244.85591495129896,276.3973261351567,124109.1488742341,124113.00377454827,-3.85490031417801,0.0,nan,276.3973261351567,3.2473261351566975,270.0890438983805,-3.0609561016194675,263.78076166160463,-9.369238338395348,257.47247942483233,-15.677520575167648,251.16419718806392,-21.985802811936054,244.85591495129896,-28.29408504870102,1.0,1.0,28837.30492052088,28837.30492052088,275.62649570910213,2.476495709102153,275.62649570910213,275.62649570910213,77183.86233448568,77183.86037580321,0.0019586824637372047,0.0,8545.783548066482,8545.783548066482,0.8860304771231596,3934.8412779557702,275.62649570910213,2.476495709102153,1.0,0.002,0.12934918034260454,0.004902244994809366,0.00019978036683871887,0.0018002196331983959,0.09989018341935943,0.09989018341935943,0.0,3.711484244939278e-14,0.9999993069859366,0.9999993069859366,0.0,0.09255242800969579,6.414017865866096e-08,0.0,0.0,0.0,1600072.7345877038,266.5946895626323,0.0,1.0,1284569.2149864377,2597.8803608274634,,,,,,,,,,,,,,,,,,2.0,15245.99179232285,1553.2643746084048,0.37164837483469376,6.175347969391544,2.9290696181571887
2952.0,-30.04661396792157,5.002291254691547,35.053723723514565,24.61511824456977,4.999620363073031,-26.541990534816815,-40.04060821663586,1.4949969299746941,-6.555310526148162,-6.555310526160316,40.107437541004494,41042.4954343791,25750.808550985483,25750.808550985483,66793.30398536459,77193.43017448885,77183.85784501552,25750.808550985483,102934.666396001,102934.666396001,102934.666396001,130451.35613844248,125938.83008795086,4512.526050491619,0.0,90985.27508294597,54834.353038438974,40167.69116056333,27516.689742441475,67684.3809030048,20875.66989940536,1553.2643194448492,0.0,0.8783516369524556,2.723137143803744,0.0014947059257719628,1.0,1.0,-6.555310526148162,333661.90695337957,1559170.8429216635,4.672906347500785,1559170.8429216635,4.672906347500785,0.7586548416544061,0.09255248724366337,3.9152645188290327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152645188290327,1.284747025186256,1.2850454919685148,3.0474984118071164,6457.283444834046,15245.989453309472,6453.982801850813,0.00033013098377747304,23238.602307809746,2369.67795402199,19291.38649526118,1967.173958004128,0.8301440095120508,0.8301440095120508,35410.990005481006,35382.83765553947,1.0009946612247989,0.8,4276.291499788873,4272.891774033241,1.0009946612247989,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.006562627317,4632.441516551485,6.1856276620265245,5.002291254691547,-3.745428203941976,8.747719458633522,2.929071422188699,3.5,0.8368775491967712,0.6,0.00023230351090888624,1.0000049116476628,0.00023230236992149398,198.96071473376594,0.0,1.8931567192600365e-07,0.5365206142382943,0.014491269736625397,7.849407152218184e-05,0.0001538094393867044,0.0006022046406917485,0.09255248723771559,0.09255248723771559,0.09255248723771559,0.09255242470648908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7400551243,595.599967308729,0.0,0.09255248723771559,0.09255248724366337,0.09255248724366337,0.37164835909646843,0.37164835909646843,0.5,10.000474235590595,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27516.689742441475,20875.66989940536,0.7586548416544061,0.9868348220704394,0.6063805989921827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742943569438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.54422989957,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62659920765356,260.62659920765356,-12.523400792346422,244.8558754599112,276.3973229554056,124109.21227585558,124113.22525477657,-4.012978920996996,0.0,nan,276.3973229554056,3.24732295540565,270.0890334563014,-3.060966543698555,263.7807439571992,-9.369256042800771,257.4724544580997,-15.677545541900258,251.16416495900395,-21.985835040996022,244.8558754599112,-28.294124540088774,1.0,1.0,28837.30492052088,28837.30492052088,275.626495324162,2.4764953241620447,275.626495324162,275.626495324162,77183.85178308634,77183.85784501552,-0.0060619291762122884,0.0,8545.783548066482,8545.783548066482,0.8860305045833062,3934.840841423178,275.626495324162,2.4764953241620447,1.0,0.002,0.12934924316018206,0.0049022447143798305,0.00019978046382429157,0.0018002195361767925,0.09989023191214579,0.09989023191214579,0.0,1.0842021724855044e-15,0.9999993212761213,0.9999993212761213,0.0,0.09255242442608025,6.281758312122534e-08,0.0,0.0,0.0,1600072.7344835685,266.5946894738518,0.0,1.0,1284569.2152894197,2597.880359601597,,,,,,,,,,,,,,,,,,2.0,15245.989453309472,1553.2643194448492,0.37164835909646843,6.175347969391544,2.929071422188699
2953.0,-30.04665246981953,5.002284548725661,35.053723345665176,24.615127290040277,4.999621390088447,-26.542025083828168,-40.04064394449813,1.4949940040979122,-6.555309709967958,-6.555309709958244,40.10743654510604,41042.45816303078,25750.80472173655,25750.80472173655,66793.26288476733,77193.42483501877,77183.85147524519,25750.80472173655,102934.65619698174,102934.65619698174,102934.65619698174,130451.3419120693,125938.8170372661,4512.524874803202,0.0,90985.27869701241,54834.32238699373,40167.7292333541,27516.685715087566,67684.41494844167,20875.66702776404,1553.2641125811888,0.0,0.8783516451688944,2.7231372266672778,0.0014947059257719628,1.0,1.0,-6.555309709967958,333661.91770792374,1559170.7998839354,4.672906067898285,1559170.7998839354,4.672906067898285,0.7586548483314539,0.09255248121493997,3.91526265279339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91526265279339,1.2847470412291064,1.2850455065491357,3.0474969212987575,6457.28028662569,15245.986956057191,6453.983772099597,0.000330131709695557,23238.614306526262,2369.6791775505667,19291.389395399725,1967.1742537359573,0.8301437056848088,0.8301437056848088,35410.97650382923,35382.83765553947,1.0009941841454835,0.8,4276.289869306395,4272.891774033241,1.0009941841454835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.00809537569,4632.441516551485,6.185624464756818,5.002284548725661,-3.7454282411537463,8.747712789879408,2.929073219579575,3.5,0.8368780627370214,0.6,0.00023230236992149398,1.0000040088413142,0.00023230143866188933,198.9607465423003,0.0,2.2701166706788893e-07,0.6433510644703972,0.014491496748292466,7.849375405082448e-05,0.0001538086158706695,0.0006022011293962769,0.09255248120694425,0.09255248120694425,0.09255248120694425,0.09255241606245082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7446604795,595.5999657622302,0.0,0.09255248120694425,0.09255248121493997,0.09255248121493997,0.3716483435186886,0.3716483435186886,0.5,10.00047228138955,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27516.685715087566,20875.66702776404,0.7586548483314539,0.9868337184512392,0.6063797433174936,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745770707187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.6510603498,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265783444715,260.6265783444715,-12.523421655528466,244.85583650778534,276.3973201811678,124109.33753501452,124113.26166333542,-3.9241283209216515,0.0,nan,276.3973201811678,3.2473201811678223,270.0890234464861,-3.0609765535138536,263.78072671180615,-9.369273288193824,257.4724299771283,-15.677570022871691,251.16413324245528,-21.9858667575447,244.85583650778534,-28.294163492214636,1.0,1.0,28837.30492052088,28837.30492052088,275.62649539499415,2.476495394994174,275.62649539499415,275.62649539499415,77183.85656253328,77183.85147524519,0.005087288096547127,0.0,8545.783548066482,8545.783548066482,0.8860306225534619,3934.8389660573566,275.62649539499415,2.476495394994174,1.0,0.002,0.12934930843498382,0.004902244588408423,0.0001997805649765672,0.0018002194351374701,0.09989028248828359,0.09989028248828359,0.0,1.1403725186376334e-13,0.9999992947273523,0.9999992947273523,0.0,0.0925524159402065,6.527473348020688e-08,0.0,0.0,0.0,1600072.7354409148,266.594690290032,0.0,1.0,1284569.2125040547,2597.880370871205,,,,,,,,,,,,,,,,,,2.0,15245.986956057191,1553.2641125811888,0.3716483435186886,6.175347969391544,2.929073219579575
2954.0,-30.04669124045984,5.002277858101784,35.05372297794584,24.615125369187467,4.999618071239671,-26.542060309290985,-40.04067593542857,1.494987140072874,-6.555309775026274,-6.555309775084748,40.10743608167815,41042.42145260794,25750.802878783074,25750.802878783074,66793.22433139101,77193.42526550955,77183.8499153414,25750.802878783074,102934.65279412447,102934.65279412447,102934.65279412447,130451.33748577395,125938.81369382874,4512.523791945223,0.0,90985.29215079546,54834.29877215488,40167.77042071176,27516.684691649483,67684.45511236123,20875.66626569709,1553.2640695262696,0.0,0.8783516465797939,2.7231372200622217,0.0014947059257719628,1.0,1.0,-6.555309775026274,333661.9168506792,1559170.7798581994,4.672906019885876,1559170.7798581994,4.672906019885876,0.7586548488536575,0.09255247638329353,3.91526239605986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91526239605986,1.2847470752609382,1.285045539392378,3.0474966407412536,6457.279692158006,15245.984630936904,6453.983062661217,0.0003301317798387788,23238.61926658067,2369.6796833353565,19291.38727484093,1967.174037499139,0.8301434372473139,0.8301434372473139,35410.97464624042,35382.83765553947,1.0009941185078,0.8,4276.289644980806,4272.891774033241,1.0009941185078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.00962675975,4632.441516551485,6.185621746646316,5.002277858101784,-3.7454289425652485,8.747706800667032,2.9290750153710183,3.5,0.8368785758202909,0.6,0.00023230143866188933,1.000004036824259,0.00023230050090559186,198.96077857286667,0.0,1.8528410616409892e-07,0.5250951568690563,0.01449168203239863,7.84934697861791e-05,0.00015380796887571024,0.0006021985567534136,0.09255247637791321,0.09255247637791321,0.09255247637791321,0.09255241342116939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.75152488734,595.5999635072482,0.0,0.09255247637791321,0.09255247638329353,0.09255247638329353,0.37164832773757855,0.37164832773757855,0.5,10.000470392686632,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,27516.684691649483,20875.66626569709,0.7586548488536575,0.9868325632600468,0.6063788411160947,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517748078191823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.5328044422,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62655744827805,260.62655744827805,-12.523442551721928,244.85579791094568,276.3973169856207,124109.4518395691,124113.38217695343,-3.9303373843180145,0.0,nan,276.3973169856207,3.247316985620728,270.0890131706805,-3.060986829319461,263.7807093557417,-9.369290644258285,257.4724055408059,-15.677594459194097,251.16410172587393,-21.985898274126043,244.85579791094568,-28.294202089054295,1.0,1.0,28837.30492052088,28837.30492052088,275.6264951473327,2.4764951473327415,275.6264951473327,275.6264951473327,77183.84708188154,77183.8499153414,-0.0028334598609944806,0.0,8545.783548066482,8545.783548066482,0.8860306387840698,3934.838708040159,275.6264951473327,2.4764951473327415,1.0,0.002,0.12934937167543534,0.004902244310291375,0.00019978066262500948,0.0018002193373728357,0.09989033131250474,0.09989033131250474,0.0,-2.1549602380321886e-15,0.9999993167070272,0.9999993167070272,0.0,0.09255241314283681,6.324045672410029e-08,0.0,0.0,0.0,1600072.735364606,266.5946902249737,0.0,1.0,1284569.2127260703,2597.880369972911,,,,,,,,,,,,,,,,,,2.0,15245.984630936904,1553.2640695262696,0.37164832773757855,6.175347969391544,2.9290750153710183
2955.0,-30.04672994502884,5.002271200843283,35.05372260041891,24.615128128230594,4.999619232754111,-26.54209502725129,-40.040711663290836,1.4949843149689481,-6.555308858993612,-6.555308858984953,40.10743506326822,41042.398002999944,25750.79887682728,25750.79887682728,66793.19687982723,77193.4225202001,77183.84347178382,25750.79887682728,102934.6423486111,102934.6423486111,102934.6423486111,130451.32283649402,125938.80023332761,4512.522603166401,0.0,90985.30350269382,54834.28940189537,40167.79344533161,27516.680487882906,67684.47393321453,20875.66327312023,1553.2638518992608,0.0,0.8783516554232996,2.7231373130633783,0.0014947059257719628,1.0,1.0,-6.555308858993612,333661.92892094975,1559170.735848766,4.67290571894452,1559170.735848766,4.67290571894452,0.7586548559995426,0.09255247023926287,3.915261951074453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915261951074453,1.2847470904127332,1.2850455533428506,3.0474962584399785,6457.278882107478,15245.982299149415,6453.982498219969,0.00033013190540491077,23238.62480714094,2369.6802483152696,19291.385587688266,1967.1738654574465,0.8301431667230268,0.8301431667230268,35410.971426560005,35382.83765553947,1.00099400474077,0.8,4276.289256166711,4272.891774033241,1.00099400474077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.011152559174,4632.441516551485,6.18561851822021,5.002271200843283,-3.7454288967496794,8.747700097592961,2.9290768046140245,3.5,0.8368790870325784,0.6,0.00023230050090559186,1.000004029946144,0.00023229956475085664,198.9608105488569,0.0,1.8657672305690292e-07,0.5287584331432629,0.014491868609121687,7.849315231707171e-05,0.00015380734858852014,0.0006021960597242779,0.09255247023107353,0.09255247023107353,0.09255247023107353,0.09255240454641381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.75609969057,595.5999619695799,0.0,0.09255247023107353,0.09255247023926287,0.09255247023926287,0.3716483120378092,0.3716483120378092,0.5,10.000468422243923,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27516.680487882906,20875.66327312023,0.7586548559995426,0.9868318832725694,0.6063783260470814,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750401783365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.53646771848,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62653693838666,260.62653693838666,-12.523463061613313,244.8557596569372,276.3973142198464,124109.61524335241,124113.47292150364,-3.857678151223303,0.0,nan,276.3973142198464,3.24731421984643,270.0890033072588,-3.0609966927411847,263.78069239467317,-9.36930760532681,257.4723814820924,-15.677618517907604,251.16407056951223,-21.985929430487744,244.8557596569372,-28.294240343062768,1.0,1.0,28837.30492052088,28837.30492052088,275.6264953094282,2.4764953094282305,275.6264953094282,275.6264953094282,77183.8498142085,77183.84347178382,0.006342424676404335,0.0,8545.783548066482,8545.783548066482,0.8860306669158982,3934.8382608298252,275.6264953094282,2.4764953094282305,1.0,0.002,0.12934943747578492,0.004902244200227693,0.00019978076462998882,0.0018002192354733943,0.0998903823149944,0.0998903823149944,0.0,1.0338301395518279e-13,0.9999992890486561,0.9999992890486561,0.0,0.09255240443895978,6.580030309855523e-08,0.0,0.0,0.0,1600072.7364390786,266.59469114100636,0.0,1.0,1284569.209599933,2597.880382621262,,,,,,,,,,,,,,,,,,2.0,15245.982299149415,1553.2638518992608,0.3716483120378092,6.175347969391544,2.9290768046140245
2956.0,-30.04676843534585,5.002264560626814,35.05372223512323,24.615131446067267,4.999618126789734,-26.542129779132175,-40.04074358437208,1.49497947057684,-6.555308806775713,-6.555308806721974,40.107434661106446,41042.354249704935,25750.796829679184,25750.796829679184,66793.15107938412,77193.41975026319,77183.84306659739,25750.796829679184,102934.63989627657,102934.63989627657,102934.63989627657,130451.31952327231,125938.79800023304,4512.521523039261,0.0,90985.3118449861,54834.2567031605,40167.839046472895,27516.679626995734,67684.51867346863,20875.6626355723,1553.2638137448948,0.0,0.8783516572370984,2.723137318364824,0.0014947059257719628,1.0,1.0,-6.555308806775713,333661.9296090037,1559170.7184693853,4.67290565722159,1559170.7184693853,4.67290565722159,0.7586548565653195,0.09255246539253477,3.915260935968615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915260935968615,1.2847471150071428,1.2850455767401892,3.0474954099794553,6457.277084321442,15245.979967393203,6453.982612817867,0.00033013228599999025,23238.632962907956,2369.681079972055,19291.385930229055,1967.173900386886,0.8301428901183969,0.8301428901183969,35410.964081787635,35382.83765553947,1.0009937452141098,0.8,4276.288369199482,4272.891774033241,1.0009937452141098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.01267743228,4632.441516551485,6.185615760738475,5.002264560626814,-3.745429501202499,8.747694061829312,2.9290785927712135,3.5,0.8368795979346324,0.6,0.00023229956475085664,1.0000040076393042,0.0002322986337817216,198.96084234785073,0.0,1.862581049185792e-07,0.5278554693392534,0.014492054867226606,7.849286867510003e-05,0.00015380669607575662,0.0006021933488358071,0.09255246538751422,0.09255246538751422,0.09255246538751422,0.09255240264426041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7632294217,595.5999596313237,0.0,0.09255246538751422,0.09255246539253477,0.09255246539253477,0.3716482960573871,0.3716482960573871,0.5,10.000466539957653,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,27516.679626995734,20875.6626355723,0.7586548565653195,0.9868305542898997,0.606377278794079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775272141584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.53556475467,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265165579044,260.6265165579044,-12.523483442095596,244.8557216998209,276.39731141599816,124109.72762649709,124113.56096423812,-3.8333377410484273,0.0,nan,276.39731141599816,3.2473114159981833,270.0889934727568,-3.061006527243194,263.7806755295175,-9.369324470482468,257.47235758628307,-15.67764241371691,251.16403964304982,-21.98596035695016,244.8557216998209,-28.294278300179087,1.0,1.0,28837.30492052088,28837.30492052088,275.6264953142776,2.4764953142775994,275.6264953142776,275.6264953142776,77183.84694356473,77183.84306659739,0.003876967341057025,0.0,8545.783548066482,8545.783548066482,0.8860307310905472,3934.837240648458,275.6264953142776,2.4764953142775994,1.0,0.002,0.129349500479594,0.004902243944469428,0.0001997808619610807,0.001800219138048261,0.09989043098054035,0.09989043098054035,0.0,9.341485918135106e-15,0.9999993192638511,0.9999993192638511,0.0,0.0925524023887259,6.300380886202828e-08,0.0,0.0,0.0,1600072.736500327,266.59469119322426,0.0,1.0,1284569.2094217353,2597.8803833422653,,,,,,,,,,,,,,,,,,2.0,15245.979967393203,1553.2638137448948,0.3716482960573871,6.175347969391544,2.9290785927712135
2957.0,-30.04681460181684,5.002257943564682,35.05372186955158,24.615129315666877,4.999616504277773,-26.54217149119937,-40.04078406197948,1.4949733936678407,-6.555308422903579,-6.5553084228398975,40.107433922568156,41042.32307715075,25750.794052404348,25750.794052404348,66793.1171295551,77193.41700942013,77183.83887430388,25750.794052404348,102934.63292670823,102934.63292670823,102934.63292670823,130451.30994859274,125938.78954516647,4512.520403426269,0.0,90985.32648287821,54834.24497516732,40167.86834190099,27516.677021884512,67684.5453637855,20875.66076258687,1553.2636846456062,0.0,0.8783516621296602,2.7231373573378463,0.0014947059257719628,1.0,1.0,-6.555308422903579,333661.934667165,1559170.686553608,4.672905490729455,1559170.686553608,4.672905490729455,0.7586548603228537,0.09255245990326176,3.915260899914544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915260899914544,1.28474714535637,1.2850456059003446,3.047495309926148,6457.27687232049,15245.977638639015,6453.981638701786,0.000330132257260663,23238.636915579264,2369.681483032357,19291.3830185309,1967.1736034763046,0.8301426236234144,0.8301426236234145,35410.963820919314,35382.83765553947,1.000993735996359,0.8,4276.288337696579,4272.891774033241,1.000993735996359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.014197227312,4632.441516551485,6.185612835419855,5.002257943564682,-3.7454298522630913,8.747687795827773,2.9290803749739838,3.5,0.8368801071354239,0.6,0.0002322986337817216,1.0000048068895147,0.00023229751715322214,198.96088048855452,0.0,1.8522640330626914e-07,0.5249316269699668,0.014492240093629911,7.849250900354666e-05,0.00015380612477817495,0.0006021911065113659,0.09255245989595877,0.09255245989595877,0.09255245989595877,0.09255239679190554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7687849425,595.5999577884734,0.0,0.09255245989595877,0.09255245990326176,0.09255245990326176,0.371648280187142,0.371648280187142,0.5,10.000464646808181,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,27516.677021884512,20875.66076258687,0.7586548603228537,0.9868296635599868,0.6063765791224532,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755028208525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.5326409123,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62649553851134,260.62649553851134,-12.523504461488642,244.85568265503989,276.39730842199265,124109.82414357724,124113.77765317766,-3.9535096004193555,0.0,nan,276.39730842199265,3.2473084219926704,270.08898326859537,-3.0610167314046066,263.78065811520366,-9.369341884796313,257.47233296181207,-15.677667038187906,251.16400780842443,-21.985992191575548,244.85568265503989,-28.294317344960092,1.0,1.0,28837.30492052088,28837.30492052088,275.626495207591,2.4764952075910287,275.626495207591,275.626495207591,77183.83937591716,77183.83887430388,0.0005016132781747729,0.0,8545.783548066482,8545.783548066482,0.8860307333698734,3934.837204414117,275.626495207591,2.4764952075910287,1.0,0.002,0.12934956378855086,0.004902243747916864,0.00019978095989962744,0.001800219040105153,0.09989047994981372,0.09989047994981372,0.0,4.780464218923086e-15,0.9999993159664647,0.9999993159664647,0.0,0.09255239659427542,6.330898634451713e-08,0.0,0.0,0.0,1600072.736950594,266.5946915770964,0.0,1.0,1284569.2081117001,2597.880388642676,,,,,,,,,,,,,,,,,,2.0,15245.977638639015,1553.2636846456062,0.371648280187142,6.175347969391544,2.9290803749739838
2958.0,-30.046852253989112,5.002251354534266,35.053721502933115,24.615138256363593,4.999617736111604,-26.542205254981443,-40.04081591321153,1.49497073709459,-6.555307760848564,-6.555307760880383,40.107433161208924,41042.27448327137,25750.7906886314,25750.7906886314,66793.06517190277,77193.41199165615,77183.83516104183,25750.7906886314,102934.62584967323,102934.62584967323,102934.62584967323,130451.29996210524,125938.78069106815,4512.519271037088,0.0,90985.3304518893,54834.20307654479,40167.91930593834,27516.67411243201,67684.59341837035,20875.658687149127,1553.2635345238562,0.0,0.8783516686175611,2.723137424553679,0.0014947059257719628,1.0,1.0,-6.555307760848564,333661.94339085475,1559170.6536523823,4.672905269948497,1559170.6536523823,4.672905269948497,0.7586548651138592,0.09255245424426284,3.915259115193198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915259115193198,1.2847471600891631,1.2850456192019004,3.0474938858175595,6457.273854805279,15245.97515482287,6453.982518683592,0.00033013294733192435,23238.64852234681,2369.682666593262,19291.38564885541,1967.173871694759,0.8301423221881589,0.8301423221881589,35410.95090761264,35382.83765553947,1.0009932797062333,0.8,4276.2867782636595,4272.891774033241,1.0009932797062333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.015713540885,4632.441516551485,6.185609774393301,5.002251354534266,-3.7454299882543127,8.747681342788578,2.929082153094619,3.5,0.8368806151698911,0.6,0.00023229751715322214,1.0000039203736002,0.00023229660646373874,198.96091159512946,0.0,2.221653894317257e-07,0.6296167136495107,0.014492462259019344,7.849222598437963e-05,0.00015380529116884253,0.0006021875682137546,0.09255245423695126,0.09255245423695126,0.09255245423695126,0.09255239081491273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7742763188,595.5999559653619,0.0,0.09255245423695126,0.09255245424426284,0.09255245424426284,0.3716482643435558,0.3716482643435558,0.5,10.000462744073767,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,27516.67411243201,20875.658687149127,0.7586548651138592,0.9868281952887433,0.6063754306623647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757795047601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63732599898,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264750298862,260.6264750298862,-12.523524970113783,244.85564421695142,276.3973058428311,124109.95330558374,124113.81074552886,-3.8574399451148498,0.0,nan,276.3973058428311,3.2473058428311106,270.088973517648,-3.061026482351963,263.78064119247057,-9.369358807529409,257.4723088672949,-15.677691132705093,251.16397654212128,-21.9860234578787,244.85564421695142,-28.29435578304856,1.0,1.0,28837.30492052088,28837.30492052088,275.6264954350366,2.476495435036611,275.6264954350366,275.6264954350366,77183.84439919681,77183.83516104183,0.00923815497662872,0.0,8545.783548066482,8545.783548066482,0.8860308461993482,3934.835410769164,275.6264954350366,2.476495435036611,1.0,0.002,0.12934962736749822,0.00490224360075355,0.00019978105836937783,0.001800218941628104,0.09989052918468891,0.09989052918468891,0.0,-2.5183848062493297e-15,0.99999931304894,0.99999931304894,0.0,0.09255239066525629,6.357900655203187e-08,0.0,0.0,0.0,1600072.73772716,266.5946922391514,0.0,1.0,1284569.205852307,2597.880397784167,,,,,,,,,,,,,,,,,,2.0,15245.97515482287,1553.2635345238562,0.3716482643435558,6.175347969391544,2.929082153094619
2959.0,-30.046890290011817,5.00224478951312,35.05372115310801,24.615141364652686,4.9996170996239355,-26.542239551051264,-40.04085153630001,1.4949663606570769,-6.555307299114872,-6.555307299099078,40.10743291247942,41042.249032216096,25750.787805836637,25750.787805836637,66793.03683805274,77193.40936540067,77183.83800776077,25750.787805836637,102934.6258135974,102934.6258135974,102934.6258135974,130451.29932898641,125938.78108066955,4512.518248316864,0.0,90985.33943371517,54834.18933684644,40167.94455207637,27516.673515388997,67684.61806746537,20875.6582665334,1553.2634988496789,0.0,0.8783516720681356,2.723137471431642,0.0014947059257719628,1.0,1.0,-6.555307299114872,333661.9494749695,1559170.64290368,4.672905152526675,1559170.64290368,4.672905152526675,0.7586548662889234,0.09255244946537983,3.915258238971691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915258238971691,1.2847471824419707,1.285045640389834,3.047493150776795,6457.272297342101,15245.972840037626,6453.982476227926,0.0003301332664839278,23238.656017134566,2369.6834308489206,19291.38552195258,1967.1738587542718,0.8301420489949356,0.8301420489949356,35410.9445677334,35382.83765553947,1.0009930556873845,0.8,4276.286012649039,4272.891774033241,1.0009930556873845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.017227660615,4632.441516551485,6.185606832164648,5.00224478951312,-3.7454302713167142,8.747675060829835,2.9290839286430512,3.5,0.8368811224694432,0.6,0.00023229660646373874,1.000003960341725,0.00023229568649343896,198.96094301883355,0.0,1.811916097984556e-07,0.5134970221688231,0.014492643450629141,7.849190945090179e-05,0.00015380469701283694,0.0006021851071720544,0.09255244946153512,0.09255244946153512,0.09255244946153512,0.09255239064608918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.781579782,595.599953578142,0.0,0.09255244946153512,0.09255244946537983,0.09255244946537983,0.3716482484648356,0.3716482484648356,0.5,10.000460979649167,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27516.673515388997,20875.6582665334,0.7586548662889234,0.986827417294075,0.6063748338109375,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760051610287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.5212063075,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264547344197,260.6264547344197,-12.523545265580253,244.85560619196158,276.3973032768872,124110.07802096267,124113.89536829393,-3.8173473312307653,0.0,nan,276.3973032768872,3.247303276887237,270.0889638598966,-3.061036140103397,263.780624442909,-9.369375557090962,257.47228502592327,-15.677714974076707,251.16394560894034,-21.98605439105964,244.85560619196158,-28.294393808038393,1.0,1.0,28837.30492052088,28837.30492052088,275.6264962299318,2.476496229931797,275.6264962299318,275.6264962299318,77183.84001661315,77183.83800776077,0.0020088523742742836,0.0,8545.783548066482,8545.783548066482,0.8860309015937698,3934.8345301665495,275.6264962299318,2.476496229931797,1.0,0.002,0.12934968634987426,0.004902243436655724,0.00019978114965746676,0.0018002188503773219,0.09989057482873338,0.09989057482873338,0.0,3.4788578268107884e-14,0.9999993627142563,0.9999993627142563,0.0,0.09255239048302323,5.898235659176365e-08,0.0,0.0,0.0,1600072.738268757,266.5946927008851,0.0,1.0,1284569.2042765573,2597.8804041596663,,,,,,,,,,,,,,,,,,2.0,15245.972840037626,1553.2634988496789,0.3716482484648356,6.175347969391544,2.9290839286430512
2960.0,-30.04692810632223,5.00223825302531,35.05372080906214,24.615144403092586,4.999616900283318,-26.542273605662473,-40.04088338753206,1.4949623996249546,-6.555306578386137,-6.555306578391247,40.107432379581375,41042.2103228208,25750.78438279916,25750.78438279916,66792.99470561996,77193.40690221546,77183.83748102411,25750.78438279916,102934.62186382327,102934.62186382327,102934.62186382327,130451.29333803902,125938.77611269413,4512.517225344878,0.0,90985.34906425071,54834.16266203374,40167.984891352186,27516.671474215753,67684.65636556793,20875.65682180525,1553.2633883011995,0.0,0.8783516780046791,2.723137544604336,0.0014947059257719628,1.0,1.0,-6.555306578386137,333661.95897177793,1559170.619875491,4.672904950508218,1559170.619875491,4.672904950508218,0.7586548700618312,0.09255244426575437,3.9152574763937684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152574763937684,1.2847472028707403,1.2850456596413586,3.0474925087559708,6457.2709369770155,15245.970516307503,6453.98229397429,0.00033013353442520925,23238.66300309187,2369.6841432183132,19291.384977184265,1967.1738032033636,0.8301417759970775,0.8301417759970775,35410.9390501193,35382.83765553947,1.0009928607231806,0.8,4276.2853463325555,4272.891774033241,1.0009928607231806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.01873859157,4632.441516551485,6.1856037649042985,5.00223825302531,-3.7454303534965083,8.747668606521819,2.929085700452563,3.5,0.8368816287007322,0.6,0.00023229568649343896,1.000003937466274,0.00023229477184060924,198.96097426102963,0.0,1.830381583940276e-07,0.5187301408886742,0.014492826488787535,7.849162643373256e-05,0.0001538040600597064,0.0006021824960484816,0.0925524442600895,0.0925524442600895,0.0925524442600895,0.09255238717146066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7872599785,595.5999517048433,0.0,0.0925524442600895,0.09255244426575437,0.09255244426575437,0.37164823309444334,0.37164823309444334,0.5,10.00045926690302,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27516.671474215753,20875.65682180525,0.7586548700618312,0.9868262364348566,0.6063739187970452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517762331178505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52643942622,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264346730702,260.6264346730702,-12.52356532692977,244.85556854688625,276.39730079926335,124110.20907976582,124113.98239245387,-3.7733126880546783,0.0,nan,276.39730079926335,3.247300799263371,270.08895434878417,-3.0610456512158066,263.78060789830414,-9.369392101695837,257.47226144782826,-15.677738552171718,251.16391499735496,-21.986085002645012,244.85556854688625,-28.29443145311373,1.0,1.0,28837.30492052088,28837.30492052088,275.62649688900257,2.47649688900259,275.62649688900257,275.62649688900257,77183.83747850814,77183.83748102411,-2.515967935323715e-06,0.0,8545.783548066482,8545.783548066482,0.8860309498036816,3934.833763775737,275.62649688900257,2.47649688900259,1.0,0.002,0.12934974355678083,0.0049022433268439995,0.00019978123830965972,0.001800218761678687,0.09989061915482986,0.09989061915482986,0.0,-1.1653438630743196e-14,0.9999993818966778,0.9999993818966778,0.0,0.09255238705878109,5.720697327764537e-08,0.0,0.0,0.0,1600072.7391141441,266.59469342161384,0.0,1.0,1284569.2018169349,2597.8804141112973,,,,,,,,,,,,,,,,,,2.0,15245.970516307503,1553.2633883011995,0.37164823309444334,6.175347969391544,2.929085700452563
2961.0,-30.046965719282166,5.002231734733394,35.053720467462696,24.6151422377676,4.999614485377811,-26.542307698817392,-40.04091520383952,1.4949564649096936,-6.555306403525606,-6.555306403454717,40.10743176210547,41042.180552863145,25750.782199499485,25750.782199499485,66792.96275236263,77193.40786938147,77183.834018478,25750.782199499485,102934.61621797748,102934.61621797748,102934.61621797748,130451.28574256436,125938.76952257675,4512.516219987611,0.0,90985.36388529018,54834.146691168346,40168.01910457981,27516.669524586872,67684.68862916669,20875.655408891194,1553.2632951943044,0.0,0.8783516813030721,2.7231375623572833,0.0014947059257719628,1.0,1.0,-6.555306403525606,333661.9612758656,1559170.5931910083,4.67290483826508,1559170.5931910083,4.67290483826508,0.7586548724669693,0.09255243935820257,3.91525748367089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91525748367089,1.2847472325211189,1.2850456881234664,3.0474924440878532,6457.270799953035,15245.968195711084,6453.981272238037,0.0003301334866182073,23238.66674535632,2369.6845248230866,19291.38192314623,1967.1734917781537,0.8301415108937409,0.830141510893741,35410.93910277274,35382.83765553947,1.0009928625836833,0.8,4276.285352691075,4272.891774033241,1.0009928625836833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.02024753169,4632.441516551485,6.185600998401934,5.002231734733394,-3.7454308456038947,8.74766258033729,2.9290874699279286,3.5,0.8368821342651225,0.6,0.00023229477184060924,1.000003916294417,0.00023229386210945395,198.96100533523492,0.0,1.8198021811019874e-07,0.5157319381243032,0.014493008469005645,7.84913437278317e-05,0.00015380342811277753,0.00060218002293279,0.0925524393520299,0.0925524393520299,0.0925524393520299,0.09255238257454514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7924857379,595.5999499751689,0.0,0.0925524393520299,0.09255243935820257,0.09255243935820257,0.3716482183211155,0.3716482183211155,0.5,10.000457563585348,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,27516.669524586872,20875.655408891194,0.7586548724669693,0.9868252939495713,0.6063731899207888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764597579645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52344122346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264146203411,260.6264146203411,-12.523585379658869,244.85553122763184,276.39729801306004,124110.3347698876,124114.10646098347,-3.7716910958323484,0.0,nan,276.39729801306004,3.2472980130600604,270.08894465596876,-3.0610553440312174,263.7805912988803,-9.369408701119653,257.4722379417946,-15.67776205820536,251.16388458471084,-21.986115415289134,244.85553122763184,-28.294468772368134,1.0,1.0,28837.30492052088,28837.30492052088,275.62649665876313,2.4764966587631534,275.62649665876313,275.62649665876313,77183.8308354377,77183.834018478,-0.003183040302246809,0.0,8545.783548066482,8545.783548066482,0.8860309493436245,3934.8337710892442,275.62649665876313,2.4764966587631534,1.0,0.002,0.12934980054820194,0.004902243118974586,0.00019978132640494127,0.001800218673607996,0.09989066320247063,0.09989066320247063,0.0,1.2937134002966033e-14,0.9999993842256383,0.9999993842256383,0.0,0.09255238236678329,5.699141927170369e-08,0.0,0.0,0.0,1600072.739319249,266.5946935964744,0.0,1.0,1284569.2012201864,2597.880416525741,,,,,,,,,,,,,,,,,,2.0,15245.968195711084,1553.2632951943044,0.3716482183211155,6.175347969391544,2.9290874699279286
2962.0,-30.047003333113548,5.002225248889504,35.05372012131412,24.615150375198596,4.999616648214357,-26.542341334982254,-40.04095072215421,1.4949546500855824,-6.555305446099226,-6.555305446093777,40.107430947629,41042.150155328294,25750.778306313037,25750.778306313037,66792.92846164134,77193.40211896178,77183.8301351721,25750.778306313037,102934.60844148514,102934.60844148514,102934.60844148514,130451.27453376744,125938.75936495552,4512.515168811928,0.0,90985.36855106626,54834.12671004629,40168.04649002219,27516.66609228231,67684.7125823045,20875.652976314843,1553.263112928168,0.0,0.8783516895949208,2.7231376595609738,0.0014947059257719628,1.0,1.0,-6.555305446099226,333661.9738915666,1559170.5579940293,4.672904556096428,1559170.5579940293,4.672904556096428,0.7586548786944035,0.09255243388312945,3.91525600353489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91525600353489,1.2847472428891131,1.2850456973250337,3.047491267410968,6457.268306715912,15245.965877927909,6453.981871638405,0.0003301340472734491,23238.676722267992,2369.6855421849455,19291.383714794043,1967.173674475386,0.8301412315920925,0.8301412315920925,35410.92839328393,35382.83765553947,1.000992484165258,0.8,4276.284059394956,4272.891774033241,1.000992484165258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0217518622285,4632.441516551485,6.185597828018565,5.002225248889504,-3.7454307405563165,8.747655989445821,2.9290892339982433,3.5,0.8368826382852124,0.6,0.00023229386210945395,1.000003916386358,0.00023229295236050422,198.96103641016873,0.0,1.81001025241124e-07,0.5129569055333454,0.014493189470030886,7.849102812861302e-05,0.00015380283398084093,0.0006021774691041675,0.09255243387635202,0.09255243387635202,0.09255243387635202,0.09255237589149522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7969340218,595.5999484886538,0.0,0.09255243387635202,0.09255243388312945,0.09255243388312945,0.37164820404693094,0.37164820404693094,0.5,10.00045582393877,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27516.66609228231,20875.652976314843,0.7586548786944035,0.9868244380948096,0.6063725262247528,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766851794283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52066619087,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263949907448,260.6263949907448,-12.523605009255164,244.85549421642318,276.39729576507585,124110.46850644967,124114.16061101969,-3.6921045700265216,0.0,nan,276.39729576507585,3.247295765075876,270.0889354553399,-3.0610645446600984,263.78057514560567,-9.36942485439431,257.47221483587697,-15.677785164123009,251.16385452614733,-21.986145473852645,244.85549421642318,-28.294505783576795,1.0,1.0,28837.30492052088,28837.30492052088,275.62649716171217,2.4764971617121887,275.62649716171217,275.62649716171217,77183.83642473393,77183.8301351721,0.00628956183209084,0.0,8545.783548066482,8545.783548066482,0.8860310429173042,3934.8322835525646,275.62649716171217,2.4764971617121887,1.0,0.002,0.12934985861342957,0.004902243048644813,0.00019978141647998638,0.0018002185835215964,0.09989070823999319,0.09989070823999319,0.0,1.5829351718288365e-15,0.9999993726225941,0.9999993726225941,0.0,0.09255237581782357,5.8065305880728353e-08,0.0,0.0,0.0,1600072.7404422744,266.59469455390075,0.0,1.0,1284569.1979527872,2597.88042974564,,,,,,,,,,,,,,,,,,2.0,15245.965877927909,1553.263112928168,0.37164820404693094,6.175347969391544,2.9290892339982433
