time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2963.0,-30.04704064619614,5.002218772585381,35.05371978923292,24.615148559119575,4.999612789155571,-26.54237530266209,-40.040982503537066,1.494947445624724,-6.555305715300676,-6.555305715337046,40.107430661222445,41042.11781248547,25750.77715956667,25750.77715956667,66792.89497205213,77193.40313528078,77183.82992723516,25750.77715956667,102934.60708680183,102934.60708680183,102934.60708680183,130451.27299492409,125938.758758472,4512.514236452088,0.0,90985.38147421477,54834.1061930619,40168.083645725404,27516.665908122257,67684.74955384767,20875.65280823207,1553.2631142523442,0.0,0.8783516892251312,2.7231376322300074,0.0014947059257719628,1.0,1.0,-6.555305715300676,333661.9703443834,1559170.5456171185,4.672904568680236,1559170.5456171185,4.672904568680236,0.7586548776634338,0.09255242988456631,3.915255652893304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915255652893304,1.284747278469044,1.2850457317443715,3.0474909100869074,6457.267549589105,15245.963558873511,6453.9812769342525,0.0003301341596282412,23238.68210418857,2369.6860909881125,19291.381937183534,1967.1734932095603,0.8301409628434321,0.8301409628434321,35410.92585622497,35382.83765553947,1.000992394518606,0.8,4276.283753015392,4272.891774033241,1.000992394518606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.023255275403,4632.441516551485,6.185595318723037,5.002218772585381,-3.7454315621659338,8.747650334751315,2.929090996993225,3.5,0.8368831419980642,0.6,0.00023229295236050422,1.000003885073263,0.000232292049888872,198.96106723664528,0.0,1.8100459391139327e-07,0.5129670191448885,0.014493370474624798,7.849074573502633e-05,0.00015380220662547788,0.0006021749589178663,0.09255242988069112,0.09255242988069112,0.09255242988069112,0.09255237500252378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8034860454,595.5999463439445,0.0,0.09255242988069112,0.09255242988456631,0.09255242988456631,0.37164819001017735,0.37164819001017735,0.5,10.000454177591957,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27516.665908122257,20875.65280823207,0.7586548776634338,0.9868234042723908,0.6063717171596206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776910606182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52067630448,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263751872444,260.6263751872444,-12.5236248127556,244.85545745445654,276.39729292004205,124110.55950886126,124114.28432289425,-3.7248140329923993,0.0,nan,276.39729292004205,3.247292920042071,270.08892582691794,-3.0610741730820337,263.78055873379964,-9.36944126620034,257.47219164068247,-15.67780835931751,251.1638245475676,-21.986175452432377,244.85545745445654,-28.294542545543436,1.0,1.0,28837.30492052088,28837.30492052088,275.62649686813677,2.476496868136792,275.62649686813677,275.62649686813677,77183.82613533775,77183.82992723516,-0.003791897412156686,0.0,8545.783548066482,8545.783548066482,0.8860310650847416,3934.8319311577707,275.62649686813677,2.476496868136792,1.0,0.002,0.12934991377654576,0.004902242767711283,0.00019978150156914326,0.0018002184984242389,0.09989075078457163,0.09989075078457163,0.0,-6.617970060851519e-15,0.9999994039797615,0.9999994039797615,0.0,0.09255237472144498,5.516312133326862e-08,0.0,0.0,0.0,1600072.7401265106,266.5946942846993,0.0,1.0,1284569.1988714898,2597.8804260285724,,,,,,,,,,,,,,,,,,2.0,15245.963558873511,1553.2631142523442,0.37164819001017735,6.175347969391544,2.929090996993225
2964.0,-30.047077886880746,5.002212330121881,35.053719443053375,24.615156941022747,4.999614099390602,-26.542408688254852,-40.04101421507073,1.4949449007570452,-6.555304669626707,-6.555304669610442,40.107429590291375,41042.071432491255,25750.773101317667,25750.773101317667,66792.84453380892,77193.39748821044,77183.82261144415,25750.773101317667,102934.59571276182,102934.59571276182,102934.59571276182,130451.25700995467,125938.7438503325,4512.51315962217,0.0,90985.38503992099,54834.06900627757,40168.12892627047,27516.66129719286,67684.79022346332,20875.6495320662,1553.2628738431386,0.0,0.8783516989715863,2.723137738393122,0.0014947059257719628,1.0,1.0,-6.555304669626707,333661.9841228946,1559170.499337655,4.672904237011851,1559170.499337655,4.672904237011851,0.7586548857290274,0.09255242417303676,3.9152539680006604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152539680006604,1.284747292237081,1.2850457443560988,3.0474895659699577,6457.264701566579,15245.961244590319,6453.982121910875,0.0003301348120115852,23238.693015457957,2369.687203627942,19291.384462875205,1967.1737507584348,0.8301406817518923,0.8301406817518923,35410.91366522314,35382.83765553947,1.0009919637511488,0.8,4276.282280809235,4272.891774033241,1.0009919637511488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.024751924197,4632.441516551485,6.185592120108192,5.002212330121881,-3.745431384580696,8.747643714702576,2.929092752056297,3.5,0.8368836434446563,0.6,0.000232292049888872,1.0000038775362812,0.00023229114917151328,198.9610980033181,0.0,1.7955671909895728e-07,0.5088637419264449,0.014493550031343897,7.849046396302134e-05,0.00015380158592585066,0.0006021722695809813,0.09255242416527297,0.09255242416527297,0.09255242416527297,0.09255236531275361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8068195704,595.5999452073492,0.0,0.09255242416527297,0.09255242417303676,0.09255242417303676,0.3716481765208881,0.3716481765208881,0.5,10.000452411943266,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27516.66129719286,20875.6495320662,0.7586548857290274,0.9868220661287475,0.6063706675752359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771342305577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.51657302726,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62635571797614,260.62635571797614,-12.523644282023838,244.85542095591302,276.3972904800488,124110.67405307565,124114.33600188777,-3.661948812104848,0.0,nan,276.3972904800488,3.2472904800488323,270.08891657521514,-3.06108342478484,263.7805426703865,-9.369457329613454,257.472168765559,-15.677831234440987,251.16379486073438,-21.986205139265593,244.85542095591302,-28.29457904408696,1.0,1.0,28837.30492052088,28837.30492052088,275.62649705779313,2.4764970577931535,275.62649705779313,275.62649705779313,77183.83076032967,77183.82261144415,0.008148885521222837,0.0,8545.783548066482,8545.783548066482,0.8860311716030558,3934.830237840664,275.62649705779313,2.4764970577931535,1.0,0.002,0.12934997269713075,0.004902242709941233,0.00019978159300152034,0.0018002184070271558,0.09989079650076017,0.09989079650076017,0.0,2.8676280100503604e-14,0.999999363380833,0.999999363380833,0.0,0.09255236525238958,5.892064718542922e-08,0.0,0.0,0.0,1600072.7413530478,266.59469533037327,0.0,1.0,1284569.1953029293,2597.88044046697,,,,,,,,,,,,,,,,,,2.0,15245.961244590319,1553.2628738431386,0.3716481765208881,6.175347969391544,2.929092752056297
2965.0,-30.047114849302993,5.002205901474923,35.0537191075078,24.61515488047155,4.999611046654404,-26.542442259707112,-40.041045961528994,1.4949384570601234,-6.555304688305284,-6.555304688273031,40.107429204744754,41042.04258791429,25750.77144114196,25750.77144114196,66792.81402905626,77193.39867780586,77183.82171700805,25750.77144114196,102934.59315815,102934.59315815,102934.59315815,130451.25366537378,125938.74146996958,4512.512195404199,0.0,90985.39907937696,54834.052936676715,40168.16238077805,27516.660507223776,67684.82288800183,20875.648942523374,1553.2628404968486,0.0,0.8783517003376828,2.7231377364967644,0.0014947059257719628,1.0,1.0,-6.555304688305284,333661.9838767735,1559170.4826763507,4.672904190524074,1559170.4826763507,4.672904190524074,0.7586548860841242,0.09255242001527056,3.9152538341065837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152538341065837,1.284747324239627,1.2850457752088247,3.047489385839984,6457.264319892779,15245.958930513732,6453.981271494797,0.0003301348276042154,23238.69739601156,2369.687650320095,19291.381920924636,1967.1734915516142,0.8301404158838782,0.8301404158838782,35410.91269643559,35382.83765553947,1.0009919295191692,0.8,4276.2821638168,4272.891774033241,1.0009919295191692,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.026248073551,4632.441516551485,6.18558949827861,5.002205901474923,-3.7454320095695737,8.747637911044496,2.929094506534117,3.5,0.8368841447240334,0.6,0.00023229114917151328,1.000003848564442,0.00023229025518749693,198.96112854011068,0.0,1.7920771468098137e-07,0.5078746634059011,0.014493729239058579,7.849018188163089e-05,0.00015380096728988239,0.0006021698268710132,0.09255242001097963,0.09255242001097963,0.09255242001097963,0.09255236340528325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.81314199924,595.5999431324343,0.0,0.09255242001097963,0.09255242001527056,0.09255242001527056,0.37164816297554715,0.37164816297554715,0.5,10.000450713779953,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,27516.660507223776,20875.648942523374,0.7586548860841242,0.9868211392024829,0.6063699487819687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777357421104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.515583948734,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62633615083297,260.62633615083297,-12.523663849167008,244.85538468129826,276.39728762037623,124110.780690081,124114.46104800588,-3.68035792490715,0.0,nan,276.39728762037623,3.2472876203762553,270.0889070325555,-3.0610929674444947,263.78052644473735,-9.36947355526263,257.472145856922,-15.67785414307798,251.16376526910807,-21.98623473089191,244.85538468129826,-28.294615318701716,1.0,1.0,28837.30492052088,28837.30492052088,275.6264969344665,2.4764969344665246,275.6264969344665,275.6264969344665,77183.82210426642,77183.82171700805,0.00038725837657693774,0.0,8545.783548066482,8545.783548066482,0.8860311800677914,3934.8301032771165,275.6264969344665,2.4764969344665246,1.0,0.002,0.12935002954958114,0.00490224246736655,0.00019978168080270797,0.0018002183192016936,0.09989084040135399,0.09989084040135399,0.0,4.401427139422154e-15,0.9999993857270405,0.9999993857270405,0.0,0.0925523631628216,5.685244895150345e-08,0.0,0.0,0.0,1600072.7413311384,266.5946953116947,0.0,1.0,1284569.195366674,2597.8804402090623,,,,,,,,,,,,,,,,,,2.0,15245.958930513732,1553.2628404968486,0.37164816297554715,6.175347969391544,2.929094506534117
2966.0,-30.047151746126342,5.0021995047083605,35.05371876257925,24.615163157600932,4.999612470711956,-26.542475324443224,-40.04107763813806,1.494936049022727,-6.555303725167903,-6.555303725163341,40.107428262928046,41041.99787450018,25750.767617277506,25750.767617277506,66792.76549177768,77193.39316691422,77183.8159280665,25750.767617277506,102934.58354534401,102934.58354534401,102934.58354534401,130451.24007006899,125938.72894343533,4512.511126633666,0.0,90985.40283326786,54834.01747032181,40168.20595882894,27516.656524724986,67684.86248355392,20875.646113859522,1553.262631953324,0.0,0.8783517091450683,2.723137834280294,0.0014947059257719628,1.0,1.0,-6.555303725167903,333661.99656772986,1559170.441977411,4.672903890811898,1559170.441977411,4.672903890811898,0.7586548930863672,0.0925524145747457,3.915252189624531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915252189624531,1.2847473373500673,1.285045787173707,3.047488074737068,6457.261541823029,15245.956620770308,6453.982070561275,0.000330135462087877,23238.708115502843,2369.688743404001,19291.384309387813,1967.1737351070767,0.8301401357383666,0.8301401357383666,35410.900797822556,35382.83765553947,1.0009915090832706,0.8,4276.280726920012,4272.891774033241,1.0009915090832706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.027738620382,4632.441516551485,6.18558636503615,5.0021995047083605,-3.7454318872913093,8.74763139199967,2.9290962544424874,3.5,0.8368846441264249,0.6,0.00023229025518749693,1.0000038417353712,0.00023228936279323553,198.96115902271646,0.0,1.7786806878878752e-07,0.5040781069474238,0.014493907107127368,7.848990042181626e-05,0.00015380035476568067,0.0006021671757613609,0.09255241456838839,0.09255241456838839,0.09255241456838839,0.09255235523050241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.81716928724,595.5999417765715,0.0,0.09255241456838839,0.0925524145747457,0.0925524145747457,0.3716481496391333,0.3716481496391333,0.5,10.000448933732502,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27516.656524724986,20875.646113859522,0.7586548930863672,0.9868198448066139,0.6063689334446468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775789440357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.51178739228,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263169165552,260.6263169165552,-12.52368308344478,244.8553486419256,276.39728519119376,124110.89557198256,124114.51332168594,-3.6177497033895003,0.0,nan,276.39728519119376,3.2472851911937823,270.0888978813347,-3.0611021186653034,263.7805105714782,-9.369489428521774,257.47212326162577,-15.67787673837421,251.16373595177328,-21.9862640482267,244.8553486419256,-28.29465135807439,1.0,1.0,28837.30492052088,28837.30492052088,275.62649722017295,2.4764972201729734,275.62649722017295,275.62649722017295,77183.82660317505,77183.8159280665,0.010675108555005863,0.0,8545.783548066482,8545.783548066482,0.886031284031354,3934.8284505726538,275.62649722017295,2.4764972201729734,1.0,0.002,0.12935008896619798,0.004902242392679112,0.00019978177296732527,0.001800218227131752,0.09989088648366264,0.09989088648366264,0.0,9.907699660693936e-14,0.99999935802237,0.99999935802237,0.0,0.09255235515816594,5.941657975437212e-08,0.0,0.0,0.0,1600072.7424608627,266.5946962748321,0.0,1.0,1284569.1920797827,2597.880453507823,,,,,,,,,,,,,,,,,,2.0,15245.956620770308,1553.262631953324,0.3716481496391333,6.175347969391544,2.9290962544424874
2967.0,-30.04719595035877,5.002193120428332,35.053718428391754,24.615161481220298,4.999608872055342,-26.542515468110608,-40.041117871273286,1.494928389817518,-6.555303796025896,-6.555303796009892,40.10742788298165,41041.96936060298,25750.766117036743,25750.766117036743,66792.73547763973,77193.39109747199,77183.81490025112,25750.766117036743,102934.58101728786,102934.58101728786,102934.58101728786,130451.23681436985,125938.72665639147,4512.510157978383,0.0,90985.41504613687,54834.00520528713,40168.23315649971,27516.655797081992,67684.8889535817,20875.645566075058,1553.2626027980066,0.0,0.8783517102070053,2.7231378270863775,0.0014947059257719628,1.0,1.0,-6.555303796025896,333661.99563405814,1559170.4255567982,4.672903854674566,1559170.4255567982,4.672903854674566,0.7586548932406538,0.09255241045890385,3.9152517142836327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152517142836327,1.2847473750213925,1.2850458237072226,3.0474876153908776,6457.260568523571,15245.954311108972,6453.981628979927,0.0003301356305925138,23238.71405616237,2369.6893491826845,19291.382989471615,1967.173600513082,0.8301398667262306,0.8301398667262307,35410.897358503964,35382.83765553947,1.000991387555415,0.8,4276.280311582038,4272.891774033241,1.000991387555415,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.029228231244,4632.441516551485,6.185583791343577,5.002193120428332,-3.745432545154036,8.747625665582369,2.9290980012536996,3.5,0.8368851432153427,0.6,0.00023228936279323553,1.0000046025936362,0.00023228829366461336,198.96119554240758,0.0,1.7755179655452055e-07,0.5031817914355112,0.014494084658923923,7.848954293506128e-05,0.00015379981985817425,0.0006021650083562306,0.09255241045456333,0.09255241045456333,0.09255241045456333,0.09255235336065462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8235894242,595.5999396701585,0.0,0.09255241045456333,0.09255241045890385,0.09255241045890385,0.3716481361253718,0.3716481361253718,0.5,10.000447220918431,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27516.655797081992,20875.645566075058,0.7586548932406538,0.9868190154444397,0.6063682750332879,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777800073885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.51089107677,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62629683370176,260.62629683370176,-12.523703166298219,244.85531148717487,276.39728218023765,124110.94449839774,124114.7218555695,-3.7773571717955123,0.0,nan,276.39728218023765,3.2472821802376757,270.08888804162024,-3.0611119583797404,263.78049390300424,-9.369506096995735,257.4720997643922,-15.677900235607751,251.1637056257813,-21.986294374218687,244.85531148717487,-28.294688512825104,1.0,1.0,28837.30492052088,28837.30492052088,275.6264970290548,2.4764970290548263,275.6264970290548,275.6264970290548,77183.81467207805,77183.81490025112,-0.00022817307035438716,0.0,8545.783548066482,8545.783548066482,0.8860313140822329,3934.827972855051,275.6264970290548,2.4764970290548263,1.0,0.002,0.1293501463187516,0.00490224213832409,0.00019978186151950364,0.0018002181384824028,0.09989093075975182,0.09989093075975182,0.0,1.906461100098511e-15,0.9999993803234632,0.9999993803234632,0.0,0.09255235310634667,5.735255718108858e-08,0.0,0.0,0.0,1600072.7423777485,266.5946962039741,0.0,1.0,1284569.1923215985,2597.8804525294363,,,,,,,,,,,,,,,,,,2.0,15245.954311108972,1553.2626027980066,0.3716481361253718,6.175347969391544,2.9290980012536996
2968.0,-30.047232004241014,5.002186770085369,35.05371808227675,24.615164414886408,4.999610448457613,-26.54254775897118,-40.04114951295776,1.4949262031763975,-6.555302701596304,-6.5553027015992535,40.107426870461474,41041.94194092904,25750.762046534357,25750.762046534357,66792.7039874634,77193.3901479795,77183.80846010172,25750.762046534357,102934.57050663608,102934.57050663608,102934.57050663608,130451.22191697518,125938.71285222529,4512.509064749894,0.0,90985.42776585287,54833.98926132465,40168.26500503136,27516.651410339095,67684.91641537045,20875.642454168352,1553.262371934421,0.0,0.8783517199954948,2.7231379381994856,0.0014947059257719628,1.0,1.0,-6.555302701596304,333662.0100550097,1559170.3818021067,4.672903521575776,1559170.3818021067,4.672903521575776,0.7586549010947076,0.09255240482646739,3.9152513985355237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152513985355237,1.2847473874578352,1.2850458347729226,3.0474873401243014,6457.259985266727,15245.951853825978,6453.980848275727,0.00033013569309798077,23238.71917902524,2369.689871569317,19291.380655894514,1967.1733625544416,0.8301395833082958,0.8301395833082957,35410.895073915424,35382.83765553947,1.000991306829791,0.8,4276.280035691233,4272.891774033241,1.000991306829791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.030711962393,4632.441516551485,6.185580608987585,5.002186770085369,-3.7454323165502728,8.747619086635641,2.9290997411704045,3.5,0.8368856403344013,0.6,0.00023228829366461336,1.0000037539697886,0.00023228742166465016,198.96122532862842,0.0,2.127151088550356e-07,0.602834618495171,0.014494297374032778,7.848926178768094e-05,0.00015379903187693242,0.0006021618746495693,0.09255240481910809,0.09255240481910809,0.09255240481910809,0.09255234441233143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.82743046223,595.5999383713925,0.0,0.09255240481910809,0.09255240482646739,0.09255240482646739,0.37164812272235315,0.37164812272235315,0.5,10.000445408586286,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27516.651410339095,20875.642454168352,0.7586549010947076,0.9868181498159547,0.6063676239040002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780649985448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61054390383,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62627726795955,260.62627726795955,-12.523722732040426,244.85527487467508,276.3972796612526,124111.11638246107,124114.79647681185,-3.680094350796333,0.0,nan,276.3972796612526,3.2472796612526054,270.0888787039319,-3.061121296068052,263.7804777466141,-9.369522253385867,257.4720767892988,-15.67792321070118,251.16367583198456,-21.986324168015415,244.85527487467508,-28.294725125324902,1.0,1.0,28837.30492052088,28837.30492052088,275.6264973698599,2.476497369859942,275.6264973698599,275.6264973698599,77183.81922611856,77183.80846010172,0.01076601684326306,0.0,8545.783548066482,8545.783548066482,0.8860313340437133,3934.8276555282014,275.6264973698599,2.476497369859942,1.0,0.002,0.12935020679265008,0.004902242082781592,0.00019978195537099662,0.0018002180446309956,0.0998909776854983,0.0998909776854983,0.0,1.992329912159363e-15,0.999999346597277,0.999999346597277,0.0,0.09255234435247404,6.04739933373948e-08,0.0,0.0,0.0,1600072.7436614728,266.5946972984037,0.0,1.0,1284569.1885866504,2597.8804676410473,,,,,,,,,,,,,,,,,,2.0,15245.951853825978,1553.262371934421,0.37164812272235315,6.175347969391544,2.9290997411704045
2969.0,-30.047268440370104,5.002180434928853,35.05371774979227,24.615167488250904,4.999609668383817,-26.5425806294952,-40.041181119717635,1.4949218575091543,-6.55530260133645,-6.555302601331686,40.107426571502714,41041.907238442785,25750.760221962573,25750.760221962573,66792.66746040536,77193.38812800092,77183.80903968013,25750.760221962573,102934.5692616427,102934.5692616427,102934.5692616427,130451.22014949033,125938.71205428729,4512.508095203048,0.0,90985.436725862,54833.965641703,40168.301204621115,27516.650887847627,67684.95209246874,20875.64206490154,1553.2623484235023,0.0,0.8783517216770109,2.7231379483784557,0.0014947059257719628,1.0,1.0,-6.55530260133645,333662.01137610036,1559170.3688828307,4.672903464354382,1559170.3688828307,4.672903464354382,0.7586549013536018,0.09255240069253198,3.915250538531452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915250538531452,1.284747409586821,1.2850458557866908,3.0474866182377514,6457.258455675751,15245.949558348191,6453.98079593512,0.000330136005741583,23238.72657201375,2369.6906254443415,19291.38049944494,1967.1733466010248,0.830139312481839,0.830139312481839,35410.8888513746,35382.83765553947,1.0009910869571668,0.8,4276.279284246598,4272.891774033241,1.0009910869571668,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0321953497105,4632.441516551485,6.185577966638668,5.002180434928853,-3.745432836920379,8.747613271849232,2.9291014806843245,3.5,0.8368861373383785,0.6,0.00023228742166465016,1.0000037937709552,0.00023228654042271984,198.96125543065375,0.0,1.7349418116549684e-07,0.49168250942301805,0.014494470868213944,7.848898095154737e-05,0.0001537984407131028,0.0006021594278272734,0.09255240068875875,0.09255240068875875,0.09255240068875875,0.09255234353455383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.83425094024,595.5999361387676,0.0,0.09255240068875875,0.09255240069253198,0.09255240069253198,0.37164810899259615,0.37164810899259615,0.5,10.000443693964305,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27516.650887847627,20875.64206490154,0.7586549013536018,0.986817089995951,0.6063667915783233,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517782810766213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49939179476,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62625787633414,260.62625787633414,-12.52374212366584,244.85523861838917,276.3972771342872,124111.23176546804,124114.87911049499,-3.647345026966339,0.0,nan,276.3972771342872,3.2472771342872306,270.0888694311033,-3.061130568896658,263.7804617279205,-9.369538272079467,257.4720540247416,-15.677945975258353,251.16364632156274,-21.98635367843724,244.85523861838917,-28.29476138161081,1.0,1.0,28837.30492052088,28837.30492052088,275.6264975379479,2.476497537947921,275.6264975379479,275.6264975379479,77183.81713740912,77183.80903968013,0.008097728990833275,0.0,8545.783548066482,8545.783548066482,0.8860313884128558,3934.8267912241095,275.6264975379479,2.476497537947921,1.0,0.002,0.12935026417374018,0.004902241859666129,0.00019978204403749887,0.0018002179559686378,0.09989102201874943,0.09989102201874943,0.0,6.136584296267955e-15,0.9999993800150518,0.9999993800150518,0.0,0.09255234331143664,5.738109534526436e-08,0.0,0.0,0.0,1600072.7437790746,266.5946973986635,0.0,1.0,1284569.1882444941,2597.880469025405,,,,,,,,,,,,,,,,,,2.0,15245.949558348191,1553.2623484235023,0.37164810899259615,6.175347969391544,2.9291014806843245
2970.0,-30.047304682954817,5.002174122833713,35.05371741883617,24.615170491766207,4.99960906478539,-26.542613308182826,-40.04121272647751,1.494917690009387,-6.5553020747064465,-6.5553020747534,40.10742595063757,41041.873740690804,25750.757455728308,25750.757455728308,66792.63119641911,77193.38624530639,77183.80631859678,25750.757455728308,102934.56377432508,102934.56377432508,102934.56377432508,130451.21237061676,125938.70527869671,4512.5070919200525,0.0,90985.44598076098,54833.94322940674,40168.336390393604,27516.64859629168,67684.98498668529,20875.640428406026,1553.2622304801914,0.0,0.8783517268958495,2.7231380018451183,0.0014947059257719628,1.0,1.0,-6.5553020747064465,333662.01831533643,1559170.3420524378,4.6729032867591815,1559170.3420524378,4.6729032867591815,0.7586549050606171,0.09255239589316964,3.9152497252271776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152497252271776,1.2847474309014502,1.2850458759740393,3.04748593463232,6457.257007197873,15245.947254010931,6453.98068357228,0.00033013629712423654,23238.733763139888,2369.691358735133,19291.38016358489,1967.173312352831,0.8301390411462052,0.8301390411462052,35410.88296672889,35382.83765553947,1.000990879024029,0.8,4276.2785736067535,4272.891774033241,1.000990879024029,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.033673617851,4632.441516551485,6.185575105701661,5.002174122833713,-3.745433032277153,8.747607155110867,2.9291032141955844,3.5,0.8368866326273098,0.6,0.00023228654042271984,1.000003773619979,0.00023228566386489788,198.9612853727887,0.0,1.7533300079314572e-07,0.49689372424777495,0.014494646201214737,7.848870011634345e-05,0.0001537978403063764,0.0006021569520000736,0.09255239588775324,0.09255239588775324,0.09255239588775324,0.09255233887391358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.83949454105,595.5999344031271,0.0,0.09255239588775324,0.09255239589316964,0.09255239589316964,0.37164809537595944,0.37164809537595944,0.5,10.00044198354626,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,27516.64859629168,20875.640428406026,0.7586549050606171,0.9868160746369122,0.6063660019835181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784994456413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50460300958,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262386608059,260.6262386608059,-12.523761339194095,244.85520268858474,276.39727463303495,124111.34875461554,124114.9629777932,-3.614223177646881,0.0,nan,276.39727463303495,3.2472746330349764,270.08886024413994,-3.06113975586004,263.78044585524856,-9.369554144751419,257.4720314663588,-15.677968533641149,251.16361707746847,-21.986382922531504,244.85520268858474,-28.294797311415238,1.0,1.0,28837.30492052088,28837.30492052088,275.6264977461138,2.4764977461138074,275.6264977461138,275.6264977461138,77183.81532888558,77183.80631859678,0.0090102888061665,0.0,8545.783548066482,8545.783548066482,0.8860314398296525,3934.8259738533134,275.6264977461138,2.4764977461138074,1.0,0.002,0.12935032133797542,0.004902241714947607,0.00019978213254410497,0.0018002178674787575,0.09989106627205248,0.09989106627205248,0.0,2.2862354370767335e-14,0.9999993823580177,0.9999993823580177,0.0,0.09255233872892438,5.716424526946965e-08,0.0,0.0,0.0,1600072.744396791,266.59469792529353,0.0,1.0,1284569.186447271,2597.8804762969794,,,,,,,,,,,,,,,,,,2.0,15245.947254010931,1553.2622304801914,0.37164809537595944,6.175347969391544,2.9291032141955844
2971.0,-30.047340794429008,5.002167838926237,35.05371709359333,24.615173076186352,4.999610039368833,-26.54264571105097,-40.04124429831279,1.494914955991497,-6.555301254840458,-6.55530125485279,40.10742545354562,41041.844877499956,25750.75407283036,25750.75407283036,66792.59895033031,77193.38449031333,77183.80616138312,25750.75407283036,102934.56023421348,102934.56023421348,102934.56023421348,130451.2068321041,125938.70071736406,4512.506114740038,0.0,90985.45736230824,54833.927467456575,40168.366549835184,27516.64659789062,67685.01314772581,20875.639021338688,1553.2621194617623,0.0,0.878351733233716,2.723138085082894,0.0014947059257719628,1.0,1.0,-6.555301254840458,333662.0291184536,1559170.3205716945,4.672903071083861,1559170.3205716945,4.672903071083861,0.758654909022925,0.09255239116089276,3.915249317694393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915249317694393,1.2847474455007966,1.285045889450563,3.0474855827934517,6457.25626169353,15245.944952336471,6453.980089232757,0.0003301364070981043,23238.739089005867,2369.6919018223216,19291.37838706428,1967.1731311981443,0.8301387744480051,0.8301387744480051,35410.880018034026,35382.83765553947,1.0009907748323097,0.8,4276.278217517337,4272.891774033241,1.0009907748323097,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.03514881422,4632.441516551485,6.1855721012024345,5.002167838926237,-3.745433000727585,8.747600839653822,2.9291049441050987,3.5,0.836887126887171,0.6,0.00023228566386489788,1.0000037599696874,0.00023228479048112682,198.96131520661342,0.0,1.744010709606864e-07,0.4942526351025852,0.014494820602285699,7.848841959238155e-05,0.00015379724427251634,0.0006021545557012475,0.09255239115676935,0.09255239115676935,0.09255239115676935,0.09255233575565214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.84510312794,595.5999325548719,0.0,0.09255239115676935,0.09255239116089276,0.09255239116089276,0.37164808185034504,0.37164808185034504,0.5,10.000440321568785,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27516.64659789062,20875.639021338688,0.758654909022925,0.9868151876479988,0.606365323264755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787166547735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50196192043,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62621974474666,260.62621974474666,-12.523780255253314,244.85516706289536,276.39727242660655,124111.49533373486,124115.05323005158,-3.5578963167285904,0.0,nan,276.39727242660655,3.247272426606571,270.08885135385844,-3.0611486461415325,263.78043028111483,-9.369569718885145,257.47200920837355,-15.677990791626428,251.16358813563127,-21.986411864368705,244.85516706289536,-28.294832937104616,1.0,1.0,28837.30492052088,28837.30492052088,275.62649854761776,2.47649854761778,275.62649854761776,275.62649854761776,77183.81575520897,77183.80616138312,0.009593825845513493,0.0,8545.783548066482,8545.783548066482,0.8860314655937243,3934.8255642828653,275.62649854761776,2.47649854761778,1.0,0.002,0.1293503768261197,0.004902241630606276,0.00019978221858236365,0.0018002177814796423,0.09989110929118182,0.09989110929118182,0.0,6.200595592531499e-14,0.9999994004680149,0.9999994004680149,0.0,0.09255233567277396,5.5488118794474326e-08,0.0,0.0,0.0,1600072.7453584627,266.5946987451595,0.0,1.0,1284569.18364932,2597.880487617488,,,,,,,,,,,,,,,,,,2.0,15245.944952336471,1553.2621194617623,0.37164808185034504,6.175347969391544,2.9291049441050987
2972.0,-30.047376740405728,5.002161570859926,35.053716777575026,24.615176359098427,4.999608447879128,-26.5426782215763,-40.04127587014807,1.4949099290517938,-6.555301090555702,-6.555301090561099,40.10742506923263,41041.80998831088,25750.752171438897,25750.752171438897,66792.56215974978,77193.38266727357,77183.80551122988,25750.752171438897,102934.55768266878,102934.55768266878,102934.55768266878,130451.20328667143,125938.69809168924,4512.5051949821955,0.0,90985.46532241121,54833.90231684278,40168.403339520475,27516.645604002657,67685.04894352313,20875.638297599504,1553.2620717871819,0.0,0.8783517355873285,2.723138101762045,0.0014947059257719628,1.0,1.0,-6.555301090555702,333662.0312831789,1559170.3039633904,4.672902990991274,1559170.3039633904,4.672902990991274,0.7586549101233062,0.09255238699701072,3.9152482633378596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152482633378596,1.284747470819531,1.285045913653043,3.0474847020639406,6457.254395533381,15245.942652080508,6453.98026596505,0.00033013680646951104,23238.747380183635,2369.6927472871607,19291.378915328933,1967.1731850661474,0.8301385010011022,0.8301385010011022,35410.872389259326,35382.83765553947,1.000990505270635,0.8,4276.277296253504,4272.891774033241,1.000990505270635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.036622290328,4632.441516551485,6.185569455132948,5.002161570859926,-3.745433462639062,8.747595033498987,2.929106671997733,3.5,0.8368876205707808,0.6,0.00023228479048112682,1.0000037427389648,0.0002322839211030444,198.96134490371873,0.0,1.737695837715559e-07,0.4924630004085894,0.01449499437186947,7.848813906934654e-05,0.00015379665141178027,0.0006021520723471508,0.09255238699286941,0.09255238699286941,0.09255238699286941,0.09255233372980698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.850948061,595.5999306352954,0.0,0.09255238699286941,0.09255238699701072,0.09255238699701072,0.3716480685754823,0.3716480685754823,0.5,10.000438723688573,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27516.645604002657,20875.638297599504,0.7586549101233062,0.9868141222071355,0.6063644871196954,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789330781958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50017228574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262008554745,260.6262008554745,-12.52379914452547,244.85513169128592,276.3972700196715,124111.58609076882,124115.13894886222,-3.552858093379129,0.0,nan,276.3972700196715,3.2472700196715323,270.0888423539894,-3.0611576460105994,263.78041468830895,-9.369585311691026,257.4719870226339,-15.678012977366052,251.1635593569573,-21.98644064304267,244.85513169128592,-28.294868308714058,1.0,1.0,28837.30492052088,28837.30492052088,275.6264986358306,2.4764986358306373,275.6264986358306,275.6264986358306,77183.8119144612,77183.80551122988,0.0064032313239295036,0.0,8545.783548066482,8545.783548066482,0.886031532249752,3934.824504654549,275.6264986358306,2.4764986358306373,1.0,0.002,0.12935043028822663,0.004902241435458313,0.00019978230122226346,0.001800217698790455,0.09989115061113173,0.09989115061113173,0.0,1.2718558844992955e-14,0.9999994223584538,0.9999994223584538,0.0,0.0925523335349068,5.346210392493212e-08,0.0,0.0,0.0,1600072.7455511633,266.5946989094443,0.0,1.0,1284569.18308867,2597.880489885886,,,,,,,,,,,,,,,,,,2.0,15245.942652080508,1553.2620717871819,0.3716480685754823,6.175347969391544,2.929106671997733
2973.0,-30.04741253985763,5.002155328051763,35.05371645817563,24.615179327689134,4.999607908998557,-26.542710494971605,-40.041307372134156,1.4949058641093502,-6.555300412951624,-6.5553004129239545,40.10742433964513,41041.778424671684,25750.749141576875,25750.749141576875,66792.52756624855,77193.38095385776,77183.80150801662,25750.749141576875,102934.5506495935,102934.5506495935,102934.5506495935,130451.19335121698,125938.68912711379,4512.504224103187,0.0,90985.4747085073,54833.88181322862,40168.43655030965,27516.642701623485,67685.07925193313,20875.636230862037,1553.261921116011,0.0,0.8783517420386524,2.723138170556512,0.0014947059257719628,1.0,1.0,-6.555300412951624,333662.0402117533,1559170.2724348442,4.672902771455038,1559170.2724348442,4.672902771455038,0.7586549150354877,0.09255238216223824,3.915247481414037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915247481414037,1.284747491629917,1.2850459333512738,3.047484044080048,6457.253001344468,15245.940353936292,6453.98011925727,0.00033013708405587526,23238.754418570457,2369.6934650028766,19291.37847680956,1967.173140349616,0.8301382307045473,0.8301382307045473,35410.86673166555,35382.83765553947,1.0009903053603688,0.8,4276.276613032837,4272.891774033241,1.0009903053603688,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.038090910115,4632.441516551485,6.1855665452120085,5.002155328051763,-3.7454335329612225,8.747588861012986,2.9291083941959393,3.5,0.8368881126274113,0.6,0.0002322839211030444,1.0000037274836877,0.00023228305527174493,198.96137447977895,0.0,1.729726325060056e-07,0.4902044405220199,0.014495167344501975,7.848785916786203e-05,0.0001537960619351824,0.0006021496441431201,0.09255238215694557,0.09255238215694557,0.09255238215694557,0.09255232776987013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8552855964,595.5999291889607,0.0,0.09255238215694557,0.09255238216223824,0.09255238216223824,0.3716480557423922,0.3716480557423922,0.5,10.000437092160862,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27516.642701623485,20875.636230862037,0.7586549150354877,0.986813169230956,0.6063637492675242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791485098188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.497913725856,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62618209713054,260.62618209713054,-12.523817902869439,244.85509656243724,276.3972676318321,124111.69848657564,124115.226718526,-3.528231950353442,0.0,nan,276.3972676318321,3.2472676318321305,270.0888334179482,-3.061166582051783,263.78039920406565,-9.369600795934332,257.47196499018895,-15.678035009811026,251.16353077631095,-21.986469223689028,244.85509656243724,-28.294903437562738,1.0,1.0,28837.30492052088,28837.30492052088,275.6264988450247,2.4764988450247074,275.6264988450247,275.6264988450247,77183.8104263842,77183.80150801662,0.008918367573642172,0.0,8545.783548066482,8545.783548066482,0.886031581682683,3934.8237188211074,275.6264988450247,2.4764988450247074,1.0,0.002,0.12935048478423425,0.004902241329511706,0.0001997823856697604,0.001800217614405602,0.0998911928348802,0.0998911928348802,0.0,7.536245932859842e-14,0.9999994111878829,0.9999994111878829,0.0,0.09255232766627416,5.449596408025026e-08,0.0,0.0,0.0,1600072.746345967,266.59469958704835,0.0,1.0,1284569.1807762182,2597.8804992420723,,,,,,,,,,,,,,,,,,2.0,15245.940353936292,1553.261921116011,0.3716480557423922,6.175347969391544,2.9291083941959393
2974.0,-30.047448213774203,5.002149112705906,35.053716144181294,24.61518767466771,4.999608889362296,-26.54274250346044,-40.041335102263815,1.4949031790490332,-6.555299597384305,-6.555299597410972,40.10742385677245,41041.722173834205,25750.745845350775,25750.745845350775,66792.46801918498,77193.37589608433,77183.80135244585,25750.745845350775,102934.54719779662,102934.54719779662,102934.54719779662,130451.18794942336,125938.68465662443,4512.503292798922,0.0,90985.47800295407,54833.83388080624,40168.493469053145,27516.640751626728,67685.13422067987,20875.63485876589,1553.2618124294547,0.0,0.8783517482991225,2.723138253357848,0.0014947059257719628,1.0,1.0,-6.555299597384305,333662.0509582271,1559170.2515681935,4.6729025584134956,1559170.2515681935,4.6729025584134956,0.758654918934164,0.09255237768572329,3.915245763889025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915245763889025,1.2847475059780986,1.2850459465903559,3.0474826731874343,6457.250096587522,15245.938057529258,6453.981011813622,0.0003301377517239613,23238.76545429882,2369.6945903339897,19291.381144720228,1967.1734124007921,0.8301379512891298,0.8301379512891298,35410.85430454778,35382.83765553947,1.0009898662499692,0.8,4276.275112312917,4272.891774033241,1.0009898662499692,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.039557118607,4632.441516551485,6.185563574892815,5.002149112705906,-3.74543349378724,8.747582606493147,2.92911011356691,3.5,0.8368886038762601,0.6,0.00023228305527174493,1.000003714413867,0.00023228219247954814,198.9614039521347,0.0,1.722669854119929e-07,0.48820463665758784,0.014495339611487388,7.848761278084383e-05,0.0001537954424909011,0.0006021469547179387,0.09255237768177435,0.09255237768177435,0.09255237768177435,0.09255232476756532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.86060351913,595.599927435925,0.0,0.09255237768177435,0.09255237768572329,0.09255237768572329,0.3716480431125917,0.3716480431125917,0.5,10.000435504737956,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27516.640751626728,20875.63485876589,0.758654918934164,0.9868114880501757,0.606362425758398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793630633493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.495913921986,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62616359543466,260.62616359543466,-12.523836404565316,244.85506166770574,276.3972655231724,124111.79798260106,124115.27794183505,-3.4799592339749053,0.0,nan,276.3972655231724,3.247265523172416,270.0888247520729,-3.0611752479270535,263.7803839809781,-9.369616019021862,257.47194320988524,-15.678056790114738,251.16350243879373,-21.98649756120625,244.85506166770574,-28.294938332294237,1.0,1.0,28837.30492052088,28837.30492052088,275.6264996423333,2.4764996423332946,275.6264996423333,275.6264996423333,77183.81234740381,77183.80135244585,0.0109949579637032,0.0,8545.783548066482,8545.783548066482,0.8860316902639648,3934.82199270847,275.6264996423333,2.4764996423332946,1.0,0.002,0.12935053777733382,0.004902241254669133,0.00019978246785264748,0.0018002175321831888,0.09989123392632374,0.09989123392632374,0.0,3.5836351247597875e-14,0.999999427425794,0.999999427425794,0.0,0.09255232469261912,5.299310417126318e-08,0.0,0.0,0.0,1600072.7473025965,266.5947004026157,0.0,1.0,1284569.1779929383,2597.8805105032234,,,,,,,,,,,,,,,,,,2.0,15245.938057529258,1553.2618124294547,0.3716480431125917,6.175347969391544,2.92911011356691
2975.0,-30.047483636221305,5.002142911138009,35.05371583795492,24.61518564904111,4.999605262164613,-26.54277474638229,-40.0413666042499,1.4948963723277289,-6.555299512119348,-6.55529951216485,40.107423452935144,41041.697963244435,25750.744191636073,25750.744191636073,66792.44215488051,77193.37764400811,77183.80001733042,25750.744191636073,102934.54420896649,102934.54420896649,102934.54420896649,130451.18392821893,125938.68151711983,4512.50241109911,0.0,90985.49143466864,54833.82128630837,40168.52238706697,27516.639719252453,67685.16210631942,20875.63410281672,1553.2617647305294,0.0,0.8783517502985162,2.7231382620144724,0.0014947059257719628,1.0,1.0,-6.555299512119348,333662.0520817368,1559170.2341163303,4.672902490374849,1559170.2341163303,4.672902490374849,0.758654919925079,0.0925523737800212,3.915245534915347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915245534915347,1.2847475396005157,1.2850459791120552,3.0474824152088034,6457.249549961761,15245.935762443802,6453.980283923635,0.0003301378105833669,23238.77024398059,2369.6950787456053,19291.378969008347,1967.1731905399242,0.8301376865673554,0.8301376865673555,35410.85264781323,35382.83765553947,1.000989807709498,0.8,4276.27491224283,4272.891774033241,1.000989807709498,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.041021518721,4632.441516551485,6.185561001808704,5.002142911138009,-3.7454340051387702,8.74757691627678,2.929111830817663,3.5,0.8368890945193322,0.6,0.00023228219247954814,1.0000036882315568,0.00023228133577219548,198.9614332167441,0.0,1.7166234679251378e-07,0.48649109080998404,0.01449551127383418,7.848733288109444e-05,0.00015379485959845368,0.0006021446373357785,0.09255237377596583,0.09255237377596583,0.09255237377596583,0.09255232243028036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8660767684,595.599925636257,0.0,0.09255237377596583,0.0925523737800212,0.0925523737800212,0.3716480308067239,0.3716480308067239,0.5,10.000433964371217,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,27516.639719252453,20875.63410281672,0.758654919925079,0.9868106993666259,0.6063618182486791,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795768645811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49420037614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261449077161,260.6261449077161,-12.523855092283895,244.85502696607395,276.3972628493676,124111.88582748285,124115.40077554387,-3.514948061035521,0.0,nan,276.3972628493676,3.247262849367644,270.08881567270197,-3.061184327298008,263.78036849604183,-9.369631503958146,257.4719213193839,-15.678078680616068,251.16347414272738,-21.986525857272596,244.85502696607395,-28.294973033926027,1.0,1.0,28837.30492052088,28837.30492052088,275.6264995713485,2.4764995713485405,275.6264995713485,275.6264995713485,77183.80227987516,77183.80001733042,0.0022625447454629466,0.0,8545.783548066482,8545.783548066482,0.8860317047395936,3934.8217625899238,275.6264995713485,2.4764995713485405,1.0,0.002,0.1293505893284703,0.004902241053257468,0.00019978254750860567,0.0018002174524973846,0.09989127375430283,0.09989127375430283,0.0,5.990433843416909e-15,0.9999994430057892,0.9999994430057892,0.0,0.0925523222288848,5.155113638702777e-08,0.0,0.0,0.0,1600072.7474026082,266.59470048788063,0.0,1.0,1284569.1777019561,2597.880511680541,,,,,,,,,,,,,,,,,,2.0,15245.935762443802,1553.2617647305294,0.3716480308067239,6.175347969391544,2.929111830817663
