time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2976.0,-30.04751902508897,5.002136743002751,35.053715518691455,24.61519375154751,4.999606980842607,-26.542806424493918,-40.04139807131139,1.4948943802396402,-6.555298355843718,-6.555298355836365,40.107422464317594,41041.66001928075,25750.740181332418,25750.740181332418,66792.40020061316,77193.37272588506,77183.79365928564,25750.740181332418,102934.53384061807,102934.53384061807,102934.53384061807,130451.16916858351,125938.66775749027,4512.501411093242,0.0,90985.49574379978,54833.79256048706,40168.55909256969,27516.635327965443,67685.19442053513,20875.630992762395,1553.261531923103,0.0,0.8783517603314803,2.7231383794065716,0.0014947059257719628,1.0,1.0,-6.555298355843718,333662.0673176161,1559170.1913938224,4.672902148956697,1559170.1913938224,4.672902148956697,0.7586549279717449,0.09255236855250572,3.915244015077005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915244015077005,1.2847475506882382,1.2850459891016435,3.0474812059222156,6457.246987628591,15245.933471206987,6453.980943565275,0.0003301383900239915,23238.78036552219,2369.6961108556125,19291.38094072135,1967.1733915986958,0.8301374098505905,0.8301374098505905,35410.84165105235,35382.83765553947,1.0009894191405881,0.8,4276.273584255246,4272.891774033241,1.0009894191405881,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.042480629209,4632.441516551485,6.185557870512149,5.002136743002751,-3.745433701050499,8.74757044405325,2.9291135418658576,3.5,0.836889583390245,0.6,0.00023228133577219548,1.0000036847362892,0.00023228047987988197,198.96146245361913,0.0,1.704517227316475e-07,0.483060182221489,0.014495681725556911,7.848705329257586e-05,0.00015379428247961962,0.000602142144031393,0.09255236854686359,0.09255236854686359,0.09255236854686359,0.09255231360529359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.86924200796,595.5999245584264,0.0,0.09255236854686359,0.09255236855250572,0.09255236855250572,0.37164801893355665,0.37164801893355665,0.5,10.000432316193548,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27516.635327965443,20875.630992762395,0.7586549279717449,0.9868096084001038,0.6063609681651302,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797891587632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49076946756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62612655683824,260.62612655683824,-12.523873443161733,244.85499247683146,276.39726063685396,124112.00073678936,124115.45232894579,-3.4515921564250593,0.0,nan,276.39726063685396,3.24726063685398,270.0888070048429,-3.0611929951570573,263.78035337283734,-9.369646627162638,257.47189974083284,-15.678100259167138,251.16344610883087,-21.98655389116911,244.85499247683146,-28.295007523168522,1.0,1.0,28837.30492052088,28837.30492052088,275.6264999836791,2.476499983679105,275.6264999836791,275.6264999836791,77183.80749915908,77183.79365928564,0.013839873441611417,0.0,8545.783548066482,8545.783548066482,0.886031800823191,3934.82023515239,275.6264999836791,2.476499983679105,1.0,0.002,0.12935064429479068,0.004902241032382273,0.00019978263287901256,0.0018002173672257325,0.09989131643950627,0.09989131643950627,0.0,1.0474520556469358e-13,0.9999994061060583,0.9999994061060583,0.0,0.09255231358621474,5.496629097254367e-08,0.0,0.0,0.0,1600072.7487588772,266.59470164415626,0.0,1.0,1284569.173755945,2597.880527646106,,,,,,,,,,,,,,,,,,2.0,15245.933471206987,1553.261531923103,0.37164801893355665,6.175347969391544,2.9291135418658576
2977.0,-30.047554099090025,5.0021305874197415,35.0537152119043,24.61519151637333,4.999604288374583,-26.542838260342503,-40.04142953837288,1.4948884496275732,-6.555298310699072,-6.555298310691659,40.10742218576801,41041.639629092686,25750.738672970103,25750.738672970103,66792.37830206279,77193.3746605203,77183.79392870961,25750.738672970103,102934.5326016797,102934.5326016797,102934.5326016797,130451.16748779312,125938.66695380658,4512.500533986542,0.0,90985.51046902663,54833.784876159596,40168.583992074484,27516.634886113414,67685.2188781879,20875.63065934412,1553.2615133326321,0.0,0.8783517616364156,2.7231383839899164,0.0014947059257719628,1.0,1.0,-6.555298310699072,333662.0679124717,1559170.1793567676,4.672902104550221,1559170.1793567676,4.672902104550221,0.7586549280369761,0.09255236493368096,3.9152440347615824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152440347615824,1.2847475801981016,1.285046017518699,3.0474811512451896,6457.246871774534,15245.93117946213,6453.979921151073,0.00033013833777975144,23238.78400968362,2369.6964824566617,19291.37788465688,1967.173079966847,0.8301371481665369,0.8301371481665368,35410.84179347974,35382.83765553947,1.0009894241732384,0.8,4276.27360145502,4272.891774033241,1.0009894241732384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.043939525797,4632.441516551485,6.185555340524057,5.0021305874197415,-3.745434235078695,8.747564822498436,2.929115252663618,3.5,0.8368900721896051,0.6,0.00023228047987988197,1.000003651952955,0.00023227963160559495,198.96149143037135,0.0,1.702895863990399e-07,0.4826006878548791,0.01449585201514331,7.848677370497862e-05,0.00015379370617490335,0.0006021398906851659,0.09255236493041351,0.09255236493041351,0.09255236493041351,0.09255231279084318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.87543592206,595.5999225305559,0.0,0.09255236493041351,0.09255236493368096,0.09255236493368096,0.37164800695960926,0.37164800695960926,0.5,10.000430752009164,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27516.634886113414,20875.63065934412,0.7586549280369761,0.986808928287106,0.6063604478099528,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780001251756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49030997319,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62610810916846,260.62610810916846,-12.523891890831521,244.85495817564708,276.3972580426989,124112.10693199984,124115.57672966433,-3.4697976645070807,0.0,nan,276.3972580426989,3.2472580426989452,270.08879806928127,-3.0612019307187097,263.78033809587123,-9.369661904128748,257.4718781224602,-15.678121877539752,251.163418149052,-21.98658185094797,244.85495817564708,-28.295041824352893,1.0,1.0,28837.30492052088,28837.30492052088,275.6265000603509,2.4765000603509293,275.6265000603509,275.6265000603509,77183.79971884371,77183.79392870961,0.005790134106064215,0.0,8545.783548066482,8545.783548066482,0.8860317995787396,3934.8202549353905,275.6265000603509,2.4765000603509293,1.0,0.002,0.1293506966499327,0.004902240820106522,0.00019978271376029047,0.0018002172862431538,0.09989135688014524,0.09989135688014524,0.0,3.4442934615519505e-15,0.9999994343186492,0.9999994343186492,0.0,0.09255231257853415,5.2355146811857365e-08,0.0,0.0,0.0,1600072.7488118305,266.5947016893009,0.0,1.0,1284569.1736018807,2597.8805282694493,,,,,,,,,,,,,,,,,,2.0,15245.93117946213,1553.2615133326321,0.37164800695960926,6.175347969391544,2.929115252663618
2978.0,-30.047589151506905,5.00212446253861,35.05371489724149,24.615199549030535,4.999606081312017,-26.54286962822556,-40.04146090066058,1.494886558020012,-6.555297279998285,-6.555297280008527,40.10742134495296,41041.60321968878,25750.734990436493,25750.734990436493,66792.33821012528,77193.36987278932,77183.78922174501,25750.734990436493,102934.52421218151,102934.52421218151,102934.52421218151,130451.1554276007,125938.65586927712,4512.499558323573,0.0,90985.51491189146,54833.757691463856,40168.619133808446,27516.631215419184,67685.25034922763,20875.628061042622,1553.2613176979944,0.0,0.8783517704259167,2.7231384886328867,0.0014947059257719628,1.0,1.0,-6.555297279998285,333662.08149368915,1559170.1430209528,4.672901805446666,1559170.1430209528,4.672901805446666,0.7586549348142873,0.092552360029193,3.9152425451078194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152425451078194,1.2847475907983785,1.2850460270315631,3.0474799666094543,6457.244361673564,15245.928892845472,6453.980547105144,0.00033013890389914445,23238.79398623205,2369.69749978148,19291.379755675487,1967.173270757648,0.8301368722965904,0.8301368722965904,35410.831015117976,35382.83765553947,1.0009890433214577,0.8,4276.272299841686,4272.891774033241,1.0009890433214577,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.045392884551,4632.441516551485,6.185552296510982,5.00212446253861,-3.7454340192354114,8.747558481774021,2.929116956967748,3.5,0.8368905591336423,0.6,0.00023227963160559495,1.0000036497066176,0.00023227878385618036,198.961520389299,0.0,1.6877391728789672e-07,0.4783052815938993,0.014496020789060598,7.84864950492214e-05,0.00015379313655637355,0.0006021374313910904,0.09255236002419669,0.09255236002419669,0.09255236002419669,0.09255230561649139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.87923874543,595.5999212526441,0.0,0.09255236002419669,0.092552360029193,0.092552360029193,0.3716479952261139,0.3716479952261139,0.5,10.000429119830494,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27516.631215419184,20875.628061042622,0.7586549348142873,0.9868078771298725,0.6063596279533761,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517802114577445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48601456692,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260899920315,260.6260899920315,-12.523910007968482,244.85492407283235,276.39725591123965,124112.22127628388,124115.62890449514,-3.407628211265581,0.0,nan,276.39725591123965,3.2472559112396766,270.0887895435505,-3.061210456449487,263.7803231758702,-9.369676824129783,257.47185680818757,-15.67814319181241,251.16339044050844,-21.98660955949154,244.85492407283235,-28.29507592716763,1.0,1.0,28837.30492052088,28837.30492052088,275.6265005402403,2.476500540240295,275.6265005402403,275.6265005402403,77183.80488786945,77183.78922174501,0.015666124440031126,0.0,8545.783548066482,8545.783548066482,0.8860318937540734,3934.8187578333586,275.6265005402403,2.476500540240295,1.0,0.002,0.12935075110290414,0.004902240778528024,0.00019978279828627594,0.0018002172017969958,0.09989139914313797,0.09989139914313797,0.0,8.327149733644568e-14,0.9999994116524951,0.9999994116524951,0.0,0.0925523055762429,5.4452950099234696e-08,0.0,0.0,0.0,1600072.7500208046,266.5947027200017,0.0,1.0,1284569.1700844183,2597.880542501105,,,,,,,,,,,,,,,,,,2.0,15245.928892845472,1553.2613176979944,0.3716479952261139,6.175347969391544,2.929116956967748
2979.0,-30.04762397080722,5.002118350250228,35.05371459559881,24.615197244007163,4.99960348556447,-26.5429012251689,-40.04148856094105,1.4948807399274409,-6.555297213730455,-6.555297213724817,40.107421091297894,41041.56885204383,25750.73347751662,25750.73347751662,66792.30232956045,77193.37190369173,77183.78982962787,25750.73347751662,102934.5233071445,102934.5233071445,102934.5233071445,130451.15415140241,125938.65545722395,4512.4986941784555,0.0,90985.52978940276,54833.73610771124,40168.65964632392,27516.63084425792,67685.29049058184,20875.62778029938,1553.2613018780055,0.0,0.8783517717506086,2.7231384953608475,0.0014947059257719628,1.0,1.0,-6.555297213730455,333662.0823668855,1559170.1320602326,4.672901760367882,1559170.1320602326,4.672901760367882,0.7586549348448172,0.09255235647674592,3.915242598286277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915242598286277,1.28474761976508,1.2850460549157927,3.0474799392912604,6457.244303789588,15245.926605492084,6453.9794869516045,0.0003301388368440471,23238.797470488193,2369.697855076728,19291.376586805614,1967.1729476228493,0.8301366114707289,0.8301366114707289,35410.83139988972,35382.83765553947,1.0009890569173086,0.8,4276.272346307377,4272.891774033241,1.0009890569173086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0468453922795,4632.441516551485,6.185549774924562,5.002118350250228,-3.7454345308061234,8.747552881056352,2.9291186602743062,3.5,0.8368910457926589,0.6,0.00023227878385618036,1.0000036254351892,0.00023227794174755667,198.9615491556423,0.0,1.686695124351144e-07,0.4780093982411142,0.014496189458573033,7.848624928677335e-05,0.000153792534569407,0.0006021350826445572,0.09255235647370348,0.09255235647370348,0.09255235647370348,0.09255230504209384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.88545060996,595.599919220159,0.0,0.09255235647370348,0.09255235647674592,0.09255235647674592,0.37164798339745847,0.37164798339745847,0.5,10.000427576892559,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27516.63084425792,20875.62778029938,0.7586549348448172,0.9868067617860686,0.6063587605900075,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804215344328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48571868357,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260717675513,260.6260717675513,-12.523928232448668,244.85489013268875,276.3972534024224,124112.3269815026,124115.75479972534,-3.4278182227357874,0.0,nan,276.3972534024224,3.247253402422416,270.08878074846905,-3.061219251530929,263.7803080945224,-9.369691905477566,257.4718354405749,-15.678164559425056,251.16336278663024,-21.986637213369733,244.85489013268875,-28.295109867311226,1.0,1.0,28837.30492052088,28837.30492052088,275.62650067765645,2.4765006776564746,275.62650067765645,275.62650067765645,77183.7971280892,77183.78982962787,0.007298461321624927,0.0,8545.783548066482,8545.783548066482,0.886031890392152,3934.8188112777084,275.62650067765645,2.4765006776564746,1.0,0.002,0.12935080274274088,0.004902240573166713,0.00019978287807143367,0.0018002171219357976,0.09989143903571683,0.09989143903571683,0.0,7.23119480960932e-15,0.9999994420473255,0.9999994420473255,0.0,0.0925523048369111,5.163983482812366e-08,0.0,0.0,0.0,1600072.7500985337,266.5947027862695,0.0,1.0,1284569.1698582617,2597.880543416126,,,,,,,,,,,,,,,,,,2.0,15245.926605492084,1553.2613018780055,0.37164798339745847,6.175347969391544,2.9291186602743062
2980.0,-30.04765876911054,5.002112268592282,35.05371428662702,24.61520527666437,4.999605363812871,-26.542932355818817,-40.04151992322875,1.4948789505155111,-6.555296167580309,-6.555296167586638,40.10742027653956,41041.533674938684,25750.7298035352,25750.7298035352,66792.26347847388,77193.3672193693,77183.78544792814,25750.7298035352,102934.51525146334,102934.51525146334,102934.51525146334,130451.14251163776,125938.64477702863,4512.497734609127,0.0,90985.53437477161,54833.71019458501,40168.69353354067,27516.627260174428,67685.3207937151,20875.625245647967,1553.2611099337848,0.0,0.8783517805246746,2.7231386015723302,0.0014947059257719628,1.0,1.0,-6.555296167580309,333662.09615167393,1559170.0968509356,4.672901461789589,1559170.0968509356,4.672901461789589,0.7586549415473544,0.09255235165015231,3.9152411385528856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152411385528856,1.28474762987457,1.2850460639456776,3.0474787791086495,6457.241845501854,15245.924321640385,6453.980078614308,0.0003301393896839087,23238.807305851107,2369.6988580046304,19291.378355325025,1967.173127961641,0.8301363362339085,0.8301363362339086,35410.820838015476,35382.83765553947,1.0009886837151085,0.8,4276.271070837444,4272.891774033241,1.0009886837151085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.048292434073,4632.441516551485,6.185546742355738,5.002112268592282,-3.745434296779168,8.74754656537145,2.9291203571715423,3.5,0.8368915306204406,0.6,0.00023227794174755667,1.0000036232499852,0.000232277100149557,198.96157790464605,0.0,1.6754723632697713e-07,0.4748288677506532,0.01449635700580936,7.848597063273714e-05,0.00015379197111481955,0.0006021326520878786,0.09255235164512007,0.09255235164512007,0.09255235164512007,0.09255229813932055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.88924935414,595.599917944853,0.0,0.09255235164512007,0.09255235165015231,0.09255235165015231,0.37164797183494325,0.37164797183494325,0.5,10.00042597169596,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27516.627260174428,20875.625245647967,0.7586549415473544,0.9868057459908774,0.6063579694040482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806302140606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48253815308,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62605386388094,260.62605386388094,-12.523946136119037,244.854856369939,276.39725135783084,124112.44076192974,124115.80823952421,-3.367477594453656,0.0,nan,276.39725135783084,3.247251357830862,270.0887723602475,-3.061227639752474,263.7802933626667,-9.369706637333252,257.47181436508913,-15.678185634910847,251.16333536751253,-21.986664632487447,244.854856369939,-28.295143630060977,1.0,1.0,28837.30492052088,28837.30492052088,275.6265012110623,2.4765012110623275,275.6265012110623,275.6265012110623,77183.80253558209,77183.78544792814,0.017087653948692605,0.0,8545.783548066482,8545.783548066482,0.8860319826759259,3934.81734424565,275.6265012110623,2.4765012110623275,1.0,0.002,0.12935085628952817,0.004902240538097083,0.00019978296120415638,0.0018002170388429443,0.09989148060207818,0.09989148060207818,0.0,4.710077813885327e-14,0.9999994214429941,0.9999994214429941,0.0,0.09255229810334085,5.354681145593821e-08,0.0,0.0,0.0,1600072.7513256285,266.59470383241967,0.0,1.0,1284569.1662880797,2597.8805578610995,,,,,,,,,,,,,,,,,,2.0,15245.924321640385,1553.2611099337848,0.37164797183494325,6.175347969391544,2.9291203571715423
2981.0,-30.047693265522465,5.002106199434111,35.05371399112155,24.6152029367164,4.999602850833122,-26.5429636538871,-40.04155128551645,1.4948732391969284,-6.555296086952524,-6.555296086957208,40.107420047141844,41041.516051461185,25750.728301798285,25750.728301798285,66792.24435325948,77193.36938381505,77183.78634879683,25750.728301798285,102934.51465059511,102934.51465059511,102934.51465059511,130451.14161669667,125938.6447276208,4512.496889075858,0.0,90985.54940146451,54833.705352103505,40168.715610401116,27516.626966101547,67685.34257650266,20875.625021685486,1553.2610973667904,0.0,0.8783517818350113,2.7231386097581343,0.0014947059257719628,1.0,1.0,-6.555296086952524,333662.09721407865,1559170.0869373598,4.672901417199303,1559170.0869373598,4.672901417199303,0.7586549415160047,0.0925523481844308,3.915241222945316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915241222945316,1.2847476583290982,1.2850460913255182,3.047478777301181,6457.241841672046,15245.922037048682,6453.978982629668,0.00033013930877057217,23238.8106429414,2369.699198293138,19291.375079353595,1967.172793905523,0.8301360760565942,0.8301360760565942,35410.82144863538,35382.83765553947,1.0009887052912683,0.8,4276.271144576945,4272.891774033241,1.0009887052912683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.049738668,4632.441516551485,6.1855442327809955,5.002106199434111,-3.745434791000806,8.747540990434917,2.9291220531218123,3.5,0.8368920151776607,0.6,0.000232277100149557,1.0000035918175807,0.0002322762658555817,198.96160640424608,0.0,1.674456659772644e-07,0.47454101737956733,0.014496524451475336,7.848569197961648e-05,0.00015379140816994052,0.0006021304610017602,0.09255234818148832,0.09255234818148832,0.09255234818148832,0.0925522978067908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8954256885,595.5999159251124,0.0,0.09255234818148832,0.0925523481844308,0.0925523481844308,0.371647960221018,0.371647960221018,0.5,10.000424460459378,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27516.626966101547,20875.625021685486,0.7586549415160047,0.9868051458521652,0.6063575138897055,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780838767906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48225030271,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260358509323,260.6260358509323,-12.523964149067695,244.8548227645547,276.39724893731795,124112.54642436559,124115.93445575029,-3.3880313846933756,0.0,nan,276.39724893731795,3.247248937317977,270.08876370276,-3.0612362972399865,263.7802784682055,-9.369721531794482,257.47179323365333,-15.678206766346648,251.16330799910233,-21.986692000897648,244.8548227645547,-28.295177235445266,1.0,1.0,28837.30492052088,28837.30492052088,275.6265013971085,2.476501397108507,275.6265013971085,275.6265013971085,77183.79492794325,77183.78634879683,0.00857914642256219,0.0,8545.783548066482,8545.783548066482,0.8860319773406695,3934.8174290600427,275.6265013971085,2.476501397108507,1.0,0.002,0.12935090686529715,0.004902240339913865,0.00019978303935175228,0.001800216960653962,0.09989151967587613,0.09989151967587613,0.0,5.7141791298676026e-15,0.9999994535441737,0.9999994535441737,0.0,0.09255229760866089,5.057576989903644e-08,0.0,0.0,0.0,1600072.751420201,266.59470391304745,0.0,1.0,1284569.1660129244,2597.880558974384,,,,,,,,,,,,,,,,,,2.0,15245.922037048682,1553.2610973667904,0.371647960221018,6.175347969391544,2.9291220531218123
2982.0,-30.047727752673772,5.002100160738626,35.05371368864384,24.61521093444901,4.999604794229589,-26.54299449798242,-40.041578841023124,1.4948715395335557,-6.555295030512298,-6.555295030510466,40.10741925495392,41041.46703822398,25750.724647935815,25750.724647935815,66792.19168615979,77193.36482044858,77183.78221984938,25750.724647935815,102934.5068677852,102934.5068677852,102934.5068677852,130451.13032309282,125938.6343727202,4512.495950372616,0.0,90985.55410615315,54833.66560438029,40168.765001969856,27516.623455307625,67685.38845727748,20875.622540823362,1553.26090859223,0.0,0.8783517905789674,2.7231387170143195,0.0014947059257719628,1.0,1.0,-6.555295030512298,333662.1111344558,1559170.0527035275,4.672901119645643,1559170.0527035275,4.672901119645643,0.758654948152685,0.09255234345800613,3.915239790177125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915239790177125,1.2847476680026213,1.2850460999293754,3.0474776391414604,6457.239430048173,15245.919757344924,6453.979544206211,0.00033013984971004464,23238.82034873705,2369.700188008856,19291.376757943464,1967.1729650740533,0.8301358015787529,0.8301358015787529,35410.81108186664,35382.83765553947,1.0009883389831165,0.8,4276.269892668283,4272.891774033241,1.0009883389831165,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.05117947351,4632.441516551485,6.185541214314938,5.002100160738626,-3.7454345426974536,8.74753470343608,2.9291237427067514,3.5,0.8368924979162147,0.6,0.0002322762658555817,1.0000035908543563,0.00023227543178833558,198.96163489620258,0.0,1.659924695380277e-07,0.47042265867077054,0.014496690443944875,7.848544715040197e-05,0.00015379081870517972,0.0006021279327584362,0.09255234345321742,0.09255234345321742,0.09255234345321742,0.09255229112521714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8991632909,595.5999146707962,0.0,0.09255234345321742,0.09255234345800613,0.09255234345800613,0.37164794892741204,0.37164794892741204,0.5,10.000422890583886,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27516.623455307625,20875.622540823362,0.758654948152685,0.9868036988266459,0.6063563787349621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810455125069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.478131944,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62601815454246,260.62601815454246,-12.523981845457513,244.85478933003623,276.3972469790567,124112.65978847635,124115.98827883901,-3.3284903626725306,0.0,nan,276.3972469790567,3.24724697905674,270.0887554492476,-3.061244550752349,263.78026391944064,-9.369736080559335,257.47177238963815,-15.67822761036183,251.1632808598356,-21.986719140164382,244.85478933003623,-28.29521066996375,1.0,1.0,28837.30492052088,28837.30492052088,275.6265019703991,2.476501970399113,275.6265019703991,275.6265019703991,77183.80045768693,77183.78221984938,0.01823783754662145,0.0,8545.783548066482,8545.783548066482,0.8860320679197085,3934.8159891280106,275.6265019703991,2.476501970399113,1.0,0.002,0.1293509592275985,0.004902240311680747,0.00019978312065925647,0.0018002168793810108,0.09989156032962823,0.09989156032962823,0.0,4.0267268686111635e-14,0.9999994342409585,0.9999994342409585,0.0,0.092552291095681,5.236232512377309e-08,0.0,0.0,0.0,1600072.7526593662,266.5947049694877,0.0,1.0,1284569.1624076238,2597.8805735614383,,,,,,,,,,,,,,,,,,2.0,15245.919757344924,1553.26090859223,0.37164794892741204,6.175347969391544,2.9291237427067514
2983.0,-30.047762018578474,5.002094134346098,35.05371339983299,24.61521428721028,4.999602328992691,-26.543025583821443,-40.04161016838623,1.494865894235736,-6.555294941259717,-6.555294941282834,40.10741904433206,41041.436559723836,25750.723169845423,25750.723169845423,66792.15972956926,77193.36359991803,77183.78331212031,25750.723169845423,102934.50648196574,102934.50648196574,102934.50648196574,130451.12970116625,125938.63457413854,4512.49512702771,0.0,90985.56107653902,54833.64325724458,40168.79757699382,27516.62321920051,67685.42079619433,20875.622359514018,1553.260898504584,0.0,0.8783517918645843,2.7231387260758364,0.0014947059257719628,1.0,1.0,-6.555294941259717,333662.11231051537,1559170.0436017278,4.672901075896565,1559170.0436017278,4.672901075896565,0.7586549480732597,0.09255234010250038,3.9152385688680837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152385688680837,1.2847476961327657,1.2850461269944322,3.0474766217938276,6457.237274410618,15245.91747667681,6453.979929341507,0.0003301403245202396,23238.829378114606,2369.701108749125,19291.377909138635,1967.1730824632914,0.8301355285695449,0.8301355285695449,35410.8022451062,35382.83765553947,1.0009880267375901,0.8,4276.268825526034,4272.891774033241,1.0009880267375901,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.052619489303,4632.441516551485,6.1855387196629685,5.002094134346098,-3.745435023973361,8.747529158319459,2.9291254313660033,3.5,0.8368929803902867,0.6,0.00023227543178833558,1.0000035678187984,0.00023227460307464034,198.96166320538077,0.0,1.6594738290206267e-07,0.4702948831444456,0.014496856391327778,7.848516880930072e-05,0.00015379026297903487,0.0006021255691318827,0.09255234009971525,0.09255234009971525,0.09255234009971525,0.0925522909675797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9052507391,595.5999126808822,0.0,0.09255234009971525,0.09255234010250038,0.09255234010250038,0.37164793764055465,0.37164793764055465,0.5,10.000421416617622,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,27516.62321920051,20875.622359514018,0.7586549480732597,0.986802755214971,0.6063556387320477,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781252201663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47800416848,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62600033648334,260.62600033648334,-12.523999663516634,244.8547560334533,276.3972446395219,124112.72224705941,124116.07362202679,-3.351374967369088,0.0,nan,276.3972446395219,3.2472446395219094,270.0887469183015,-3.061253081698453,263.7802491970864,-9.369750802913586,257.4717514758743,-15.67824852412565,251.1632537546627,-21.986746245337287,244.8547560334533,-28.29524396654668,1.0,1.0,28837.30492052088,28837.30492052088,275.62650218744074,2.476502187440758,275.62650218744074,275.62650218744074,77183.79403942668,77183.78331212031,0.010727306362241507,0.0,8545.783548066482,8545.783548066482,0.886032145130379,3934.814761712424,275.62650218744074,2.476502187440758,1.0,0.002,0.12935100855402404,0.004902240120328261,0.0001997831968807769,0.0018002168031215132,0.09989159844038845,0.09989159844038845,0.0,2.2898349882893854e-15,0.9999994670428433,0.9999994670428433,0.0,0.09255229077606834,4.932643203068874e-08,0.0,0.0,0.0,1600072.7527640557,266.59470505874026,0.0,1.0,1284569.1621030266,2597.880574793829,,,,,,,,,,,,,,,,,,2.0,15245.91747667681,1553.260898504584,0.37164793764055465,6.175347969391544,2.9291254313660033
2984.0,-30.04779610557839,5.002088136627854,35.05371310315944,24.615217046253406,4.999602247629723,-26.54305627025773,-40.041641460824735,1.4948624122981682,-6.5552939637312875,-6.555293963741022,40.107418239848016,41041.41300553536,25750.719730694585,25750.719730694585,66792.13273622995,77193.36256693726,77183.7786734926,25750.719730694585,102934.4984041872,102934.4984041872,102934.4984041872,130451.11811178642,125938.62390546611,4512.494206320299,0.0,90985.57125864213,54833.63086992251,40168.822654132906,27516.61970759922,67685.44236173213,20875.61987344438,1553.2607115237734,0.0,0.8783518002274602,2.723138825320407,0.0014947059257719628,1.0,1.0,-6.5552939637312875,333662.1251910945,1559170.008835952,4.672900791310929,1559170.008835952,4.672900791310929,0.7586549545429518,0.0925523354950909,3.915237959660933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915237959660933,1.2847477141319796,1.2850461439330836,3.0474761049146557,6457.236179205676,15245.915199291429,6453.9795870740845,0.0003301405256506271,23238.835594688007,2369.7017426631937,19291.376886078404,1967.172978140181,0.8301352624779563,0.8301352624779563,35410.7978371982,35382.83765553947,1.0009878709848683,0.8,4276.268293219552,4272.891774033241,1.0009878709848683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.054054087116,4632.441516551485,6.185535761999915,5.002088136627854,-3.7454348293817294,8.747522966009583,2.9291271136721555,3.5,0.8368934610491873,0.6,0.00023227460307464034,1.0000035491919055,0.00023227377869042517,198.96169136676176,0.0,1.6488225512634656e-07,0.46727631102806616,0.014497021273582905,7.848489077941258e-05,0.00015378971229522775,0.0006021233193836094,0.09255233549050568,0.09255233549050568,0.09255233549050568,0.09255228408043874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9087958338,595.5999114885631,0.0,0.09255233549050568,0.0925523354950909,0.0925523354950909,0.3716479267286953,0.3716479267286953,0.5,10.000419874339917,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27516.61970759922,20875.61987344438,0.7586549545429518,0.9868020419999909,0.6063550975436821,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517814575648949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47498559636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62598265185636,260.62598265185636,-12.524017348143616,244.85472290229978,276.3972424014211,124112.83590881313,124116.16218667442,-3.3262778612793684,0.0,nan,276.3972424014211,3.247242401421147,270.08873850159097,-3.06126149840901,263.78023460176564,-9.369765398234335,257.4717307019415,-15.678269298058467,251.16322680211925,-21.986773197880723,244.85472290229978,-28.295277097700193,1.0,1.0,28837.30492052088,28837.30492052088,275.62650262218534,2.4765026221853645,275.62650262218534,275.62650262218534,77183.79348808184,77183.7786734926,0.01481458923080936,0.0,8545.783548066482,8545.783548066482,0.8860321836442105,3934.8141494592373,275.62650262218534,2.4765026221853645,1.0,0.002,0.12935106000688398,0.004902240081659738,0.0001997832767512496,0.001800216723312782,0.0998916383756248,0.0998916383756248,0.0,6.403167926438691e-14,0.9999994440674498,0.9999994440674498,0.0,0.09255228404223499,5.145285590031681e-08,0.0,0.0,0.0,1600072.7539106589,266.5947060362687,0.0,1.0,1284569.1587670315,2597.8805882912848,,,,,,,,,,,,,,,,,,2.0,15245.915199291429,1553.2607115237734,0.3716479267286953,6.175347969391544,2.9291271136721555
2985.0,-30.047830087776664,5.002082159743061,35.05371281087329,24.615219805296533,4.999602063938774,-26.543086872605077,-40.041668981406815,1.4948588487680998,-6.555293390971883,-6.55529339096772,40.107417773087626,41041.3743585909,25750.717229773498,25750.717229773498,66792.0915883644,77193.36156318766,77183.7775343554,25750.717229773498,102934.49476412889,102934.49476412889,102934.49476412889,130451.11276083952,125938.61942468233,4512.493336157187,0.0,90985.58131072111,54833.60325061995,40168.86451122352,27516.617996710625,67685.48250793414,20875.618659170137,1553.260619879839,0.0,0.8783518051098264,2.7231388834704306,0.0014947059257719628,1.0,1.0,-6.555293390971883,333662.13273816777,1559169.9886663314,4.672900625165779,1559169.9886663314,4.672900625165779,0.7586549575847452,0.09255233160372812,3.9152373283793844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152373283793844,1.2847477325039316,1.2850461612501223,3.0474755699694556,6457.235045720989,15245.912924347913,6453.979272295246,0.0003301407367517557,23238.84190907588,2369.7023865515625,19291.375945183394,1967.1728821955912,0.8301349964280789,0.8301349964280789,35410.79326957112,35382.83765553947,1.0009877095885036,0.8,4276.267741625122,4272.891774033241,1.0009877095885036,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.055487495932,4632.441516551485,6.185533031475997,5.002082159743061,-3.745434936843115,8.747517096586176,2.9291287945843947,3.5,0.8368939413098271,0.6,0.00023227377869042517,1.0000035382807693,0.00023227295684348877,198.96171944156657,0.0,1.6402087778469925e-07,0.4648351676418377,0.01449718529446069,7.848464626280827e-05,0.0001537891324276169,0.0006021209519796862,0.09255233160024703,0.09255233160024703,0.09255233160024703,0.09255228111058368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9138410337,595.599909825006,0.0,0.09255233160024703,0.09255233160372812,0.09255233160372812,0.3716479158289002,0.3716479158289002,0.5,10.000418359648872,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27516.617996710625,20875.618659170137,0.7586549575847452,0.9868008487718912,0.6063541669187333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816618559651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.472544452976,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259650766264,260.6259650766264,-12.524034923373563,244.85468992367018,276.3972402295908,124112.94587683733,124116.25157841305,-3.305701575712201,0.0,nan,276.3972402295908,3.2472402295908296,270.08873016840056,-3.061269831599418,263.780220107216,-9.369779892783981,257.4717100460315,-15.678289953968488,251.16319998484948,-21.986800015150493,244.85468992367018,-28.295310076329798,1.0,1.0,28837.30492052088,28837.30492052088,275.62650306166046,2.4765030616604804,275.62650306166046,275.62650306166046,77183.79260664126,77183.7775343554,0.015072285867063329,0.0,8545.783548066482,8545.783548066482,0.8860322235535756,3934.8135150212815,275.62650306166046,2.4765030616604804,1.0,0.002,0.12935111060917567,0.004902239972757858,0.00019978335514184576,0.0018002166448795687,0.09989167757092288,0.09989167757092288,0.0,2.1414293949195695e-14,0.9999994532573689,0.9999994532573689,0.0,0.09255228100142283,5.0602305291567124e-08,0.0,0.0,0.0,1600072.7545824852,266.5947066090281,0.0,1.0,1284569.1568123787,2597.880596199808,,,,,,,,,,,,,,,,,,2.0,15245.912924347913,1553.260619879839,0.3716479158289002,6.175347969391544,2.9291287945843947
2986.0,-30.047863888035685,5.002076203949685,35.053712522465545,24.615222529415064,4.999601921132499,-26.5431173071165,-40.04170020399613,1.4948553402159268,-6.555292795601588,-6.555292795608019,40.1074173004166,41041.35178558204,25750.7146988065,25750.7146988065,66792.06648438855,77193.36063726402,77183.77634362585,25750.7146988065,102934.49104243235,102934.49104243235,102934.49104243235,130451.10725531763,125938.6147787383,4512.4924765793385,0.0,90985.59144119364,54833.59168502354,40168.88861796678,27516.616212885292,67685.50483085208,20875.6173944065,1553.260524101965,0.0,0.8783518101374522,2.723138943916057,0.0014947059257719628,1.0,1.0,-6.555292795601588,333662.1405831781,1559169.968239603,4.6729004540774985,1559169.968239603,4.6729004540774985,0.7586549608025935,0.092552327722276,3.9152367129856365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152367129856365,1.2847477506134661,1.2850461783079425,3.0474750480132102,6457.233939758337,15245.910650367687,6453.978939059468,0.0003301409407810119,23238.84814918659,2369.7030228657686,19291.374949119352,1967.172780625326,0.8301347306576635,0.8301347306576635,35410.78881689981,35382.83765553947,1.0009875522540876,0.8,4276.267203912947,4272.891774033241,1.0009875522540876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0569177394655,4632.441516551485,6.185530298439711,5.002076203949685,-3.7454350240970165,8.747511228046701,2.929130471785195,3.5,0.8368944205100558,0.6,0.00023227295684348877,1.0000035193379107,0.00023227213939934298,198.96174736606707,0.0,1.6351607958357133e-07,0.46340456953984116,0.014497348810540272,7.848436885522974e-05,0.00015378858798825902,0.0006021187257298536,0.09255232771879363,0.09255232771879363,0.09255232771879363,0.0925522779877318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9187478722,595.59990820615,0.0,0.09255232771879363,0.092552327722276,0.092552327722276,0.3716479050346776,0.3716479050346776,0.5,10.000416867728413,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27516.616212885292,20875.6173944065,0.7586549608025935,0.9868001524300327,0.6063536334425738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818655189902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.471113854874,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259476111596,260.6259476111596,-12.524052388840403,244.8546571016305,276.39723812069707,124113.05588341026,124116.34093978391,-3.285056373666015,0.0,nan,276.39723812069707,3.247238120697091,270.08872191687715,-3.0612780831228292,263.7802057130641,-9.369794286935871,257.4716895092498,-15.678310490750164,251.16317330543905,-21.986826694560932,244.8546571016305,-28.295342898369483,1.0,1.0,28837.30492052088,28837.30492052088,275.62650351768485,2.4765035176848755,275.62650351768485,275.62650351768485,77183.79177145087,77183.77634362585,0.015427825012011454,0.0,8545.783548066482,8545.783548066482,0.8860322624585193,3934.812896550565,275.62650351768485,2.4765035176848755,1.0,0.002,0.12935116044494085,0.004902239871327849,0.0001997834323578209,0.001800216567672626,0.09989171617891046,0.09989171617891046,0.0,3.044699908860693e-14,0.999999461539551,0.999999461539551,0.0,0.09255227788650806,4.9835767941945324e-08,0.0,0.0,0.0,1600072.7552808316,266.5947072043984,0.0,1.0,1284569.1547805634,2597.880604420537,,,,,,,,,,,,,,,,,,2.0,15245.910650367687,1553.260524101965,0.3716479050346776,6.175347969391544,2.929130471785195
2987.0,-30.04789759004639,5.00207026909228,35.0537122380239,24.615231016092025,4.999601796548901,-26.543147651384555,-40.041727654729016,1.4948518578892478,-6.5552921992427855,-6.5552921992909665,40.10741683803307,41041.30050936974,25750.712186448123,25750.712186448123,66792.01269581786,77193.35627361144,77183.77524570393,25750.712186448123,102934.48743215206,102934.48743215206,102934.48743215206,130451.10189623653,125938.61026566013,4512.491630576406,0.0,90985.5934614139,54833.54676621049,40168.94077244822,27516.61446408447,67685.55523653269,20875.616155127744,1553.2604299277436,0.0,0.8783518151312362,2.72313900446202,0.0014947059257719628,1.0,1.0,-6.5552921992427855,333662.14844121045,1559169.9482579762,4.672900284140843,1559169.9482579762,4.672900284140843,0.7586549639809519,0.09255232389903138,3.91523478010126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91523478010126,1.2847477685912307,1.2850461952396188,3.047473500883716,6457.23066157659,15245.908378899572,6453.980100288055,0.000330141705752999,23238.860137797594,2369.70424536387,19291.378420109308,1967.1731345677993,0.8301344517639324,0.8301344517639324,35410.7748315459,35382.83765553947,1.0009870580839155,0.8,4276.265515017775,4272.891774033241,1.0009870580839155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.05834491369,4632.441516551485,6.185527574435663,5.00207026909228,-3.745435107490686,8.747505376582966,2.929132145387099,3.5,0.8368948986820283,0.6,0.00023227213939934298,1.0000035091090753,0.00023227132433393085,198.96177520940537,0.0,1.6264011562118493e-07,0.4609220876704381,0.014497511450655894,7.848412496072418e-05,0.00015378801443861878,0.000602116182892795,0.09255232389551854,0.09255232389551854,0.09255232389551854,0.09255227496027874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.92358954303,595.599906608992,0.0,0.09255232389551854,0.09255232389903138,0.09255232389903138,0.3716478944017865,0.3716478944017865,0.5,10.00041539964452,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,27516.61446408447,20875.616155127744,0.7586549639809519,0.9867986228731925,0.606352424323736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820680916667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.468631373005,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259302460872,260.6259302460872,-12.524069753912784,244.85462442484524,276.3972360673377,124113.12296041813,124116.38913372348,-3.2661733053392297,0.0,nan,276.3972360673377,3.247236067337724,270.088713738832,-3.061286261167993,263.78019141033354,-9.369808589666434,257.4716690818354,-15.67833091816459,251.163146753339,-21.986853246660985,244.85462442484524,-28.295375575154736,1.0,1.0,28837.30492052088,28837.30492052088,275.6265039855266,2.4765039855266195,275.6265039855266,275.6265039855266,77183.7922684914,77183.77524570393,0.017022787462337874,0.0,8545.783548066482,8545.783548066482,0.8860323846546803,3934.8109540017663,275.6265039855266,2.4765039855266195,1.0,0.002,0.1293512094825868,0.004902239773357835,0.00019978350834150385,0.001800216491669949,0.09989175417075193,0.09989175417075193,0.0,1.145264438839888e-14,0.9999994701627255,0.9999994701627255,0.0,0.09255227486136033,4.9037671043197155e-08,0.0,0.0,0.0,1600072.7559803382,266.5947078007572,0.0,1.0,1284569.1527453747,2597.8806126549093,,,,,,,,,,,,,,,,,,2.0,15245.908378899572,1553.2604299277436,0.3716478944017865,6.175347969391544,2.929132145387099
2988.0,-30.04793792634513,5.00206435204633,35.05371195570091,24.61522885076704,4.999598986257722,-26.543184235081586,-40.04176355721427,1.4948452949963547,-6.5552917651946245,-6.555291765180727,40.107416330289084,41041.27419349905,25750.710049195113,25750.710049195113,66791.98424269416,77193.35576635746,77183.77296939834,25750.710049195113,102934.48301859346,102934.48301859346,102934.48301859346,130451.09566736853,125938.60487817606,4512.490789192465,0.0,90985.60717057482,54833.53645196709,40168.9674651197,27516.61264877508,67685.58011389477,20875.614857935718,1553.2603364547438,0.0,0.8783518194174486,2.7231390485292173,0.0014947059257719628,1.0,1.0,-6.5552917651946245,333662.1541605273,1559169.9263163963,4.6729001382825945,1559169.9263163963,4.6729001382825945,0.7586549668883393,0.0925523201406622,3.9152346295383187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152346295383187,1.2847478009745152,1.2850462265832174,3.0474733068766566,6457.230250498911,15245.906108273022,6453.979290976646,0.00033014173048699993,23238.864532954893,2369.7046935451854,19291.376001023345,1967.1728878896818,0.8301341906643658,0.8301341906643658,35410.7737421501,35382.83765553947,1.0009870195902966,0.8,4276.265383460482,4272.891774033241,1.0009870195902966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.059769008596,4632.441516551485,6.185524945112058,5.00206435204633,-3.7454353112853678,8.747499663331698,2.929133815378364,3.5,0.8368953758223897,0.6,0.00023227132433393085,1.0000041998848512,0.00023227034882521142,198.96180853375284,0.0,1.6216686131030602e-07,0.45958088495340726,0.014497673617517205,7.848380597507573e-05,0.00015378751835885512,0.0006021142174693496,0.09255232013728582,0.09255232013728582,0.09255232013728582,0.09255227133998167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.92819131486,595.5999050876197,0.0,0.09255232013728582,0.0925523201406622,0.0925523201406622,0.3716478839793252,0.3716478839793252,0.5,10.000413935824172,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27516.61264877508,20875.614857935718,0.7586549668883393,0.9867978398102379,0.6063518126673177,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782270075572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.46729017029,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259121158832,260.6259121158832,-12.524087884116796,244.85459069656608,276.39723353520907,124113.17912321129,124116.58920903208,-3.4100858207899116,0.0,nan,276.39723353520907,3.247233535209091,270.0887049674738,-3.061295032526175,263.7801763997444,-9.369823600255586,257.471647832016,-15.678352167983974,251.16311926428972,-21.98688073571026,244.85459069656608,-28.2954093034339,1.0,1.0,28837.30492052088,28837.30492052088,275.6265041532709,2.4765041532709233,275.6265041532709,275.6265041532709,77183.78199557039,77183.77296939834,0.00902617204701528,0.0,8545.783548066482,8545.783548066482,0.8860323941732076,3934.8108026860104,275.6265041532709,2.4765041532709233,1.0,0.002,0.12935125840727926,0.00490223964657826,0.00019978358408409615,0.0018002164159815338,0.09989179204204807,0.09989179204204807,0.0,6.562979326663054e-14,0.9999994713839734,0.9999994713839734,0.0,0.09255227121602247,4.892463972705661e-08,0.0,0.0,0.0,1600072.7564894618,266.59470823480535,0.0,1.0,1284569.1512641003,2597.8806186481374,,,,,,,,,,,,,,,,,,2.0,15245.906108273022,1553.2603364547438,0.3716478839793252,6.175347969391544,2.929133815378364
