time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2989.0,-30.047970838862437,5.002058466339905,35.05371166464653,24.61523712789642,4.999601164904727,-26.543213638483714,-40.04179093809796,1.4948439645226104,-6.5552905858580175,-6.555290585969766,40.10741551369816,41041.23173638383,25750.70628910571,25750.70628910571,66791.93802548954,77193.35251215933,77183.76856887205,25750.70628910571,102934.47485797777,102934.47485797777,102934.47485797777,130451.08378957145,125938.59391581707,4512.489873754391,0.0,90985.61284250651,54833.50092323288,40169.01324363737,27516.60893159369,67685.62217523105,20875.61223603779,1553.2601349289316,0.0,0.8783518289208118,2.72313916826269,0.0014947059257719628,1.0,1.0,-6.5552905858580175,333662.1697002837,1559169.8910271178,4.672899814886603,1559169.8910271178,4.672899814886603,0.7586549740898152,0.09255231557905,3.915233250372988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915233250372988,1.2847478092126239,1.2850462335698918,3.047472213844439,6457.227934494803,15245.903703616172,6453.979726720353,0.000330142242255037,23238.874167672817,2369.705676012993,19291.377303490448,1967.1730207043638,0.8301339025419028,0.8301339025419028,35410.76376322054,35382.83765553947,1.0009866669865002,0.8,4276.264178387942,4272.891774033241,1.0009866669865002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.061189250167,4632.441516551485,6.18552193169753,5.002058466339905,-3.745434945964225,8.74749341230413,2.9291354808513232,3.5,0.8368958516718067,0.6,0.00023227034882521142,1.0000034269076552,0.00023226955285890266,198.96183572485597,0.0,1.940889790582667e-07,0.5500481666511278,0.014497867706496264,7.848356270277899e-05,0.00015378678612243244,0.0006021111384945467,0.09255231557476475,0.09255231557476475,0.09255231557476475,0.09255226440269894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9316437732,595.599903924832,0.0,0.09255231557476475,0.09255231557905,0.09255231557905,0.37164787372832064,0.37164787372832064,0.5,10.000412400618334,1.1175416148034856e-10,1.1175416148034856e-10,1.1175416148034856e-10,1.1175416148034856e-10,1.1175416148034856e-10,1.1175416148034856e-10,27516.60893159369,20875.61223603779,0.7586549740898152,0.9867965437707308,0.6063508085976124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825118203624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.557757451985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62589448809246,260.62589448809246,-12.524105511907521,244.85455743561874,276.39723154057464,124113.30692135336,124116.62250911575,-3.3155877623933976,0.0,nan,276.39723154057464,3.24723154057466,270.0886967195766,-3.061303280423374,263.78016189858425,-9.369838101415723,257.4716270775948,-15.678372922405174,251.1630922566056,-21.98690774339437,244.85455743561874,-28.295442564381233,1.0,1.0,28837.30492052088,28837.30492052088,275.6265048175465,2.4765048175465267,275.6265048175465,275.6265048175465,77183.78894361712,77183.76856887205,0.02037474507233128,0.0,8545.783548066482,8545.783548066482,0.8860324813634697,3934.809416624853,275.6265048175465,2.4765048175465267,1.0,0.002,0.12935130958617663,0.004902239645499622,0.00019978366361428254,0.0018002163364318688,0.09989183180714127,0.09989183180714127,0.0,4.6151450716624964e-14,0.9999994470270094,0.9999994470270094,0.0,0.09255226440011927,5.117893073450848e-08,0.0,0.0,0.0,1600072.757872779,266.59470941414196,0.0,1.0,1284569.1472393842,2597.880634932136,,,,,,,,,,,,,,,,,,2.0,15245.903703616172,1553.2601349289316,0.37164787372832064,6.175347969391544,2.9291354808513232
2990.0,-30.048004084537755,5.002052599107052,35.05371139267512,24.615239852014952,4.9996008828097445,-26.543243587802095,-40.04182212576268,1.4948403860777915,-6.555290081337887,-6.555290081327576,40.107415482180286,41041.211030540086,25750.704070222288,25750.704070222288,66791.91510076237,77193.35174359825,77183.77315126393,25750.704070222288,102934.47722148622,102934.47722148622,102934.47722148622,130451.086310339,125938.59720408512,4512.489106253884,0.0,90985.62281178129,54833.49104487339,40169.035296564325,27516.60908885278,67685.64438541711,20875.61236479986,1553.2601334447907,0.0,0.8783518317766568,2.723139219484594,0.0014947059257719628,1.0,1.0,-6.555290081337887,333662.1763481823,1559169.8896656684,4.672899717703236,1559169.8896656684,4.672899717703236,0.758654974433487,0.09255231251524654,3.9152326218916005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152326218916005,1.2847478275956663,1.285046250934535,3.0474716810525684,6457.226805572762,15245.901446337863,6453.979417296255,0.00033014245280952855,23238.880444304894,2369.706316051342,19291.37637860111,1967.1729263918985,0.8301336385302851,0.8301336385302852,35410.759215852886,35382.83765553947,1.0009865063060377,0.8,4276.263629240074,4272.891774033241,1.0009865063060377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.062609143786,4632.441516551485,6.185519289011706,5.002052599107052,-3.745435086940112,8.747487686047164,2.929137145916629,3.5,0.8368963274047511,0.6,0.00023226955285890266,1.0000034615976365,0.00023226874883795065,198.9618631912086,0.0,1.583669179661242e-07,0.448811845515996,0.01449802607341423,7.848328560903538e-05,0.00015378626724986728,0.0006021090103356202,0.09255231251397489,0.09255231251397489,0.09255231251397489,0.09255226635608309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9381666308,595.5999018021192,0.0,0.09255231251397489,0.09255231251524654,0.09255231251524654,0.3716478633143186,0.3716478633143186,0.5,10.000411015984048,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27516.60908885278,20875.61236479986,0.758654974433487,0.9867958812718745,0.606350303719387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517827090727666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45652113085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258770173754,260.6258770173754,-12.52412298262459,244.85452447711683,276.397229557642,124113.41850490305,124116.70454887538,-3.286043972335557,0.0,nan,276.397229557642,3.247229557642015,270.08868854153036,-3.0613114584696177,263.78014752542487,-9.369852474575112,257.471606509321,-15.678393490678957,251.1630654932173,-21.98693450678269,244.85452447711683,-28.29547552288315,1.0,1.0,28837.30492052088,28837.30492052088,275.6265058584054,2.476505858405403,275.6265058584054,275.6265058584054,77183.7858835284,77183.77315126393,0.012732264469377697,0.0,8545.783548066482,8545.783548066482,0.8860325210958016,3934.8087850010584,275.6265058584054,2.476505858405403,1.0,0.002,0.1293513558452768,0.0049022395426310626,0.00019978373526878697,0.0018002162647943027,0.09989186763439348,0.09989186763439348,0.0,6.30897244169315e-14,0.9999995001848889,0.9999995001848889,0.0,0.09255226625620218,4.625904436023047e-08,0.0,0.0,0.0,1600072.758464562,266.5947099186621,0.0,1.0,1284569.1455176189,2597.880641898413,,,,,,,,,,,,,,,,,,2.0,15245.901446337863,1553.2601334447907,0.3716478633143186,6.175347969391544,2.929137145916629
2991.0,-30.04803713976357,5.002046756787131,35.05371112580441,24.6152424015105,4.999601240943101,-26.543273301692434,-40.041849471721775,1.4948374028754867,-6.555289220061752,-6.555289220046428,40.107415085404824,41041.17748232167,25750.70108173322,25750.70108173322,66791.87856405489,77193.35112981705,77183.77353457801,25750.70108173322,102934.47461631123,102934.47461631123,102934.47461631123,130451.08197214954,125938.5936487005,4512.48832344904,0.0,90985.63369355701,54833.46894093364,40169.0719473593,27516.607355838303,67685.6793031976,20875.611154489077,1553.2600334682825,0.0,0.8783518379573241,2.723139306926579,0.0014947059257719628,1.0,1.0,-6.555289220061752,333662.18769694725,1559169.8725195234,4.672899507377379,1559169.8725195234,4.672899507377379,0.7586549782293499,0.09255230884433699,3.915232158310603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915232158310603,1.2847478432108854,1.2850462655203632,3.0474712831784343,6457.225962525215,15245.899181288205,6453.978907615555,0.00033014258927411156,23238.885975235942,2369.7068800493485,19291.37485513139,1967.1727710412213,0.8301333753988406,0.8301333753988406,35410.755861619444,35382.83765553947,1.0009863877847727,0.8,4276.263224177127,4272.891774033241,1.0009863877847727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.064025424257,4632.441516551485,6.185516466830936,5.002046756787131,-3.7454349542276657,8.747481711014796,2.929138806745285,3.5,0.8368968019272243,0.6,0.00023226874883795065,1.0000034417686012,0.00023226794942541524,198.96189050022542,0.0,1.5996950665528994e-07,0.4533535818610917,0.014498186042920885,7.848304264852409e-05,0.00015378570618942658,0.0006021067423613489,0.0925523088419822,0.0925523088419822,0.0925523088419822,0.09255226402208143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9427299478,595.599900298699,0.0,0.0925523088419822,0.09255230884433699,0.09255230884433699,0.37164785335901773,0.37164785335901773,0.5,10.00040967144603,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27516.607355838303,20875.611154489077,0.7586549782293499,0.9867948324025982,0.6063494952673513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782908321917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.461062867194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62585975068913,260.62585975068913,-12.524140249310847,244.85449180478622,276.3972276965997,124113.54132474179,124116.7889927778,-3.2476680360353294,0.0,nan,276.3972276965997,3.2472276965997366,270.08868051823066,-3.061319481769317,263.7801333398674,-9.369866660132573,257.4715861615061,-15.678413838493896,251.16303898314462,-21.98696101685536,244.85449180478622,-28.295508195213756,1.0,1.0,28837.30492052088,28837.30492052088,275.62650676454075,2.4765067645407726,275.62650676454075,275.62650676454075,77183.78502699909,77183.77353457801,0.011492421079310589,0.0,8545.783548066482,8545.783548066482,0.8860325504031985,3934.808319102156,275.62650676454075,2.4765067645407726,1.0,0.002,0.12935140069814421,0.004902239510435321,0.0001997838048978187,0.0018002161951650303,0.09989190244890934,0.09989190244890934,0.0,6.284903153463972e-14,0.9999995153785187,0.9999995153785187,0.0,0.09255226399149998,4.485283700785512e-08,0.0,0.0,0.0,1600072.759474805,266.5947107799382,0.0,1.0,1284569.1425783534,2597.8806537906953,,,,,,,,,,,,,,,,,,2.0,15245.899181288205,1553.2600334682825,0.37164785335901773,6.175347969391544,2.929138806745285
2992.0,-30.048070022758214,5.002040930602368,35.05371086302803,24.615245370101206,4.999599992682805,-26.543303021212992,-40.04187681768087,1.4948329911371485,-6.555288822244336,-6.555288822229795,40.10741466981677,41041.14043756201,25750.69914553492,25750.69914553492,66791.83958309694,77193.35049550414,77183.77216102154,25750.69914553492,102934.47130655646,102934.47130655646,102934.47130655646,130451.0772359556,125938.58967022249,4512.487565733115,0.0,90985.64243792473,54833.441228463416,40169.112454957016,27516.605929399142,67685.71838435615,20875.61013604724,1553.2599591804928,0.0,0.8783518416963246,2.723139347315429,0.0014947059257719628,1.0,1.0,-6.555288822244336,333662.19293886435,1559169.8545603578,4.672899380140556,1559169.8545603578,4.672899380140556,0.7586549805455269,0.09255230550570917,3.91523129246497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91523129246497,1.2847478654990685,1.2850462867866264,3.0474705563679403,6457.224422500994,15245.896918945697,6453.978878359387,0.00033014290579015394,23238.893347892496,2369.7076318510904,19291.374767682748,1967.1727621239413,0.8301331082717954,0.8301331082717954,35410.74959680596,35382.83765553947,1.0009861664186679,0.8,4276.262467627575,4272.891774033241,1.0009861664186679,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.065439774348,4632.441516551485,6.185513900288509,5.002040930602368,-3.745435169607618,8.747476100209985,2.9291404653106206,3.5,0.8368972758030344,0.6,0.00023226794942541524,1.0000034238364752,0.00023226715418066078,198.9619176669578,0.0,1.5905262933449804e-07,0.45075515153396745,0.01449834509555022,7.848279968870844e-05,0.0001537851497367068,0.0006021044305655654,0.09255230550272964,0.09255230550272964,0.09255230550272964,0.09255226136227242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9471042602,595.5998988558173,0.0,0.09255230550272964,0.09255230550570917,0.09255230550570917,0.37164784391825784,0.37164784391825784,0.5,10.00040834724266,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27516.605929399142,20875.61013604724,0.7586549805455269,0.9867936867245275,0.6063485978608988,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517831064297098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.458464436866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62584252055876,260.62584252055876,-12.524157479441214,244.85445938174155,276.3972256593831,124113.62934375771,124116.87013598804,-3.2407922303149466,0.0,nan,276.3972256593831,3.247225659383105,270.08867240385,-3.0613275961499653,263.7801191483191,-9.369880851680875,257.47156589279285,-15.678434107207124,251.1630126372659,-21.986987362734084,244.85445938174155,-28.29554061825843,1.0,1.0,28837.30492052088,28837.30492052088,275.6265070016282,2.4765070016282493,275.6265070016282,275.6265070016282,77183.78224933943,77183.77216102154,0.010088317896588705,0.0,8545.783548066482,8545.783548066482,0.8860326051415963,3934.807448927295,275.6265070016282,2.4765070016282493,1.0,0.002,0.12935144495541093,0.004902239396439725,0.000199783873416678,0.0018002161266028902,0.099891936708339,0.099891936708339,0.0,1.9568114489887378e-14,0.9999995218134932,0.9999995218134932,0.0,0.0925522612484455,4.4257263669389067e-08,0.0,0.0,0.0,1600072.7599414298,266.59471117775564,0.0,1.0,1284569.141220726,2597.880659283662,,,,,,,,,,,,,,,,,,2.0,15245.896918945697,1553.2599591804928,0.37164784391825784,6.175347969391544,2.9291404653106206
2993.0,-30.04810282437248,5.002035126996005,35.053710596864676,24.615248024370544,4.999599837466763,-26.54333255818798,-40.0419079354964,1.4948295712789559,-6.555288070772747,-6.555288070782256,40.1074140465365,41041.12181139734,25750.696436676888,25750.696436676888,66791.81824807423,77193.34994261921,77183.76891284787,25750.696436676888,102934.46534952475,102934.46534952475,102934.46534952475,130451.06867237552,125938.58190194046,4512.4867704350645,0.0,90985.65265172868,54833.433347048514,40169.132560755745,27516.603322850773,67685.73588360651,20875.608289313644,1553.2598203595662,0.0,0.8783518481436579,2.723139423609398,0.0014947059257719628,1.0,1.0,-6.555288070772747,333662.2028407727,1559169.8276253592,4.672899160740158,1559169.8276253592,4.672899160740158,0.7586549852967424,0.09255230179174793,3.9152307075936754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152307075936754,1.2847478831387782,1.2850463034086912,3.047470059283805,6457.223369239359,15245.89465895171,6453.97851561647,0.0003301430967111176,23238.89942813843,2369.708251863626,19291.373683419893,1967.1726515599,0.8301328444178067,0.8301328444178065,35410.745364978065,35382.83765553947,1.0009860168877638,0.8,4276.261956584826,4272.891774033241,1.0009860168877638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.066849971408,4632.441516551485,6.185511154319738,5.002035126996005,-3.7454351144871074,8.747470241483112,2.9291421190061953,3.5,0.8368977482874843,0.6,0.00023226715418066078,1.0000034153639148,0.0002322663609065131,198.96194476646312,0.0,1.5822342136212733e-07,0.44840517614026887,0.014498503318971581,7.848252321803973e-05,0.00015378463096262104,0.000602102309500815,0.09255230178807985,0.09255230178807985,0.09255230178807985,0.09255225636290097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.95066051185,595.599897668767,0.0,0.09255230178807985,0.09255230179174793,0.09255230179174793,0.37164783495785775,0.37164783495785775,0.5,10.000406984404945,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27516.603322850773,20875.608289313644,0.7586549852967424,0.9867931163950189,0.6063481659115344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517833035053322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45611446147,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258254271042,260.6258254271042,-12.524174572895788,244.85442718665158,276.3972236675636,124113.73926806693,124116.9543532052,-3.2150851382675145,0.0,nan,276.3972236675636,3.247223667563617,270.0886643713769,-3.0613356286230555,263.7801050751913,-9.369894924808705,257.4715457790117,-15.678454220988272,251.16298648283032,-21.987013517169657,244.85442718665158,-28.2955728133484,1.0,1.0,28837.30492052088,28837.30492052088,275.626507372985,2.4765073729849973,275.626507372985,275.626507372985,77183.78189940221,77183.76891284787,0.012986554342205636,0.0,8545.783548066482,8545.783548066482,0.886032642116913,3934.806861131644,275.626507372985,2.4765073729849973,1.0,0.002,0.129351490441737,0.004902239341565667,0.00019978394397901202,0.0018002160560153543,0.099891971989506,0.099891971989506,0.0,-5.633514488234681e-15,0.999999508533186,0.999999508533186,0.0,0.09255225630536304,4.548638489210718e-08,0.0,0.0,0.0,1600072.7608228794,266.59471192922723,0.0,1.0,1284569.1386561822,2597.8806696597976,,,,,,,,,,,,,,,,,,2.0,15245.89465895171,1553.2598203595662,0.37164783495785775,6.175347969391544,2.9291421190061953
2994.0,-30.048135481796514,5.002029347246864,35.053710335895204,24.615256126876943,4.999600968936096,-26.543361836723662,-40.0419352116063,1.4948273238643661,-6.555287235434946,-6.555287235427707,40.1074136640495,41041.07796375622,25750.69357315161,25750.69357315161,66791.77153690784,77193.34604837261,77183.76928174666,25750.69357315161,102934.46285489827,102934.46285489827,102934.46285489827,130451.06453305187,125938.578521267,4512.48601178487,0.0,90985.65646982628,54833.3971729379,40169.17699654265,27516.601678153602,67685.77867469625,20875.607140891945,1553.2597252259172,0.0,0.8783518541293227,2.7231395084179844,0.0014947059257719628,1.0,1.0,-6.555287235434946,333662.2138477597,1559169.811096246,4.672898957050166,1559169.811096246,4.672898957050166,0.7586549889067815,0.0925522984565859,3.9152291280499836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152291280499836,1.284747895289901,1.285046314543426,3.0474688010027986,6457.220703092896,15245.892399491948,6453.979261873574,0.0003301437040869071,23238.909778734338,2369.7093073306723,19291.375914032316,1967.1728790190655,0.8301325706632604,0.8301325706632604,35410.73393621161,35382.83765553947,1.0009856130543076,0.8,4276.260576427512,4272.891774033241,1.0009856130543076,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.06825769588,4632.441516551485,6.1855083748743915,5.002029347246864,-3.7454349916337177,8.747464338880583,2.9291437698026135,3.5,0.8368982199436038,0.6,0.0002322663609065131,1.0000034003514469,0.0002322655711219423,198.9619717468502,0.0,1.578313671549071e-07,0.4472940945170067,0.014498661150338736,7.848228088029272e-05,0.00015378408002622037,0.0006020999095490277,0.09255229845443365,0.09255229845443365,0.09255229845443365,0.09255225420741418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9552103288,595.5998961704372,0.0,0.09255229845443365,0.0925522984565859,0.0925522984565859,0.3716478262142288,0.3716478262142288,0.5,10.00040565699898,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27516.601678153602,20875.607140891945,0.7586549889067815,0.9867918024244784,0.6063471347652395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783500093273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45500337985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62580857555434,260.62580857555434,-12.524191424445632,244.85439521467242,276.39722193644326,124113.8316027466,124117.00118829984,-3.1695855532436834,0.0,nan,276.39722193644326,3.2472219364432817,270.08865659208396,-3.061343407916013,263.780091247728,-9.369908752271954,257.4715259033756,-15.67847409662437,251.16296055902268,-21.9870394409773,244.85439521467242,-28.295604785327555,1.0,1.0,28837.30492052088,28837.30492052088,275.62650825150683,2.476508251506857,275.62650825150683,275.62650825150683,77183.78464496894,77183.76928174666,0.015363222279120237,0.0,8545.783548066482,8545.783548066482,0.8860327419749947,3934.8052736902337,275.62650825150683,2.476508251506857,1.0,0.002,0.12935153472532163,0.004902239307162957,0.00019978401271813625,0.0018002159873165282,0.09989200635906813,0.09989200635906813,0.0,3.466454553957554e-14,0.999999521529022,0.999999521529022,0.0,0.09255225417299714,4.4283588753976825e-08,0.0,0.0,0.0,1600072.7618026985,266.59471276456503,0.0,1.0,1284569.1358054327,2597.8806811939344,,,,,,,,,,,,,,,,,,2.0,15245.892399491948,1553.2597252259172,0.3716478262142288,6.175347969391544,2.9291437698026135
2995.0,-30.048167880553805,5.002023579724325,35.053710082056966,24.615253752004378,4.999597922540588,-26.543391300245887,-40.0419625226408,1.4948213422273435,-6.555287022398261,-6.555287022425144,40.10741334788808,41041.0520599823,25750.692105697206,25750.692105697206,66791.7441656795,77193.3489814001,77183.7686299316,25750.692105697206,102934.4607356288,102934.4607356288,102934.4607356288,130451.06154584425,125938.57625147504,4512.48529436921,0.0,90985.67099932948,54833.382795982914,40169.209114829515,27516.600810215445,67685.80992504496,20875.606513797196,1553.2596818111206,0.0,0.8783518564878211,2.7231395300467405,0.0014947059257719628,1.0,1.0,-6.555287022398261,333662.2166548749,1559169.7974342704,4.67289887679133,1559169.7974342704,4.67289887679133,0.758654990046852,0.09255229561311153,3.9152291466714555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152291466714555,1.284747924901959,1.2850463431476356,3.047468745256181,6457.220584972503,15245.890141827405,6453.978257406938,0.00033014365364349217,23238.913379228707,2369.7096744789205,19291.372911614322,1967.1725728576348,0.8301323128497584,0.8301323128497584,35410.734070947015,35382.83765553947,1.0009856178151593,0.8,4276.26059269839,4272.891774033241,1.0009856178151593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.069663308828,4632.441516551485,6.185505933914744,5.002023579724325,-3.74543533819634,8.747458917920664,2.9291454181232828,3.5,0.8368986908923665,0.6,0.0002322655711219423,1.0000033734194407,0.00023226478759539243,198.96199851354257,0.0,1.5713709546255541e-07,0.44532652854088206,0.014498818287434198,7.848203823294701e-05,0.0001537835328889953,0.0006020977702451028,0.09255229561070309,0.09255229561070309,0.09255229561070309,0.09255225260412753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9599014156,595.5998946294252,0.0,0.09255229561070309,0.09255229561311153,0.09255229561311153,0.3716478177731018,0.3716478177731018,0.5,10.000404366816467,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,27516.600810215445,20875.606513797196,0.758654990046852,0.986790942438961,0.6063464721103438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783695817098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45303581387,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62579156563606,260.62579156563606,-12.524208434363914,244.85436343193712,276.39721969934214,124113.9212456506,124117.12061851395,-3.199372863333891,0.0,nan,276.39721969934214,3.2472196993421676,270.08864844585617,-3.061351554143812,263.78007719237297,-9.369922807627006,257.47150593889387,-15.678494061106107,251.16293468541411,-21.987065314585863,244.85436343193712,-28.29563656806286,1.0,1.0,28837.30492052088,28837.30492052088,275.6265083882361,2.476508388236141,275.6265083882361,275.6265083882361,77183.77615315212,77183.7686299316,0.007523220527218655,0.0,8545.783548066482,8545.783548066482,0.8860327407977532,3934.805292404813,275.6265083882361,2.476508388236141,1.0,0.002,0.12935157787684612,0.004902239164313269,0.00019978407945331358,0.0018002159205604486,0.09989203972665679,0.09989203972665679,0.0,1.3761995015793005e-14,0.9999995337606702,0.9999995337606702,0.0,0.09255225246159125,4.315152027907962e-08,0.0,0.0,0.0,1600072.7620525826,266.5947129776017,0.0,1.0,1284569.135078406,2597.8806841354867,,,,,,,,,,,,,,,,,,2.0,15245.890141827405,1553.2596818111206,0.3716478177731018,6.175347969391544,2.9291454181232828
2996.0,-30.048200310662097,5.0020178426248245,35.05370981667972,24.615261540189408,4.999600065705945,-26.543420273024985,-40.041993535682536,1.4948200280624033,-6.555285818907123,-6.555285818859384,40.107412507261294,41041.02700416834,25750.688456188294,25750.688456188294,66791.71546035663,77193.34521177896,77183.76356302972,25750.688456188294,102934.452019218,102934.452019218,102934.452019218,130451.04892651932,125938.56445839866,4512.4844681206605,0.0,90985.67618743567,54833.366706298184,40169.23275681943,27516.596907301315,67685.82966412074,20875.603761003018,1553.259470604754,0.0,0.8783518662135955,2.7231396522325158,0.0014947059257719628,1.0,1.0,-6.555285818907123,333662.23251290654,1559169.7611068792,4.672898545826784,1559169.7611068792,4.672898545826784,0.7586549976121444,0.09255229156534975,3.915227832955106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915227832955106,1.2847479326673503,1.2850463499081441,3.047467704288453,6457.2183792868,15245.887888256242,6453.978689959402,0.0003301441423417467,23238.92250192812,2369.7106047353705,19291.374204542586,1967.172704699626,0.8301320426083435,0.8301320426083435,35410.724565569915,35382.83765553947,1.0009852819443528,0.8,4276.259444812852,4272.891774033241,1.0009852819443528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.071063852214,4632.441516551485,6.185502976343722,5.0020178426248245,-3.745434930855378,8.747452773480202,2.9291470604993948,3.5,0.8368991601426842,0.6,0.00023226478759539243,1.0000033766846688,0.00023226400331309333,198.9620253061423,0.0,1.5589200825154282e-07,0.4417979513848724,0.01449897417944245,7.848176269562559e-05,0.00015378302489976682,0.0006020955793235951,0.09255229156238585,0.09255229156238585,0.09255229156238585,0.09255224519679932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.96254212194,595.5998937294314,0.0,0.09255229156238585,0.09255229156534975,0.09255229156534975,0.37164780971058264,0.37164780971058264,0.5,10.000402975881915,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,27516.596907301315,20875.603761003018,0.7586549976121444,0.986790230566708,0.606345925104669,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783889990721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44950723671,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62577489507186,260.62577489507186,-12.52422510492812,244.8543318458004,276.39721794435064,124114.0339493768,124117.16949361864,-3.1355442418407735,0.0,nan,276.39721794435064,3.247217944350666,270.0886407246354,-3.061359275364566,263.78006350492353,-9.369936495076445,257.47148628521506,-15.678513714784913,251.16290906550614,-21.987090934493835,244.8543318458004,-28.295668154199575,1.0,1.0,28837.30492052088,28837.30492052088,275.6265089988894,2.4765089988894147,275.6265089988894,275.6265089988894,77183.7825132452,77183.76356302972,0.01895021548261866,0.0,8545.783548066482,8545.783548066482,0.8860328238503379,3934.8039721198816,275.6265089988894,2.4765089988894147,1.0,0.002,0.12935162422075408,0.0049022391882035,0.0001997841515257559,0.0018002158485587987,0.09989207576287794,0.09989207576287794,0.0,8.455475902779952e-14,0.9999994992679382,0.9999994992679382,0.0,0.09255224522144996,4.634389978116936e-08,0.0,0.0,0.0,1600072.763464232,266.59471418109285,0.0,1.0,1284569.1309712646,2597.8807007529995,,,,,,,,,,,,,,,,,,2.0,15245.887888256242,1553.259470604754,0.37164780971058264,6.175347969391544,2.9291470604993948
2997.0,-30.048232509895133,5.002012122658262,35.05370956870305,24.615264229383342,4.999599768007417,-26.543449282105236,-40.042020776867844,1.4948165402196427,-6.555285313919455,-6.555285313871427,40.107412478557585,41040.99515408025,25750.686398201928,25750.686398201928,66791.68155228219,77193.34489492545,77183.76779414172,25750.686398201928,102934.45419234365,102934.45419234365,102934.45419234365,130451.0512260819,125938.56744201898,4512.48378406292,0.0,90985.68628312912,54833.345206637045,40169.267862768975,27516.597033738246,67685.86489650722,20875.6038685452,1553.2594674570805,0.0,0.8783518690612542,2.7231397035019262,0.0014947059257719628,1.0,1.0,-6.555285313919455,333662.23916697036,1559169.759867177,4.672898448922,1559169.759867177,4.672898448922,0.7586549980344413,0.09255228907939562,3.9152272307019307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152272307019307,1.2847479506024468,1.285046366839749,3.0474671929743056,6457.217295873477,15245.885632977053,6453.978350208377,0.00033014434121522436,23238.928655187403,2369.711232193196,19291.373189004036,1967.1726011435135,0.8301317791041029,0.8301317791041029,35410.72020797489,35382.83765553947,1.0009851279695163,0.8,4276.25891858225,4272.891774033241,1.0009851279695163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.072464024404,4632.441516551485,6.185500401621396,5.002012122658262,-3.7454350483236287,8.747447170981891,2.929148702440586,3.5,0.8368996292687388,0.6,0.00023226400331309333,1.0000033526463479,0.00023226322461664158,198.96205190800748,0.0,1.5604239464028135e-07,0.44222414641055735,0.014499130221837091,7.848152067033856e-05,0.00015378248264275477,0.0006020933636478605,0.09255228907807074,0.09255228907807074,0.09255228907807074,0.09255224705181175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9684817252,595.5998917965258,0.0,0.09255228907807074,0.09255228907939562,0.09255228907939562,0.3716478015346947,0.3716478015346947,0.5,10.000401715053146,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27516.597033738246,20875.6038685452,0.7586549980344413,0.9867892159523668,0.6063451389271983,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840843522871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.449933431744,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62575830125223,260.62575830125223,-12.524241698747744,244.8543004382047,276.39721616430717,124114.13504860758,124117.25615792902,-3.121109321439538,0.0,nan,276.39721616430717,3.24721616430719,270.0886330190817,-3.061366980918251,263.78004987385873,-9.369950126141248,257.4714667286399,-15.678533271360095,251.162883583421,-21.98711641657897,244.8543004382047,-28.29569956179529,1.0,1.0,28837.30492052088,28837.30492052088,275.6265099989884,2.4765099989884334,275.6265099989884,275.6265099989884,77183.77984608903,77183.76779414172,0.012051947313011624,0.0,8545.783548066482,8545.783548066482,0.886032861924524,3934.8033668554403,275.6265099989884,2.4765099989884334,1.0,0.002,0.12935166633530823,0.004902239102553897,0.00019978421677918396,0.00180021578321305,0.09989210838959198,0.09989210838959198,0.0,-7.766357001948165e-15,0.9999995449644249,0.9999995449644249,0.0,0.09255224696481154,4.211458408887231e-08,0.0,0.0,0.0,1600072.764056563,266.5947146860805,0.0,1.0,1284569.1292478996,2597.8807077257397,,,,,,,,,,,,,,,,,,2.0,15245.885632977053,1553.2594674570805,0.3716478015346947,6.175347969391544,2.929148702440586
2998.0,-30.048264556556674,5.002006420633187,35.05370932096553,24.61526709320026,4.99959853913707,-26.54347824698526,-40.04204801805315,1.494812229567189,-6.555284763061252,-6.555284763072228,40.10741198952142,41040.961490089714,25750.684246499706,25750.684246499706,66791.64573658942,77193.34458000399,77183.7655751601,25750.684246499706,102934.4498216598,102934.4498216598,102934.4498216598,130451.04495055905,125938.56189167968,4512.483058879373,0.0,90985.69514103321,54833.32067438642,40169.30496294088,27516.595128899247,67685.90009184013,20875.60251578982,1553.2593666086964,0.0,0.878351873909758,2.7231397594283817,0.0014947059257719628,1.0,1.0,-6.555284763061252,333662.2464254544,1559169.7387334644,4.67289828392919,1559169.7387334644,4.67289828392919,0.7586550013909701,0.09255228597938255,3.9152263975427437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152263975427437,1.2847479723749915,1.28504638761687,3.0474664928289683,6457.215812349523,15245.883381242063,6453.978287207794,0.00033014464352122675,23238.935862850034,2369.7119671702403,19291.373000691077,1967.1725819409357,0.8301315135315828,0.8301315135315828,35410.7141796622,35382.83765553947,1.0009849149601797,0.8,4276.258190592937,4272.891774033241,1.0009849149601797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.073860449796,4632.441516551485,6.1854978099565825,5.002006420633187,-3.7454351291418186,8.747441549775004,2.929150339988381,3.5,0.8369000971395374,0.6,0.00023226322461664158,1.0000033367611547,0.000232262449612322,198.96207838382966,0.0,1.5493104385325522e-07,0.4390745782801253,0.014499285152880945,7.848127864574082e-05,0.00015378194597090076,0.0006020911343307626,0.09255228597641345,0.09255228597641345,0.09255228597641345,0.09255224345435686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.97226726194,595.5998905415017,0.0,0.09255228597641345,0.09255228597938255,0.09255228597938255,0.37164779377652685,0.37164779377652685,0.5,10.000400439307208,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27516.595128899247,20875.60251578982,0.7586550013909701,0.9867881736958903,0.6063443262836569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842773302112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44678386361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62574169944315,260.62574169944315,-12.524258300556824,244.85426919457743,276.39721420431596,124114.21702110126,124117.33963333002,-3.122612228768053,0.0,nan,276.39721420431596,3.2472142043159806,270.0886252023637,-3.06137479763629,263.78003620041386,-9.369963799586117,257.4714471984668,-15.678552801533158,251.16285819652109,-21.98714180347889,244.85426919457743,-28.29573080542255,1.0,1.0,28837.30492052088,28837.30492052088,275.62651029012954,2.4765102901295677,275.62651029012954,275.62651029012954,77183.77697902975,77183.7655751601,0.011403869648347609,0.0,8545.783548066482,8545.783548066482,0.8860329145964869,3934.8025295304574,275.62651029012954,2.4765102901295677,1.0,0.002,0.12935170894210918,0.004902239023387711,0.00019978428281172095,0.001800215717169484,0.09989214140586047,0.09989214140586047,0.0,-1.879529518133971e-14,0.9999995396455131,0.9999995396455131,0.0,0.09255224337252242,4.2606860120148435e-08,0.0,0.0,0.0,1600072.7647026987,266.5947152369387,0.0,1.0,1284569.1273679931,2597.8807153318453,,,,,,,,,,,,,,,,,,2.0,15245.883381242063,1553.2593666086964,0.37164779377652685,6.175347969391544,2.929150339988381
2999.0,-30.048296463881783,5.0020007409410665,35.05370906952972,24.615269677620404,4.999598523284321,-26.543506965165008,-40.04207522431386,1.4948090245638215,-6.555283966306263,-6.555283966278117,40.10741138733453,41040.93154094837,25750.68156679885,25750.68156679885,66791.61310774722,77193.34438006204,77183.76248761165,25750.68156679885,102934.4440544105,102934.4440544105,102934.4440544105,130451.03661087024,125938.55430931512,4512.482301555121,0.0,90985.70563898055,54833.3013855933,40169.33805931916,27516.59255645975,67685.93061577891,20875.600696888443,1553.2592282403577,0.0,0.8783518805224055,2.723139840319852,0.0014947059257719628,1.0,1.0,-6.555283966306263,333662.25692405435,1559169.7127096802,4.672898058903217,1559169.7127096802,4.672898058903217,0.7586550062132501,0.09255228264364741,3.9152258773347484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152258773347484,1.284747988967849,1.2850464032178446,3.047466048559604,6457.214870996051,15245.881131490281,6453.977852458015,0.00033014480591323295,23238.94163187289,2369.7125554468544,19291.371701194894,1967.1724494292032,0.8301312515341152,0.830131251534115,35410.71041570375,35382.83765553947,1.0009847819613942,0.8,4276.257736050899,4272.891774033241,1.0009847819613942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.075253360737,4632.441516551485,6.1854950966862825,5.0020007409410665,-3.745435020580137,8.747435761521203,2.9291519734152467,3.5,0.8369005638329277,0.6,0.000232262449612322,1.0000033222540248,0.0002322616779800275,198.96210474454324,0.0,1.5419647018211383e-07,0.4369927964961106,0.014499439349351127,7.848103693212001e-05,0.000153781412680202,0.0006020889663786209,0.0925522826411495,0.0925522826411495,0.0925522826411495,0.09255223865562663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9757167103,595.5998893902165,0.0,0.0925522826411495,0.09255228264364741,0.09255228264364741,0.37164778628071654,0.37164778628071654,0.5,10.000399119780832,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27516.59255645975,20875.600696888443,0.7586550062132501,0.9867872466272452,0.606343610371827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844693937847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.444702081826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257252140375,260.6257252140375,-12.524274785962461,244.8542381202001,276.39721230788155,124114.32441517014,124117.42513318303,-3.1007180128530316,0.0,nan,276.39721230788155,3.2472123078815684,270.08861747034115,-3.061382529658829,263.780022632803,-9.369977367196952,257.4714277952667,-15.678572204733257,251.1628329577325,-21.987167042267487,244.8542381202001,-28.29576187979987,1.0,1.0,28837.30492052088,28837.30492052088,275.6265107256287,2.4765107256287138,275.6265107256287,275.6265107256287,77183.77708057116,77183.76248761165,0.0145929595164489,0.0,8545.783548066482,8545.783548066482,0.8860329474838102,3934.802006721422,275.6265107256287,2.4765107256287138,1.0,0.002,0.1293517529693555,0.004902238983148482,0.00019978435113909116,0.0018002156489168978,0.09989217556954558,0.09989217556954558,0.0,5.598906754888944e-14,0.9999995242988157,0.9999995242988157,0.0,0.09255223861641694,4.402723046626859e-08,0.0,0.0,0.0,1600072.7656372625,266.5947160336937,0.0,1.0,1284569.1246489123,2597.8807263332533,,,,,,,,,,,,,,,,,,2.0,15245.881131490281,1553.2592282403577,0.37164778628071654,6.175347969391544,2.9291519734152467
3000.0,-30.048328233941636,5.001995079925869,35.05370882089442,24.615272227115952,4.999598525940313,-26.543535557953152,-40.04210239564998,1.4948058499490964,-6.5552833563269814,-6.555283356319942,40.10741096526428,41040.90218658398,25750.679325084817,25750.679325084817,66791.5815116688,77193.34423340297,77183.76135722463,25750.679325084817,102934.44068230945,102934.44068230945,102934.44068230945,130451.0315932433,125938.55002600618,4512.48156723712,0.0,90985.71617614162,54833.282678089796,40169.370553390916,27516.590910933854,67685.96146432476,20875.599534192996,1553.2591383891997,0.0,0.8783518854365591,2.723139902248651,0.0014947059257719628,1.0,1.0,-6.5552833563269814,333662.26496155985,1559169.6944708377,4.672897891676377,1559169.6944708377,4.672897891676377,0.7586550093274081,0.09255227967996929,3.9152253663805023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152253663805023,1.2847480054115907,1.2850464186740012,3.0474656118467323,6457.21394565388,15245.87888346165,6453.977407529827,0.0003301449642326143,23238.947355987053,2369.7131391440557,19291.370371274767,1967.1723138150915,0.8301309898318061,0.8301309898318061,35410.70671870058,35382.83765553947,1.000984651328465,0.8,4276.257289594497,4272.891774033241,1.000984651328465,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0766439124245,4632.441516551485,6.185492492130661,5.001995079925869,-3.7454350503918197,8.747430130317689,2.929153604075846,3.5,0.836901029735956,0.6,0.0002322616779800275,1.0000033079625301,0.0002322609096696411,198.9621309918592,0.0,1.5352558540095498e-07,0.43509150902630644,0.014499592874936528,7.848079552947352e-05,0.000153780882450554,0.0006020868118347872,0.09255227967783738,0.09255227967783738,0.09255227967783738,0.09255223592437102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9800037064,595.5998879754123,0.0,0.09255227967783738,0.09255227967996929,0.09255227967996929,0.37164777880710353,0.37164777880710353,0.5,10.000397807187566,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27516.590910933854,20875.599534192996,0.7586550093274081,0.9867863300851927,0.6063429003400567,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846606223292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44280079436,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257088380323,260.6257088380323,-12.524291161967653,244.85420720817777,276.3972104678933,124114.43102341481,124117.51116439371,-3.080140978873763,0.0,nan,276.3972104678933,3.2472104678932965,270.0886098159464,-3.0613901840535505,263.7800091640009,-9.36999083599909,257.47140851205876,-15.678591487941219,251.16280786011671,-21.987192139883263,244.85420720817777,-28.29579279182221,1.0,1.0,28837.30492052088,28837.30492052088,275.62651120331265,2.4765112033126684,275.62651120331265,275.62651120331265,77183.777044743,77183.76135722463,0.01568751836020965,0.0,8545.783548066482,8545.783548066482,0.8860329797861146,3934.8014932124047,275.62651120331265,2.4765112033126684,1.0,0.002,0.12935179679839556,0.004902238909536582,0.00019978441908365298,0.0018002155809449642,0.09989220954182648,0.09989220954182648,0.0,2.861729950232039e-14,0.9999995264401503,0.9999995264401503,0.0,0.09255223585092563,4.382904365162695e-08,0.0,0.0,0.0,1600072.7663527443,266.594716643673,0.0,1.0,1284569.1225672455,2597.88073475569,,,,,,,,,,,,,,,,,,2.0,15245.87888346165,1553.2591383891997,0.37164777880710353,6.175347969391544,2.929153604075846
3001.0,-30.048359944452795,5.001989437676551,35.05370857525326,24.615280504245334,4.99959856242206,-26.54356409376307,-40.04212956698609,1.4948027117308014,-6.555282735382718,-6.555282735380335,40.10741055438132,41040.859259706594,25750.677073134717,25750.677073134717,66791.53633284131,77193.34063768639,77183.7603885126,25750.677073134717,102934.43746164732,102934.43746164732,102934.43746164732,130451.0267496804,125938.545911681,4512.480837999406,0.0,90985.7186218958,54833.24577663427,40169.414272512804,27516.58928803308,67686.00356054588,20875.59838885235,1553.2590492789818,0.0,0.8783518903676653,2.723139965290686,0.0014947059257719628,1.0,1.0,-6.555282735382718,333662.27314354875,1559169.6767146604,4.672897723872641,1559169.6767146604,4.672897723872641,0.7586550124484766,0.09255227673742472,3.9152235404574527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152235404574527,1.2847480216782161,1.2850464339572683,3.047464152031267,6457.2108524800815,15245.876637119321,6453.978453632933,0.00033014568233126295,23238.95881849573,2369.7143079946495,19291.373498146953,1967.172632667318,0.830130714926569,0.830130714926569,35410.693507256015,35382.83765553947,1.000984184504521,0.8,4276.255694157937,4272.891774033241,1.000984184504521,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.078031196095,4632.441516551485,6.185489889973619,5.001989437676551,-3.745435069410201,8.747424507086752,2.929155230904496,3.5,0.8369014945441418,0.6,0.0002322609096696411,1.0000033017630507,0.00023226014280168346,198.96215718998414,0.0,1.5286467174031218e-07,0.4332184797120447,0.014499745739608268,7.84805541275128e-05,0.0001537803555421283,0.0006020844680784574,0.09255227673526206,0.09255227673526206,0.09255227673526206,0.09255223327688686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9843022314,595.5998865574077,0.0,0.09255227673526206,0.09255227673742472,0.09255227673742472,0.37164777136648,0.37164777136648,0.5,10.000396503424135,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27516.58928803308,20875.59838885235,0.7586550124484766,0.9867850488926494,0.6063418890287279,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848510282567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44092776504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256925600255,260.6256925600255,-12.52430743997445,244.8541764395852,276.39720868047243,124114.49478253178,124117.55649115451,-3.0617086227278976,0.0,nan,276.39720868047243,3.247208680472454,270.08860223229135,-3.061397767708627,263.7799957841117,-9.370004215888287,257.4713893359342,-15.678610664065786,251.16278288775842,-21.987217112241552,244.8541764395852,-28.29582356041479,1.0,1.0,28837.30492052088,28837.30492052088,275.6265117108967,2.476511710896716,275.6265117108967,275.6265117108967,77183.778192048,77183.7603885126,0.017803535403800197,0.0,8545.783548066482,8545.783548066482,0.886033095220167,3934.79965815974,275.6265117108967,2.476511710896716,1.0,0.002,0.129351840329745,0.004902238839214091,0.0001997844865729326,0.0018002155134450375,0.0998922432864663,0.0998922432864663,0.0,1.7970000487643745e-14,0.9999995296565242,0.9999995296565242,0.0,0.09255223320606519,4.3531359536986496e-08,0.0,0.0,0.0,1600072.767081089,266.59471726461726,0.0,1.0,1284569.1204481523,2597.8807433295315,,,,,,,,,,,,,,,,,,2.0,15245.876637119321,1553.2590492789818,0.37164777136648,6.175347969391544,2.929155230904496
