time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3002.0,-30.048391422544146,5.001983812630521,35.05370833182465,24.6152778150514,4.999596567555056,-26.543592623534096,-40.04216051017863,1.4947977685458633,-6.555282193720075,-6.555282193621472,40.10741012694173,41040.85500518293,25750.675008773833,25750.675008773833,66791.53001395677,77193.34397643618,77183.7589090997,25750.675008773833,102934.43391787354,102934.43391787354,102934.43391787354,130451.02157217596,125938.541461761,4512.480110414967,0.0,90985.73465778473,54833.25415669447,40169.42277898918,27516.587654302424,67686.01043329161,20875.597230882217,1553.258961529901,0.0,0.8783518949318372,2.723140020283642,0.0014947059257719628,1.0,1.0,-6.555282193720075,333662.2802808772,1559169.6582432115,4.67289756855555,1559169.6582432115,4.67289756855555,0.7586550154091567,0.0925522738217417,3.9152238567534194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152238567534194,1.2847480463852323,1.2850464576847398,3.047464339618414,6457.211249954737,15245.87439091095,6453.977100242866,0.000330145499173077,23238.961036887402,2369.714534207645,19291.369452773473,1967.1722201540256,0.8301304616050657,0.8301304616050657,35410.69579581182,35382.83765553947,1.0009842653702128,0.8,4276.255970527835,4272.891774033241,1.0009842653702128,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.07941526118,4632.441516551485,6.185487337660673,5.001983812630521,-3.745435146225322,8.747418958855842,2.929156853959162,3.5,0.8369019582740462,0.6,0.00023226014280168346,1.0000032775638328,0.00023225938155673463,198.96218319609795,0.0,1.5257770313286563e-07,0.4324052106785412,0.014499898317311402,7.848027921557634e-05,0.00015377986358610713,0.0006020825906006131,0.09255227381949852,0.09255227381949852,0.09255227381949852,0.09255223039827634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9885152227,595.5998851664044,0.0,0.09255227381949852,0.0925522738217417,0.0925522738217417,0.3716477639751505,0.3716477639751505,0.5,10.00039520079584,-9.86233317235019e-11,-9.86233317235019e-11,-9.86233317235019e-11,-9.86233317235019e-11,-9.86233317235019e-11,-9.86233317235019e-11,27516.587654302424,20875.597230882217,0.7586550154091567,0.9867848553399908,0.6063417646048295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517850410773412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44011449601,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256761986598,260.6256761986598,-12.524323801340188,244.85414581002132,276.39720658730454,124114.60137952489,124117.678766944,-3.0773874190894928,0.0,nan,276.39720658730454,3.247206587304561,270.08859443184446,-3.0614055681555215,263.7799822763864,-9.370017723613557,257.4713701209288,-15.678629879071195,251.16275796547353,-21.987242034526446,244.85414581002132,-28.295854189978655,1.0,1.0,28837.30492052088,28837.30492052088,275.62651207953945,2.476512079539475,275.62651207953945,275.62651207953945,77183.77202481037,77183.7589090997,0.013115710666170344,0.0,8545.783548066482,8545.783548066482,0.8860330752240757,3934.7999760371868,275.62651207953945,2.476512079539475,1.0,0.002,0.12935188383767116,0.004902238754636078,0.00019978455399348699,0.001800215446031247,0.0998922769967435,0.0998922769967435,0.0,2.473412100134631e-14,0.9999995299096853,0.9999995299096853,0.0,0.09255223031381418,4.35079275247327e-08,0.0,0.0,0.0,1600072.7677164383,266.5947178062799,0.0,1.0,1284569.1185996255,2597.880750808689,,,,,,,,,,,,,,,,,,2.0,15245.87439091095,1553.258961529901,0.3716477639751505,6.175347969391544,2.929156853959162
3003.0,-30.048422876068166,5.001978215105521,35.053708082429864,24.61528549846264,4.999598915789569,-26.543620696883284,-40.042187611665554,1.4947967365923078,-6.555281082471026,-6.55528108245526,40.107409467926026,41040.81912375649,25750.671706709512,25750.671706709512,66791.490830466,77193.34059617993,77183.75586003797,25750.671706709512,102934.42756674749,102934.42756674749,102934.42756674749,130451.01215243287,125938.53282707291,4512.479325359964,0.0,90985.7402279283,54833.227218976834,40169.45889883496,27516.584585685385,67686.04348452034,20875.595073932305,1553.2587920835663,0.0,0.8783519034661693,2.7231401331043505,0.0014947059257719628,1.0,1.0,-6.555281082471026,333662.2949234539,1559169.629764207,4.672897278135364,1559169.629764207,4.672897278135364,0.7586550216261999,0.09255227027387301,3.915222626984852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915222626984852,1.2847480527844717,1.2850464631074066,3.0474633672331914,6457.209189587134,15245.872148301705,6453.977438163075,0.0003301459507414423,23238.96975891694,2369.7154236071383,19291.370462839594,1967.1723231521055,0.8301301935055607,0.8301301935055607,35410.68689783538,35382.83765553947,1.000983950961885,0.8,4276.254895993037,4272.891774033241,1.000983950961885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.0807957323805,4632.441516551485,6.185484493384516,5.001978215105521,-3.745434787666674,8.747413002772195,2.9291584727997373,3.5,0.8369024207999249,0.6,0.00023225938155673463,1.0000032750066776,0.0002322586209082002,198.9622091819211,0.0,1.5145895696653003e-07,0.42923468404314613,0.014500049776268368,7.84800384356503e-05,0.00015377934312108433,0.0006020803637505367,0.09255227027105704,0.09255227027105704,0.09255227027105704,0.0925522250354136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.99187170016,595.599884042563,0.0,0.09255227027105704,0.09255227027387301,0.09255227027387301,0.3716477566153908,0.3716477566153908,0.5,10.00039384355315,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27516.584585685385,20875.595073932305,0.7586550216261999,0.986783794590403,0.6063409384113645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517852297335223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43694396938,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256601661523,260.6256601661523,-12.524339833847705,244.8541153379348,276.3972049943756,124114.71302481969,124117.7285577065,-3.015532886770768,0.0,nan,276.3972049943756,3.247204994375636,270.08858706308433,-3.0614129369156444,263.7799691317948,-9.370030868205163,257.4713512005052,-15.678648799494795,251.1627332692187,-21.987266730781272,244.8541153379348,-28.29588466206519,1.0,1.0,28837.30492052088,28837.30492052088,275.62651283391426,2.476512833914285,275.62651283391426,275.62651283391426,77183.77871110919,77183.75586003797,0.02285107121861074,0.0,8545.783548066482,8545.783548066482,0.8860331529694998,3934.798740119776,275.62651283391426,2.476512833914285,1.0,0.002,0.1293519290699952,0.004902238766105524,0.0001997846243112164,0.0018002153756594965,0.0998923121556082,0.0998923121556082,0.0,-2.928690276404744e-14,0.9999995112768045,0.9999995112768045,0.0,0.09255222504143173,4.52324412761268e-08,0.0,0.0,0.0,1600072.7690198924,266.59471891752895,0.0,1.0,1284569.114807278,2597.880766152523,,,,,,,,,,,,,,,,,,2.0,15245.872148301705,1553.2587920835663,0.3716477566153908,6.175347969391544,2.9291584727997373
3004.0,-30.048454099377228,5.001972627353639,35.05370784729783,24.61528853690254,4.999596884165472,-26.543649001022636,-40.042214713152475,1.4947917858127058,-6.555280919968766,-6.555280919957105,40.10740938067178,41040.78664328285,25750.6705324108,25750.6705324108,66791.45717569365,77193.34056213574,77183.75797117589,25750.6705324108,102934.42850358669,102934.42850358669,102934.42850358669,130451.01321345704,125938.53456109189,4512.478652365155,0.0,90985.7481021823,54833.20258488359,40169.49501922079,27516.584709870356,67686.07972909114,20875.595159245106,1553.2587968831224,0.0,0.8783519046794896,2.7231401496026257,0.0014947059257719628,1.0,1.0,-6.555280919968766,333662.2970647012,1559169.6259935035,4.672897236846516,1559169.6259935035,4.672897236846516,0.7586550213027313,0.0925522680219508,3.9152216164151326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152216164151326,1.284748077514173,1.2850464868655593,3.0474625219837628,6457.207398605021,15245.869905135354,6453.977590631667,0.0003301463327358936,23238.977768387722,2369.7162403458597,19291.370918578417,1967.1723696245322,0.8301299270065449,0.8301299270065449,35410.67958586929,35382.83765553947,1.0009836925949498,0.8,4276.2540129875515,4272.891774033241,1.0009836925949498,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.082175288358,4632.441516551485,6.185482161573515,5.001972627353639,-3.74543514533964,8.747407772693279,2.929160090567413,3.5,0.8369028830192609,0.6,0.0002322586209082002,1.000003251037006,0.00023225786582928347,198.96223497755446,0.0,1.513403128193233e-07,0.42889844652996223,0.014500201116581188,7.847979765640702e-05,0.00015377882325179318,0.0006020781729423027,0.09255226802047933,0.09255226802047933,0.09255226802047933,0.09255222600997923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9975257059,595.5998821996545,0.0,0.09255226802047933,0.0925522680219508,0.0925522680219508,0.37164774904950326,0.37164774904950326,0.5,10.00039258323677,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27516.584709870356,20875.595159245106,0.7586550213027313,0.9867827689684768,0.606340133858332,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854182425123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43660773186,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256440254707,260.6256440254707,-12.524355974529271,244.85408499464214,276.39720305630516,124114.77419265822,124117.8100719328,-3.0358792745937735,0.0,nan,276.39720305630516,3.2472030563051817,270.08857944396954,-3.0614205560304413,263.7799558316358,-9.370044168364188,257.47133221930125,-15.678667780698731,251.1627086069705,-21.987291393029466,244.85408499464214,-28.29591500535784,1.0,1.0,28837.30492052088,28837.30492052088,275.626513243451,2.476513243450995,275.626513243451,275.626513243451,77183.77351964709,77183.75797117589,0.01554847120132763,0.0,8545.783548066482,8545.783548066482,0.8860332168572665,3934.797724497208,275.626513243451,2.476513243450995,1.0,0.002,0.12935197122978612,0.00490223861839433,0.00019978468949391194,0.0018002153105098461,0.09989234474695596,0.09989234474695596,0.0,3.757844729834758e-15,0.9999995444758155,0.9999995444758155,0.0,0.09255222586215438,4.215979641283568e-08,0.0,0.0,0.0,1600072.7692105,266.5947190800312,0.0,1.0,1284569.1142527077,2597.880768396324,,,,,,,,,,,,,,,,,,2.0,15245.869905135354,1553.2587968831224,0.37164774904950326,6.175347969391544,2.929160090567413
3005.0,-30.04848520908426,5.001967065677853,35.053707605004924,24.615290981624298,4.999597218538509,-26.543676966320962,-40.0422418146394,1.4947889757695083,-6.555279875350607,-6.55527987533806,40.10740870378638,41040.76078228449,25750.667404844862,25750.667404844862,66791.42818712935,77193.34068365344,77183.75439272176,25750.667404844862,102934.42179756663,102934.42179756663,102934.42179756663,130451.00337928123,125938.52549741147,4512.4778818697605,0.0,90985.7591528455,54833.18762240726,40169.523922709144,27516.5815817146,67686.10550442374,20875.592956096327,1553.2586260368619,0.0,0.8783519129205573,2.7231402556586186,0.0014947059257719628,1.0,1.0,-6.555279875350607,333662.31082931074,1559169.5967416856,4.67289695640602,1559169.5967416856,4.67289695640602,0.7586550274823614,0.092552264485924,3.9152212116888525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152212116888525,1.2847480922183234,1.2850465006029883,3.0474621720812176,6457.206657203515,15245.867665532527,6453.977023307819,0.0003301464438633685,23238.982993146965,2369.7167731230306,19291.36922280947,1967.1721967042233,0.8301296673997471,0.8301296673997471,35410.676657476644,35382.83765553947,1.0009835891207546,0.8,4276.253659349864,4272.891774033241,1.0009835891207546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.08354940263,4632.441516551485,6.185479368661695,5.001967065677853,-3.74543483248062,8.747401898158472,2.9291617019541043,3.5,0.8369033434154584,0.6,0.00023225786582928347,1.000003239209327,0.00023225711349987514,198.96226067933952,0.0,1.5023218885841044e-07,0.42575802322473516,0.014500351348770047,7.84795568778465e-05,0.00015377830895143697,0.0006020760971043078,0.09255226448315235,0.09255226448315235,0.09255226448315235,0.09255222030288385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0006427992,595.5998811527818,0.0,0.09255226448315235,0.092552264485924,0.092552264485924,0.3716477416944157,0.3716477416944157,0.5,10.000391257725187,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27516.5815817146,20875.592956096327,0.7586550274823614,0.9867819649154446,0.6063395208873732,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856053718114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.433467308554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256280217007,260.6256280217007,-12.524371978299257,244.8540547978565,276.3972012455512,124114.88559169482,124117.89571941833,-3.01012772350163,0.0,nan,276.3972012455512,3.247201245551196,270.088571956009,-3.0614280439909862,263.7799426664689,-9.370057333531065,257.47131337692764,-15.678686623072338,251.1626840873911,-21.987315912608864,244.8540547978565,-28.295945202143486,1.0,1.0,28837.30492052088,28837.30492052088,275.6265138693309,2.4765138693309154,275.6265138693309,275.6265138693309,77183.77411099714,77183.75439272176,0.019718275376362726,0.0,8545.783548066482,8545.783548066482,0.8860332424438806,3934.797317747297,275.6265138693309,2.4765138693309154,1.0,0.002,0.12935201541216387,0.00490223862231685,0.00019978475816264077,0.00180021524183872,0.09989237908132038,0.09989237908132038,0.0,1.3608905669038052e-15,0.9999995226215775,0.9999995226215775,0.0,0.09255222030346999,4.4182454015276594e-08,0.0,0.0,0.0,1600072.7704357984,266.59472012464937,0.0,1.0,1284569.1106877464,2597.880782820149,,,,,,,,,,,,,,,,,,2.0,15245.867665532527,1553.2586260368619,0.3716477416944157,6.175347969391544,2.9291617019541043
3006.0,-30.048516198441682,5.001961522350308,35.053707367728904,24.61529915397989,4.999597461710859,-26.543704832427892,-40.042268846277125,1.4947860956922665,-6.555279232184944,-6.555279232192515,40.107408363954704,41040.72126344952,25750.66520226134,25750.66520226134,66791.38646571086,77193.33737915767,77183.75431700163,25750.66520226134,102934.41951926297,102934.41951926297,102934.41951926297,130450.99976260442,125938.52260058248,4512.477162021946,0.0,90985.7619554076,54833.154178221936,40169.564196872954,27516.580243341446,67686.1444402144,20875.592017195195,1553.2585499047918,0.0,0.8783519177015854,2.7231403209567415,0.0014947059257719628,1.0,1.0,-6.555279232184944,333662.31930410914,1559169.5820578113,4.672896793709393,1559169.5820578113,4.672896793709393,0.7586550302611365,0.09255226163527677,3.915219461755253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915219461755253,1.284748107244405,1.285046514665956,3.047460774355855,6457.203695591194,15245.86542716475,6453.977982797459,0.00033014712827741813,23238.994095778547,2369.7179052763736,19291.372090788213,1967.1724891566655,0.8301293942104218,0.8301293942104218,35410.663995850184,35382.83765553947,1.0009831417246253,0.8,4276.252130310275,4272.891774033241,1.0009831417246253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.084922282981,4632.441516551485,6.185476799771843,5.001961522350308,-3.745434819812678,8.747396342162986,2.929163311894165,3.5,0.8369038033983329,0.6,0.00023225711349987514,1.0000032266790728,0.00023225636408312562,198.96228628170167,0.0,1.4968515985592851e-07,0.4242077430317014,0.014500501033929903,7.847931672052985e-05,0.0001537777967793453,0.000602073822736337,0.09255226163348404,0.09255226163348404,0.09255226163348404,0.09255221848957658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0052394154,595.5998796413304,0.0,0.09255226163348404,0.09255226163527677,0.09255226163527677,0.3716477342345634,0.3716477342345634,0.5,10.000389963396238,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27516.580243341446,20875.592017195195,0.7586550302611365,0.9867807808835404,0.6063385882423816,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178579182031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43191702836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256121325989,260.6256121325989,-12.52438786740106,244.8540247408988,276.3971995243056,124114.95150526505,124117.94006510607,-2.9885598410019627,0.0,nan,276.3971995243056,3.2471995243056426,270.0885645676213,-3.061435432378687,263.77992961093787,-9.370070389062107,257.47129465425456,-15.678705345745414,251.16265969757555,-21.98734030242443,244.8540247408988,-28.29597525910117,1.0,1.0,28837.30492052088,28837.30492052088,275.6265145036159,2.476514503615931,275.6265145036159,275.6265145036159,77183.77553078892,77183.75431700163,0.02121378728770651,0.0,8545.783548066482,8545.783548066482,0.8860333530738934,3934.7955590640295,275.6265145036159,2.476514503615931,1.0,0.002,0.1293520586232818,0.004902238557446933,0.000199784825166445,0.0018002151748496616,0.0998924125832225,0.0998924125832225,0.0,1.610647379357566e-14,0.9999995331163657,0.9999995331163657,0.0,0.09255221842414049,4.3211136275807876e-08,0.0,0.0,0.0,1600072.7711902084,266.59472076781503,0.0,1.0,1284569.1084928205,2597.8807917008266,,,,,,,,,,,,,,,,,,2.0,15245.86542716475,1553.2585499047918,0.3716477342345634,6.175347969391544,2.929163311894165
3007.0,-30.048546975892076,5.001955995962863,35.05370713398894,24.615296360012167,4.999595652047911,-26.54373271309645,-40.04229591283945,1.49478138925039,-6.555278660408533,-6.555278660400298,40.107407991431984,41040.705037088206,25750.663169525975,25750.663169525975,66791.36820661418,77193.34099233367,77183.75353145997,25750.663169525975,102934.41670098594,102934.41670098594,102934.41670098594,130450.99549689356,125938.51904780696,4512.476449086609,0.0,90985.77831155478,54833.150637799736,40169.58630417227,27516.57879590763,67686.1651000799,20875.59099588613,1553.2584701787328,0.0,0.8783519222200278,2.7231403790069866,0.0014947059257719628,1.0,1.0,-6.555278660408533,333662.32683823124,1559169.5659597574,4.6728966399484655,1559169.5659597574,4.6728966399484655,0.7586550330519588,0.09255225878094703,3.915219848511048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915219848511048,1.2847481308079398,1.285046537272102,3.047461019498727,6457.204215019523,15245.863190170989,6453.97655000697,0.0003301469139604691,23238.995977749888,2369.7180971840426,19291.36780808156,1967.1720524421244,0.8301291426941175,0.8301291426941175,35410.66679421783,35382.83765553947,1.0009832406044032,0.8,4276.252468245922,4272.891774033241,1.0009832406044032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.086291978508,4632.441516551485,6.185474276414282,5.001955995962863,-3.7454348590595323,8.747390855022395,2.929164918099819,3.5,0.836904262314234,0.6,0.00023225636408312562,1.000003204615625,0.00023225561979313742,198.96231170899915,0.0,1.4910566986287506e-07,0.4225654683913879,0.014500650139599766,7.847907625361337e-05,0.00015377728782951225,0.0006020718895603027,0.0925522587789494,0.0925522587789494,0.0925522587789494,0.09255221618811356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0095978439,595.5998782057281,0.0,0.0925522587789494,0.09255225878094703,0.09255225878094703,0.3716477268033028,0.3716477268033028,0.5,10.000388685684202,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27516.57879590763,20875.59099588613,0.7586550330519588,0.9867802099270554,0.6063381634401349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517859775475679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43027475372,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62559616996026,260.62559616996026,-12.524403830039716,244.85399481628644,276.39719752364107,124115.05943414915,124118.06182552625,-3.002391377113397,0.0,nan,276.39719752364107,3.2471975236410913,270.08855698216706,-3.0614430178329144,263.7799164406937,-9.370083559306295,257.4712758992206,-15.678724100779391,251.1626353577526,-21.98736464224737,244.85399481628644,-28.296005183713532,1.0,1.0,28837.30492052088,28837.30492052088,275.6265149834866,2.476514983486595,275.6265149834866,275.6265149834866,77183.7696115027,77183.75353145997,0.016080042740213685,0.0,8545.783548066482,8545.783548066482,0.8860333286233673,3934.7959477536033,275.6265149834866,2.476514983486595,1.0,0.002,0.12935210129139849,0.004902238481884366,0.00019978489130227366,0.0018002151087254583,0.09989244565113682,0.09989244565113682,0.0,2.7731723167834232e-14,0.9999995389835712,0.9999995389835712,0.0,0.0925522161128352,4.266811182148309e-08,0.0,0.0,0.0,1600072.771860879,266.59472133959144,0.0,1.0,1284569.106541525,2597.8807995957745,,,,,,,,,,,,,,,,,,2.0,15245.863190170989,1553.2584701787328,0.3716477268033028,6.175347969391544,2.929164918099819
3008.0,-30.04857774319329,5.001950496758825,35.05370689536578,24.615303938649618,4.9995981654554384,-26.54376015232747,-40.042319137696154,1.4947805745853207,-6.555277523259292,-6.55527752325387,40.10740738304051,41040.65707361585,25750.65990797827,25750.65990797827,66791.31698159412,77193.33788142067,77183.75109367518,25750.65990797827,102934.41100165345,102934.41100165345,102934.41100165345,130450.98689625724,125938.51121123388,4512.475685023349,0.0,90985.7841746422,54833.111645560646,40169.63614342395,27516.57589460379,67686.21203802773,20875.58896175008,1553.2583079371145,0.0,0.878351930702193,2.723140494457296,0.0014947059257719628,1.0,1.0,-6.555277523259292,333662.3418220926,1559169.5396678413,4.67289635130351,1559169.5396678413,4.67289635130351,0.7586550391193092,0.09255225530234243,3.915218683546463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915218683546463,1.2847481361557254,1.2850465416648547,3.047460100048665,6457.202266815173,15245.86095638945,6453.9768150627215,0.00033014733688356394,23239.00438997342,2369.7189549921145,19291.36860035094,1967.1721332311176,0.830128876290169,0.8301288762901691,35410.65836512817,35382.83765553947,1.0009829427641617,0.8,4276.251450334689,4272.891774033241,1.0009829427641617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.087658153047,4632.441516551485,6.185471463121328,5.001950496758825,-3.745434466036205,8.74738496279503,2.9291665201768566,3.5,0.8369047200505305,0.6,0.00023225561979313742,1.0000032035596806,0.00023225487575078183,198.96233712791744,0.0,1.480856566346782e-07,0.41967475090267803,0.0145007982252564,7.84788699180275e-05,0.00015377674987510992,0.0006020696042060815,0.09255225530030016,0.09255225530030016,0.09255225530030016,0.09255221133842324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.01301418385,595.5998770649055,0.0,0.09255225530030016,0.09255225530234243,0.09255225530234243,0.37164771944921465,0.37164771944921465,0.5,10.000387366802004,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27516.57589460379,20875.58896175008,0.7586550391193092,0.9867787688291547,0.6063370343513717,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786162004857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42738403624,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62558054108393,260.62558054108393,-12.524419458916043,244.85396504100947,276.3971960411654,124115.1717494691,124118.11136398291,-2.9396145137981646,0.0,nan,276.3971960411654,3.2471960411654095,270.0885498411307,-3.0614501588692633,263.77990364109735,-9.370096358902629,257.4712574410643,-15.678742558935653,251.162611241036,-21.987388758963988,244.85396504100947,-28.296034958990504,1.0,1.0,28837.30492052088,28837.30492052088,275.62651583537126,2.4765158353712877,275.62651583537126,275.62651583537126,77183.77651316885,77183.75109367518,0.025419493671506643,0.0,8545.783548066482,8545.783548066482,0.8860334022718994,3934.794776964195,275.62651583537126,2.4765158353712877,1.0,0.002,0.12935214523444757,0.0049022385036721385,0.00019978495963934612,0.0018002150404044853,0.09989247981967306,0.09989247981967306,0.0,4.3831258067505985e-14,0.9999995252080307,0.9999995252080307,0.0,0.09255221135927487,4.394306755778594e-08,0.0,0.0,0.0,1600072.7731947121,266.5947224767407,0.0,1.0,1284569.102660791,2597.880815297241,,,,,,,,,,,,,,,,,,2.0,15245.86095638945,1553.2583079371145,0.37164771944921465,6.175347969391544,2.9291665201768566
3009.0,-30.048608294756693,5.001945006995045,35.053706671881436,24.615306907240324,4.999596293953361,-26.543787835885926,-40.04234616933388,1.4947758350821516,-6.555277334743721,-6.555277334669299,40.107407342608475,41040.62768528383,25750.65877367324,25750.65877367324,66791.28645895707,77193.33811118874,77183.75375266382,25750.65877367324,102934.41252633705,102934.41252633705,102934.41252633705,130450.98869637783,125938.51365741219,4512.475038965641,0.0,90985.7923337356,54833.090128493146,40169.669116936064,27516.57617004077,67686.24528697683,20875.589158303817,1553.2583191768501,0.0,0.8783519318784021,2.723140513596558,0.0014947059257719628,1.0,1.0,-6.555277334743721,333662.3443061061,1559169.5379202233,4.672896311277551,1559169.5379202233,4.672896311277551,0.7586550386683841,0.09255225313895651,3.9152177359774347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152177359774347,1.284748159862819,1.285046564421498,3.047459306262395,6457.200584877319,15245.85872178532,6453.976896684363,0.0003301476910286001,23239.012098268653,2369.719741019477,19291.368844323486,1967.1721581093939,0.8301286114378643,0.8301286114378643,35410.65150900152,35382.83765553947,1.000982700504275,0.8,4276.250622377151,4272.891774033241,1.000982700504275,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.089023465738,4632.441516551485,6.185469162087728,5.001945006995045,-3.7454347892106856,8.747379796205731,2.9291681212435767,3.5,0.8369051774981647,0.6,0.00023225487575078183,1.0000031810973449,0.0002322541369277635,198.962362368606,0.0,1.4803640598960612e-07,0.41953517457454376,0.01450094626166239,7.847862976265463e-05,0.00015377624598812722,0.0006020674856647445,0.09255225313766097,0.09255225313766097,0.09255225313766097,0.09255221278258191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.01865517645,595.5998752285274,0.0,0.09255225313766097,0.09255225313895651,0.09255225313895651,0.371647711979623,0.371647711979623,0.5,10.000386156149613,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,27516.57617004077,20875.589158303817,0.7586550386683841,0.9867778331590812,0.6063363023207944,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863464013643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.427244459905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255648062699,260.6255648062699,-12.524435193730085,244.85393538531736,276.39719422722976,124115.2333128069,124118.19285296193,-2.9595401550292313,0.0,nan,276.39719422722976,3.247194227229784,270.0885424588424,-3.0614575411575515,263.77989069045947,-9.37010930954051,257.4712389220753,-15.678761077924662,251.16258715369517,-21.987412846304807,244.85393538531736,-28.29606461468262,1.0,1.0,28837.30492052088,28837.30492052088,275.6265163351021,2.476516335102133,275.6265163351021,275.6265163351021,77183.77165873729,77183.75375266382,0.017906073466292582,0.0,8545.783548066482,8545.783548066482,0.8860334621767804,3934.7938246573217,275.6265163351021,2.476516335102133,1.0,0.002,0.12935218572704107,0.004902238367502607,0.00019978502225772776,0.0018002149777472964,0.09989251112886388,0.09989251112886388,0.0,5.0241928672978275e-15,0.999999562489382,0.999999562489382,0.0,0.09255221264636306,4.049259346410096e-08,0.0,0.0,0.0,1600072.7734158335,266.59472266525626,0.0,1.0,1284569.102017446,2597.8808179002203,,,,,,,,,,,,,,,,,,2.0,15245.85872178532,1553.2583191768501,0.371647711979623,6.175347969391544,2.9291681212435767
3010.0,-30.048638746610187,5.001939542865238,35.05370644199351,24.615309247188293,4.999596765202794,-26.543815195428284,-40.04237313112242,1.4947732140146583,-6.555276270065008,-6.555276270050266,40.1074067108663,41040.604800207846,25750.655699129733,25750.655699129733,66791.26049933757,77193.338490309,77183.75067465057,25750.655699129733,102934.40637378031,102934.40637378031,102934.40637378031,130450.97956078804,125938.50525964244,4512.4743011456,0.0,90985.8036367608,54833.07814044526,40169.69499590616,27516.573187007725,67686.26818291389,20875.587061693233,1553.2581546043123,0.0,0.8783519400563663,2.7231406216892626,0.0014947059257719628,1.0,1.0,-6.555276270065008,333662.35833505174,1559169.5106200988,4.672896032984449,1559169.5106200988,4.672896032984449,0.7586550447186458,0.0925522497213756,3.915217387850897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915217387850897,1.2847481736494024,1.2850465772620325,3.0474590025915296,6457.199941435194,15245.85649047756,6453.976266008353,0.000330147777159266,23239.01705154202,2369.720246112793,19291.36695919069,1967.1719658793463,0.8301283533810487,0.8301283533810486,35410.648990135196,35382.83765553947,1.000982611500632,0.8,4276.250318194561,4272.891774033241,1.000982611500632,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.090383390847,4632.441516551485,6.185466403003185,5.001939542865238,-3.745434446533183,8.74737398939842,2.929169715992767,3.5,0.8369056331407906,0.6,0.0002322541369277635,1.0000031707160948,0.00023225340051816838,198.9623875269232,0.0,1.4699797310032863e-07,0.41659225576633135,0.01450109325963549,7.847839022851391e-05,0.0001537757466992496,0.0006020654773066571,0.09255224971934202,0.09255224971934202,0.09255224971934202,0.09255220751188192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.02170471713,595.5998742058371,0.0,0.09255224971934202,0.0925522497213756,0.0925522497213756,0.3716477048390177,0.3716477048390177,0.5,10.000384889929974,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27516.573187007725,20875.587061693233,0.7586550447186458,0.9867771158374743,0.606335759112921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865295049421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4243015411,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62554920682163,260.62554920682163,-12.524450793178346,244.85390586598731,276.39719254766277,124115.34451562075,124118.2785950016,-2.934079380847872,0.0,nan,276.39719254766277,3.2471925476627916,270.0885352113232,-3.061464788676801,263.7798778749872,-9.370122125012756,257.4712205386514,-15.678779461348597,251.1625632023182,-21.987436797681767,244.85390586598731,-28.296094134012662,1.0,1.0,28837.30492052088,28837.30492052088,275.62651703954197,2.4765170395419887,275.62651703954197,275.62651703954197,77183.77241499884,77183.75067465057,0.021740348267485388,0.0,8545.783548066482,8545.783548066482,0.8860334841851804,3934.7934747901513,275.62651703954197,2.4765170395419887,1.0,0.002,0.1293522279205395,0.004902238383573195,0.00019978508786286074,0.0018002149121908136,0.09989254393143036,0.09989254393143036,0.0,5.367451275106738e-14,0.9999995441114767,0.9999995441114767,0.0,0.09255220752786715,4.219350845035733e-08,0.0,0.0,0.0,1600072.7746646614,266.59472372993497,0.0,1.0,1284569.098384025,2597.880832601043,,,,,,,,,,,,,,,,,,2.0,15245.85649047756,1553.2581546043123,0.3716477048390177,6.175347969391544,2.929169715992767
3011.0,-30.048669017087548,5.001934096695689,35.05370621769298,24.61531738461929,4.9995971498535,-26.543842400394,-40.04240009291095,1.4947705331555863,-6.55527560431932,-6.555275604308606,40.10740641230615,41040.56851092404,25750.653543137574,25750.653543137574,66791.22205406161,77193.33547228301,77183.75104541426,25750.653543137574,102934.40458855184,102934.40458855184,102934.40458855184,130450.9765645352,125938.50294595197,4512.473618583235,0.0,90985.80670813203,54833.047891735085,40169.732018218834,27516.571975983366,67686.3039942022,20875.58621666023,1553.258083846557,0.0,0.8783519448029061,2.7231406892798535,0.0014947059257719628,1.0,1.0,-6.55527560431932,333662.36710738036,1559169.4977181335,4.672895871461454,1559169.4977181335,4.672895871461454,0.7586550473976399,0.09255224701720188,3.915215697300399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915215697300399,1.2847481877106997,1.2850465903804456,3.047457653376375,6457.197082610182,15245.854260148935,6453.977158697651,0.00033014843532056025,23239.027870384798,2369.721349327732,19291.369627498738,1967.172237971044,0.8301280817380123,0.8301280817380123,35410.63675817218,35382.83765553947,1.0009821792866616,0.8,4276.248841041861,4272.891774033241,1.0009821792866616,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.091742107576,4632.441516551485,6.185463866357468,5.001934096695689,-3.7454344021597055,8.747368498855394,2.929171309325268,3.5,0.836906088378648,0.6,0.00023225340051816838,1.000003151831563,0.0002322526684968772,198.96241253539895,0.0,1.4651781124170225e-07,0.41523147705898417,0.014501239777446731,7.84781506950503e-05,0.00015377524982311807,0.0006020632719637623,0.09255224701564842,0.09255224701564842,0.09255224701564842,0.09255220609308706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0261795967,595.5998727359982,0.0,0.09255224701564842,0.09255224701720188,0.09255224701720188,0.3716476977272733,0.3716476977272733,0.5,10.000383662249648,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27516.571975983366,20875.58621666023,0.7586550473976399,0.98677602576413,0.6063349021751793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517867120109769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42294076239,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255337267435,260.6255337267435,-12.52446627325645,244.85387648876824,276.3971909647249,124115.41070872032,124118.32233596557,-2.9116272452922756,0.0,nan,276.3971909647249,3.2471909647249504,270.0885280695303,-3.061471930469679,263.7798651743376,-9.370134825662376,257.47120227914473,-15.678797720855243,251.16253938395516,-21.987460616044814,244.85387648876824,-28.29612351123174,1.0,1.0,28837.30492052088,28837.30492052088,275.6265177486692,2.4765177486692096,275.6265177486692,275.6265177486692,77183.77429568293,77183.75104541426,0.023250268670381047,0.0,8545.783548066482,8545.783548066482,0.8860335910610024,3934.791775786901,275.6265177486692,2.4765177486692096,1.0,0.002,0.12935226889637427,0.004902238332079157,0.00019978515142353098,0.0018002148485982024,0.09989257571176549,0.09989257571176549,0.0,2.1733483068775428e-14,0.9999995572679977,0.9999995572679977,0.0,0.09255220604136025,4.097584163757866e-08,0.0,0.0,0.0,1600072.7754455563,266.59472439568066,0.0,1.0,1284569.0961120387,2597.880841793499,,,,,,,,,,,,,,,,,,2.0,15245.854260148935,1553.258083846557,0.3716476977272733,6.175347969391544,2.929171309325268
3012.0,-30.048699095357954,5.001928666984553,35.05370599744829,24.615320248436205,4.99959546389274,-26.543869639434238,-40.04242705469949,1.494766007963956,-6.555275015342318,-6.555275015285855,40.107406080732204,41040.541493887926,25750.65156820379,25750.65156820379,66791.19306209171,77193.33588766972,77183.75068113368,25750.65156820379,102934.40224933747,102934.40224933747,102934.40224933747,130450.9729071862,125938.49995976893,4512.472947417257,0.0,90985.81516265603,54833.028862090694,40169.762556183705,27516.570657848733,67686.33321403243,20875.585290315514,1553.2580097103303,0.0,0.8783519492587298,2.72314074907639,0.0014947059257719628,1.0,1.0,-6.555275015342318,333662.37486814853,1559169.4833901585,4.672895719831422,1559169.4833901585,4.672895719831422,0.7586550500747459,0.09255224434589267,3.9152148129600786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152148129600786,1.2847482103904542,1.2850466121249557,3.0474569112419205,6457.195510116328,15245.85203243882,6453.977168396959,0.0003301487614539003,23239.03527885017,2369.7221047809567,19291.36965649062,1967.1722409273932,0.8301278183456988,0.8301278183456988,35410.63035953527,35382.83765553947,1.0009819531921191,0.8,4276.248068331564,4272.891774033241,1.0009819531921191,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.093097678318,4632.441516551485,6.185461377878976,5.001928666984553,-3.745434413854428,8.747363080838982,2.929172898968896,3.5,0.8369065425625417,0.6,0.0002322526684968772,1.0000031318192746,0.0002322519411257714,198.9624373850851,0.0,1.456447221214873e-07,0.412757142492295,0.014501385422168852,7.847791116226214e-05,0.00015377475733461507,0.0006020612077758265,0.09255224434420309,0.09255224434420309,0.09255224434420309,0.09255220417745119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.03038550296,595.5998713520052,0.0,0.09255224434420309,0.09255224434589267,0.09255224434589267,0.3716476907810826,0.3716476907810826,0.5,10.000382457247765,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,27516.570657848733,20875.585290315514,0.7586550500747459,0.986775171449897,0.6063342412730903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786893430019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42046642782,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62551817356723,260.62551817356723,-12.524481826432748,244.85384724219674,276.3971891049439,124115.47634571299,124118.40172179286,-2.9253760798865533,0.0,nan,276.3971891049439,3.2471891049439137,270.0885207323922,-3.0614792676077514,263.77985235984016,-9.370147640159814,257.47118398728895,-15.678816012711025,251.16251561474155,-21.987484385258426,244.85384724219674,-28.29615275780324,1.0,1.0,28837.30492052088,28837.30492052088,275.626518295065,2.476518295065034,275.626518295065,275.626518295065,77183.76981152938,77183.75068113368,0.019130395696265623,0.0,8545.783548066482,8545.783548066482,0.8860336469685861,3934.790887024879,275.626518295065,2.476518295065034,1.0,0.002,0.12935230912715218,0.004902238269858055,0.00019978521380194125,0.001800214786218865,0.09989260690097063,0.09989260690097063,0.0,2.0806273370865824e-14,0.9999995653181325,0.9999995653181325,0.0,0.09255220411511025,4.0230782413635975e-08,0.0,0.0,0.0,1600072.7761364046,266.59472498465766,0.0,1.0,1284569.0941020441,2597.880849925945,,,,,,,,,,,,,,,,,,2.0,15245.85203243882,1553.2580097103303,0.3716476907810826,6.175347969391544,2.929172898968896
3013.0,-30.048729094593842,5.0019232657092845,35.05370577373535,24.615322274062805,4.999596953015147,-26.543896489832527,-40.042453981563426,1.4947643482543735,-6.555273766162884,-6.55527376617431,40.10740554014964,41040.52306503347,25750.648156287,25750.648156287,66791.17122132047,77193.33648843417,77183.74932312628,25750.648156287,102934.39747941328,102934.39747941328,102934.39747941328,130450.96539896604,125938.49316543838,4512.472233527655,0.0,90985.82787516504,54833.02252371328,40169.78372383528,27516.567919552766,67686.35164338804,20875.583381419754,1553.2578523749871,0.0,0.8783519580903626,2.72314087590075,0.0014947059257719628,1.0,1.0,-6.555273766162884,333662.3913282056,1559169.4600283299,4.672895419294227,1559169.4600283299,4.672895419294227,0.7586550561992853,0.0925522410788467,3.9152147388084266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152147388084266,1.2847482196562994,1.285046620458416,3.047456831546215,6457.195341250691,15245.849807570234,6453.976214584832,0.0003301487252823044,23239.038965933207,2369.7224807587922,19291.366805482343,1967.1719502054568,0.8301275639565874,0.8301275639565873,35410.6298230116,35382.83765553947,1.0009819342341644,0.8,4276.248003540051,4272.891774033241,1.0009819342341644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.094449742258,4632.441516551485,6.185458549440609,5.0019232657092845,-3.745433921263341,8.747357186972625,2.929174484500529,3.5,0.8369069955715798,0.6,0.0002322519411257714,1.0000031235907676,0.0002322512156680184,198.96246216948103,0.0,1.4471952809017684e-07,0.4101351426075612,0.014501530141696943,7.847767194042455e-05,0.00015377426918534686,0.0006020592851639644,0.09255224107742187,0.09255224107742187,0.09255224107742187,0.09255220004349944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0337062878,595.599870245583,0.0,0.09255224107742187,0.0925522410788467,0.0925522410788467,0.37164768404657256,0.37164768404657256,0.5,10.000381226201581,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27516.567919552766,20875.583381419754,0.7586550561992853,0.9867745800987485,0.6063338039145522,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870736971568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.41784442794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62550285641294,260.62550285641294,-12.524497143587041,244.8538181450354,276.397187567796,124115.6077016103,124118.48868469086,-2.8809830805628147,0.0,nan,276.397187567796,3.2471875677960043,270.0885136832427,-3.061486316757282,263.77983979868657,-9.37016020131341,257.4711659141336,-15.678834085866356,251.16249202958326,-21.987507970416715,244.8538181450354,-28.296181854964573,1.0,1.0,28837.30492052088,28837.30492052088,275.62651938526693,2.476519385266954,275.62651938526693,275.62651938526693,77183.77201930726,77183.74932312628,0.02269618098216597,0.0,8545.783548066482,8545.783548066482,0.886033651656419,3934.7908125024687,275.62651938526693,2.476519385266954,1.0,0.002,0.1293523501088595,0.0049022383244737636,0.0001997852776112023,0.0018002147224339218,0.09989263880560115,0.09989263880560115,0.0,4.51240607379777e-14,0.9999995572042387,0.9999995572042387,0.0,0.09255220009710666,4.0981740046640135e-08,0.0,0.0,0.0,1600072.7776016444,266.5947262338371,0.0,1.0,1284569.0898389805,2597.88086717431,,,,,,,,,,,,,,,,,,2.0,15245.849807570234,1553.2578523749871,0.37164768404657256,6.175347969391544,2.929174484500529
3014.0,-30.04875898725711,5.00191787792175,35.05370556007324,24.61533051626759,4.9995967579334115,-26.543923412737428,-40.04247710164634,1.4947611834136945,-6.555273309562324,-6.555273309602967,40.107405382739884,41040.47152748479,25750.646536880286,25750.646536880286,66791.11806436507,77193.33357837456,77183.75090864478,25750.646536880286,102934.39744552507,102934.39744552507,102934.39744552507,130450.96490855642,125938.49330466303,4512.471603893388,0.0,90985.83020491444,54832.97619726881,40169.837786272925,27516.567463031344,67686.40524930427,20875.583067507298,1553.2578223738867,0.0,0.8783519611655293,2.7231409222576013,0.0014947059257719628,1.0,1.0,-6.555273309562324,333662.3973446869,1559169.453226021,4.672895314647444,1559169.453226021,4.672895314647444,0.7586550573778418,0.09255223880820472,3.9152129139787943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152129139787943,1.284748235958978,1.2850466358328017,3.0474553724966604,6457.192249699766,15245.847583282362,6453.977270151948,0.0003301494437468309,23239.05039239642,2369.723645933772,19291.36996064309,1967.1722719423137,0.8301272915589971,0.8301272915589971,35410.61661947128,35382.83765553947,1.0009814676897686,0.8,4276.246409058021,4272.891774033241,1.0009814676897686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.095801403948,4632.441516551485,6.185456152173154,5.00191787792175,-3.7454340255042635,8.747351903426013,2.9291760695607976,3.5,0.8369074484459421,0.6,0.0002322512156680184,1.0000031124949336,0.00023225049278953626,198.96248686583547,0.0,1.4433886073812e-07,0.40905633133183206,0.014501674480557681,7.847746653907247e-05,0.00015377374912894595,0.0006020569684205845,0.09255223880696412,0.09255223880696412,0.09255223880696412,0.09255220015543346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0385352342,595.5998686675327,0.0,0.09255223880696412,0.09255223880820472,0.09255223880820472,0.3716476773655055,0.3716476773655055,0.5,10.000380066657035,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,27516.567463031344,20875.583067507298,0.7586550573778418,0.9867730132566259,0.6063325622970152,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872534906622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.41676561666,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254875889461,260.6254875889461,-12.524512411053877,244.85378917321526,276.3971860046828,124115.65969348459,124118.53133088823,-2.8716374036351775,0.0,nan,276.3971860046828,3.247186004682817,270.0885066383871,-3.061493361612861,263.77982727209013,-9.370172727909846,257.4711479057966,-15.678852094203364,251.16246853950472,-21.987531460495262,244.85378917321526,-28.296210826784716,1.0,1.0,28837.30492052088,28837.30492052088,275.62652002737053,2.4765200273705545,275.62652002737053,275.62652002737053,77183.7725912422,77183.75090864478,0.02168259742029477,0.0,8545.783548066482,8545.783548066482,0.8860337670212922,3934.788978548688,275.62652002737053,2.4765200273705545,1.0,0.002,0.1293523888417261,0.004902238244424369,0.000199785337621737,0.0018002146623923474,0.0998926688108685,0.0998926688108685,0.0,1.4084219901455697e-14,0.9999995815026069,0.9999995815026069,0.0,0.09255220007533406,3.873287066432218e-08,0.0,0.0,0.0,1600072.7781372191,266.59472669043765,0.0,1.0,1284569.0882807483,2597.8808734789286,,,,,,,,,,,,,,,,,,2.0,15245.847583282362,1553.2578223738867,0.3716476773655055,6.175347969391544,2.9291760695607976
