time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3015.0,-30.04878871181104,5.001912513877883,35.05370535064018,24.615332926064752,4.999596773342661,-26.543950163294905,-40.04250399358568,1.49475822482959,-6.555272293410212,-6.555272293431846,40.10740507741565,41040.45035008275,25750.64368802691,25750.64368802691,66791.09403810966,77193.33421598558,77183.75205595462,25750.64368802691,102934.39574398153,102934.39574398153,102934.39574398153,130450.96161725231,125938.4906502293,4512.470967023012,0.0,90985.84097670356,54832.96510879995,40169.86207544846,27516.56587327078,67686.42794871924,20875.58197281743,1553.257724961269,0.0,0.8783519678381567,2.723141025423619,0.0014947059257719628,1.0,1.0,-6.555272293410212,333662.4107342167,1559169.440030157,4.6728950875804065,1559169.440030157,4.6728950875804065,0.7586550614259494,0.09255223611801247,3.9152124737443823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152124737443823,1.284748251291493,1.2850466502401128,3.0474549934655415,6457.1914465783075,15245.84536012952,6453.976753162079,0.0003301495713962916,23239.055756707796,2369.7241929413,19291.368415325775,1967.1721143638017,0.8301270334427187,0.8301270334427185,35410.613434158506,35382.83765553947,1.0009813551373998,0.8,4276.246024394222,4272.891774033241,1.0009813551373998,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.097148858449,4632.441516551485,6.185453465838029,5.001912513877883,-3.7454337031035423,8.747346216981425,2.92917764968774,3.5,0.836907899910783,0.6,0.00023225049278953626,1.0000030949917103,0.00023224977397841108,198.96251142330877,0.0,1.4382570050914923e-07,0.40760203524292893,0.01450181830625819,7.847722762876062e-05,0.00015377326516077564,0.0006020550058858712,0.09255223611730412,0.09255223611730412,0.09255223611730412,0.09255219856044959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.04249036394,595.5998673663759,0.0,0.09255223611730412,0.09255223611801247,0.09255223611801247,0.3716476710021561,0.3716476710021561,0.5,10.000378940002717,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27516.56587327078,20875.58197281743,0.7586550614259494,0.9867723273668998,0.6063320460813195,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517874326454914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.415311320576,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254723965517,260.6254723965517,-12.524527603448291,244.85376033489763,276.3971844582114,124115.7581159841,124118.61563327601,-2.8575172918949017,0.0,nan,276.3971844582114,3.24718445821145,270.08849963354567,-3.061500366454311,263.7798148088807,-9.370185191119276,257.47112998421795,-15.678870015782024,251.1624451595566,-21.98755484044338,244.85376033489763,-28.29623966510235,1.0,1.0,28837.30492052088,28837.30492052088,275.6265211777961,2.476521177796144,275.6265211777961,275.6265211777961,77183.77072759777,77183.75205595462,0.01867164314899128,0.0,8545.783548066482,8545.783548066482,0.8860337948527037,3934.7885361131043,275.6265211777961,2.476521177796144,1.0,0.002,0.12935242637097638,0.004902238271301592,0.00019978539600299728,0.0018002146040612648,0.09989269800149864,0.09989269800149864,0.0,6.426196380582283e-14,0.9999995945076524,0.9999995945076524,0.0,0.09255219858878898,3.7529223498034276e-08,0.0,0.0,0.0,1600072.7793291272,266.59472770658977,0.0,1.0,1284569.0848129324,2597.8808875097134,,,,,,,,,,,,,,,,,,2.0,15245.84536012952,1553.257724961269,0.3716476710021561,6.175347969391544,2.92917764968774
3016.0,-30.048818261325412,5.001907166964037,35.053705142660576,24.6153354755603,4.999596183399906,-26.543976816853675,-40.04253085060043,1.4947547389240117,-6.5552716220461775,-6.555271622103343,40.10740470050445,41040.42829404754,25750.641632602776,25750.641632602776,66791.06992665032,77193.3348882083,77183.75105770136,25750.641632602776,102934.39269030414,102934.39269030414,102934.39269030414,130450.9569751256,125938.48663688666,4512.470338238948,0.0,90985.85095492998,54832.95231161859,40169.8873814571,27516.56428482146,67686.45166627856,20875.5808570219,1553.2576359717152,0.0,0.8783519729131617,2.7231410935846294,0.0014947059257719628,1.0,1.0,-6.5552716220461775,333662.4195805772,1559169.4237445933,4.672894914879872,1559169.4237445933,4.672894914879872,0.7586550646708891,0.09255223358590817,3.9152118855584677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152118855584677,1.2847482690823422,1.2850466671115548,3.047454493443286,6457.190387091149,15245.84313934805,6453.976413541576,0.00033014976532207786,23239.06179651161,2369.724808829887,19291.367400177365,1967.1720108474726,0.830126774010867,0.830126774010867,35410.60917834363,35382.83765553947,1.0009812047590645,0.8,4276.245510454764,4272.891774033241,1.0009812047590645,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.098494763234,4632.441516551485,6.185450972393406,5.001907166964037,-3.745433638528145,8.747340805492183,2.9291792279977096,3.5,0.8369083508564884,0.6,0.00023224977397841108,1.0000030767668942,0.0002322490594021939,198.9625358361754,0.0,1.430164667044965e-07,0.4053086666405431,0.014501961322724894,7.84769890293926e-05,0.00015377278494901848,0.0006020530353078234,0.09255223358468594,0.09255223358468594,0.09255223358468594,0.09255219610929342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0460876272,595.5998661780851,0.0,0.09255223358468594,0.09255223358590817,0.09255223358590817,0.37164766501381175,0.37164766501381175,0.5,10.000377815775336,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,27516.56428482146,20875.5808570219,0.7586550646708891,0.9867716253757424,0.6063315077645577,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876107928374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.41301795197,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62545722645945,260.62545722645945,-12.524542773540531,244.8537316305399,276.3971828223849,124115.84412201613,124118.69744436114,-2.8533223450488414,0.0,nan,276.3971828223849,3.2471828223849,270.0884925840129,-3.06150741598708,263.7798023456418,-9.37019765435815,257.4711121072722,-15.6788878927278,251.16242186890508,-21.987578131094892,244.8537316305399,-28.29626836946008,1.0,1.0,28837.30492052088,28837.30492052088,275.62652173231226,2.4765217323122783,275.62652173231226,275.62652173231226,77183.7693266448,77183.75105770136,0.018268943444127217,0.0,8545.783548066482,8545.783548066482,0.8860338320375387,3934.78794498626,275.62652173231226,2.4765217323122783,1.0,0.002,0.12935246388268082,0.004902238235418285,0.00019978545421561012,0.0018002145458242,0.09989272710780506,0.09989272710780506,0.0,3.9810169050191746e-14,0.9999995946970721,0.9999995946970721,0.0,0.09255219607421691,3.7511691254766596e-08,0.0,0.0,0.0,1600072.780116611,266.5947283779538,0.0,1.0,1284569.0825217743,2597.880896779745,,,,,,,,,,,,,,,,,,2.0,15245.84313934805,1553.2576359717152,0.37164766501381175,6.175347969391544,2.9291792279977096
3017.0,-30.048847727437536,5.001901840137413,35.05370493374581,24.615343508217506,4.999596611971666,-26.54400329349768,-40.04255393575875,1.4947521780244286,-6.5552707835944375,-6.555270783580792,40.10740425755763,41040.380081544616,25750.63922225693,25750.63922225693,66791.01930380154,77193.33217002159,77183.74962396071,25750.63922225693,102934.38884621764,102934.38884621764,102934.38884621764,130450.9511150269,125938.48141915337,4512.469695873536,0.0,90985.854163426,54832.91000331899,40169.93795567446,27516.56226880925,67686.50022448371,20875.579443727765,1553.257522636983,0.0,0.8783519791457676,2.7231411787093567,0.0014947059257719628,1.0,1.0,-6.5552707835944375,333662.4306285954,1559169.404603268,4.67289470278661,1559169.404603268,4.67289470278661,0.7586550688924825,0.0925522309426201,3.915210233615824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915210233615824,1.2847482825374037,1.2850466796516429,3.047453175717196,6457.187594987687,15245.840921082383,6453.977266153205,0.00033015040668595886,23239.072421252233,2369.725892251914,19291.36994869058,1967.172270723497,0.8301265041477532,0.8301265041477532,35410.59722572405,35382.83765553947,1.000980782415757,0.8,4276.244067036056,4272.891774033241,1.000980782415757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.099837450715,4632.441516551485,6.185448398476409,5.001901840137413,-3.7454334445723805,8.747335284709793,2.929180802535163,3.5,0.8369088007243323,0.6,0.0002322490594021939,1.0000030680835754,0.00023224834684485552,198.9625601801429,0.0,1.4217389621858138e-07,0.4029208218834596,0.014502103496621113,7.847678393996455e-05,0.00015377227546222935,0.0006020507865361119,0.09255223094132302,0.09255223094132302,0.09255223094132302,0.09255219290603595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.04944671714,595.5998650640005,0.0,0.09255223094132302,0.0925522309426201,0.0925522309426201,0.3716476593244722,0.3716476593244722,0.5,10.000376674715298,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27516.56226880925,20875.579443727765,0.7586550688924825,0.9867701695653892,0.6063303604918755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877878911658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.41063010722,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254421747894,260.6254421747894,-12.524557825210593,244.8537030594513,276.3971812901334,124115.90875650993,124118.7398049847,-2.831048474722098,0.0,nan,276.3971812901334,3.247181290133426,270.08848564399426,-3.0615143560057163,263.7797899978556,-9.370210002144404,257.47109435171785,-15.678905648282125,251.16239870558366,-21.987601294416322,244.8537030594513,-28.29629694054867,1.0,1.0,28837.30492052088,28837.30492052088,275.6265224030631,2.476522403063143,275.6265224030631,275.6265224030631,77183.77152425532,77183.74962396071,0.021900294610532,0.0,8545.783548066482,8545.783548066482,0.8860339364725649,3934.7862847839033,275.6265224030631,2.476522403063143,1.0,0.002,0.12935250192716202,0.004902238227695601,0.00019978551331969468,0.0018002144867139904,0.09989275665984734,0.09989275665984734,0.0,3.368486045651764e-14,0.9999995889403452,0.9999995889403452,0.0,0.092552192898132,3.8044488098455295e-08,0.0,0.0,0.0,1600072.7811000824,266.59472921640554,0.0,1.0,1284569.0796604028,2597.880908356871,,,,,,,,,,,,,,,,,,2.0,15245.840921082383,1553.257522636983,0.3716476593244722,6.175347969391544,2.929180802535163
3018.0,-30.04887701064524,5.001896528519294,35.053704728198355,24.615340574551396,4.9995949375748365,-26.544029815822864,-40.04258079277349,1.4947477427502665,-6.555270201619464,-6.555270201631977,40.10740393689066,41040.37015987633,25750.63739694264,25750.63739694264,66791.00755681896,77193.33635613872,77183.74911235728,25750.63739694264,102934.38650929992,102934.38650929992,102934.38650929992,130450.94749272356,125938.47841487013,4512.469077853434,0.0,90985.87085519287,54832.91253808578,40169.95368567455,27516.56098342363,67686.51466909818,20875.57854098812,1553.2574501380693,0.0,0.8783519835222682,2.723141237795065,0.0014947059257719628,1.0,1.0,-6.555270201619464,333662.4382971078,1559169.3907448426,4.6728945538559215,1559169.3907448426,4.6728945538559215,0.7586550715245218,0.09255222865362857,3.9152107045551343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152107045551343,1.2847483047563488,1.2850467009602442,3.0474534895748704,6457.188260014437,15245.83870350256,6453.9757426181895,0.00033015015546951067,23239.07388926368,2369.7260419474214,19291.365394742465,1967.1718063500243,0.8301262557478664,0.8301262557478664,35410.60063320227,35382.83765553947,1.0009809028182823,0.8,4276.244478528933,4272.891774033241,1.0009809028182823,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1011777059675,4632.441516551485,6.185445968702651,5.001896528519294,-3.7454334426620726,8.747329971181365,2.929182374220738,3.5,0.8369092497773537,0.6,0.00023224834684485552,1.000003049039832,0.00023224763871255421,198.96258437300583,0.0,1.4177223231988557e-07,0.4017825063945557,0.014502245268853433,7.847654534184389e-05,0.0001537718015030116,0.0006020490033033183,0.0925522286522835,0.0925522286522835,0.0925522286522835,0.09255219105544164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0533337032,595.599863784251,0.0,0.0925522286522835,0.09255222865362857,0.09255222865362857,0.3716476537961386,0.3716476537961386,0.5,10.000375546806179,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27516.56098342363,20875.57854098812,0.7586550715245218,0.986769785434261,0.6063300845155355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787964489682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.409491791725,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62542704545893,260.62542704545893,-12.524572954541043,244.8536746098762,276.39717948104783,124116.01415369163,124118.85980920689,-2.845655515255257,0.0,nan,276.39717948104783,3.2471794810478514,270.08847850681013,-3.0615214931898436,263.7797775325749,-9.370222467425094,257.4710765583383,-15.678923441661652,251.16237558410631,-21.987624415893663,244.8536746098762,-28.29632539012377,1.0,1.0,28837.30492052088,28837.30492052088,275.62652292514576,2.4765229251457868,275.62652292514576,275.62652292514576,77183.76616677224,77183.74911235728,0.017054414958693087,0.0,8545.783548066482,8545.783548066482,0.8860339067000071,3934.78675807791,275.62652292514576,2.4765229251457868,1.0,0.002,0.12935253957819584,0.004902238175016654,0.00019978557171080545,0.0018002144283086792,0.09989278585540272,0.09989278585540272,0.0,1.9484414082171497e-14,0.9999995931914598,0.9999995931914598,0.0,0.09255219100259154,3.765103702969138e-08,0.0,0.0,0.0,1600072.7817827184,266.5947297983805,0.0,1.0,1284569.0776742967,2597.88091639265,,,,,,,,,,,,,,,,,,2.0,15245.83870350256,1553.2574501380693,0.3716476537961386,6.175347969391544,2.929182374220738
3019.0,-30.0489062382519,5.001891242628139,35.05370451747398,24.61534801349046,4.999597611837625,-26.54405585324541,-40.04260754501445,1.4947472268165898,-6.5552690416373025,-6.55526904164257,40.10740337640746,41040.3439923237,25750.63431013737,25750.63431013737,66790.97830246107,77193.33384303265,77183.74694548923,25750.63431013737,102934.38125562659,102934.38125562659,102934.38125562659,130450.93946527521,125938.47105864383,4512.468406631375,0.0,90985.87709752831,54832.895110941245,40169.97998509674,27516.558209648614,67686.53819474536,20875.576601501503,1553.2572931483237,0.0,0.8783519919458874,2.7231413555635617,0.0014947059257719628,1.0,1.0,-6.5552690416373025,333662.4535818385,1559169.3665235566,4.672894267203289,1559169.3665235566,4.672894267203289,0.7586550775155279,0.09255222575037307,3.915209631326293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915209631326293,1.2847483086320508,1.2850467039270272,3.04745264502045,6457.186470504965,15245.836488604717,6453.9759076523005,0.0003301505380914272,23239.081853889515,2369.7268541132307,19291.365888040466,1967.1718566524212,0.8301259924695208,0.8301259924695208,35410.592867862055,35382.83765553947,1.0009806284316258,0.8,4276.243540773214,4272.891774033241,1.0009806284316258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.102514302511,4632.441516551485,6.185443241349449,5.001891242628139,-3.7454329993216797,8.74732424194982,2.9291839416161674,3.5,0.8369096976046192,0.6,0.00023224763871255421,1.0000030432512352,0.00023224693192679173,198.9626085199381,0.0,1.4089183274564344e-07,0.3992874540011535,0.014502386160686179,7.8476307675202e-05,0.0001537713310373522,0.0006020469962993051,0.09255222574952308,0.09255222574952308,0.09255222574952308,0.09255218659130231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.05628677364,595.5998627964303,0.0,0.09255222574952308,0.09255222575037307,0.09255222575037307,0.37164764843847153,0.37164764843847153,0.5,10.00037437207258,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27516.558209648614,20875.576601501503,0.7586550775155279,0.9867690102615735,0.6063294871757786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881399920427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.40699673933,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254122529758,260.6254122529758,-12.524587747024157,244.85364630885783,276.3971781970992,124116.1247837531,124118.90708218867,-2.7822984355585985,0.0,nan,276.3971781970992,3.247178197099231,270.0884718194485,-3.061528180551477,263.77976544179836,-9.370234558201616,257.47105906414873,-15.678940935851244,251.16235268650235,-21.987647313497632,244.85364630885783,-28.296353691142144,1.0,1.0,28837.30492052088,28837.30492052088,275.62652383157524,2.476523831575264,275.62652383157524,275.62652383157524,77183.7736943992,77183.74694548923,0.0267489099787781,0.0,8545.783548066482,8545.783548066482,0.88603397454902,3934.7856794829245,275.62652383157524,2.476523831575264,1.0,0.002,0.12935257869070751,0.00490223822134039,0.00019978563259646833,0.0018002143674654158,0.09989281629823417,0.09989281629823417,0.0,6.188409160112762e-14,0.9999995774007227,0.9999995774007227,0.0,0.09255218663786935,3.911250371923143e-08,0.0,0.0,0.0,1600072.783143333,266.5947309583627,0.0,1.0,1284569.0737156374,2597.8809324093954,,,,,,,,,,,,,,,,,,2.0,15245.836488604717,1553.2572931483237,0.37164764843847153,6.175347969391544,2.9291839416161674
3020.0,-30.04893528543716,5.001885964768407,35.05370432178506,24.615356570016615,4.99959591310331,-26.54408216558332,-40.04263059524817,1.494742793247345,-6.555268829368515,-6.5552688293653025,40.10740338879414,41040.2919035538,25750.633344967966,25750.633344967966,66790.92524852176,77193.33118345395,77183.74995103265,25750.633344967966,102934.38329600061,102934.38329600061,102934.38329600061,130450.94193117027,125938.47407864037,4512.467852529902,0.0,90985.87750482207,54832.846040521064,40170.03496033445,27516.558635169655,67686.5935955041,20875.576908962117,1553.2573106992436,0.0,0.8783519930498138,2.7231413771144055,0.0014947059257719628,1.0,1.0,-6.555268829368515,333662.45637884166,1559169.3670592245,4.672894229637084,1559169.3670592245,4.672894229637084,0.7586550769572065,0.09255222418323691,3.915207451985879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915207451985879,1.2847483308311036,1.2850467252231468,3.047450896046801,6457.182764639673,15245.834273844644,6453.977390073922,0.0003301514155058344,23239.09489359805,2369.7281837934515,19291.370319097896,1967.1723084945315,0.8301257173493586,0.8301257173493586,35410.57709925752,35382.83765553947,1.0009800712513615,0.8,4276.241636529658,4272.891774033241,1.0009800712513615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.103849967796,4632.441516551485,6.185441025010019,5.001885964768407,-3.7454332719218075,8.747319236690215,2.929185507919868,3.5,0.8369101451199622,0.6,0.00023224693192679173,1.0000030244659925,0.0002322462295059687,198.962632517817,0.0,1.4062393896874247e-07,0.39852824303741613,0.014502526784625148,7.847610289768881e-05,0.00015377082902910292,0.0006020446957127903,0.09255222418256673,0.09255222418256673,0.09255222418256673,0.09255218848586487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.061509338,595.5998610987148,0.0,0.09255222418256673,0.09255222418323691,0.09255222418323691,0.3716476430188518,0.3716476430188518,0.5,10.000373301193031,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27516.558635169655,20875.576908962117,0.7586550769572065,0.9867674187840672,0.6063282213433738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883151612114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.40623752837,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253973549514,260.6253973549514,-12.52460264504856,244.85361812079475,276.3971765891139,124116.14261933308,124118.94476886741,-2.802149534350364,0.0,nan,276.3971765891139,3.2471765891139057,270.08846489544726,-3.0615351045527177,263.77975320178143,-9.370246798218545,257.4710415081163,-15.67895849188369,251.16232981445492,-21.987670185545056,244.85361812079475,-28.296381879205228,1.0,1.0,28837.30492052088,28837.30492052088,275.62652439555154,2.4765243955515643,275.62652439555154,275.62652439555154,77183.77059804482,77183.74995103265,0.02064701217750553,0.0,8545.783548066482,8545.783548066482,0.8860341123258666,3934.7834892458086,275.62652439555154,2.4765243955515643,1.0,0.002,0.1293526144996847,0.004902238109162803,0.00019978568799073674,0.0018002143120243975,0.09989284399536837,0.09989284399536837,0.0,1.513416128529066e-14,0.9999996130944839,0.9999996130944839,0.0,0.09255218837427086,3.580896606103254e-08,0.0,0.0,0.0,1600072.7833923164,266.59473117063146,0.0,1.0,1284569.0729912291,2597.8809353403526,,,,,,,,,,,,,,,,,,2.0,15245.834273844644,1553.2573106992436,0.3716476430188518,6.175347969391544,2.929185507919868
3021.0,-30.048964187293763,5.0018807150975695,35.05370412205205,24.615358909964584,4.99959603251511,-26.544108165311886,-40.042657347489126,1.4947400105358077,-6.555267525020838,-6.5552675250849886,40.10740288070116,41040.2742754825,25750.629963542415,25750.629963542415,66790.90423902491,77193.33213670575,77183.74886832313,25750.629963542415,102934.37883186556,102934.37883186556,102934.37883186556,130450.93475424456,125938.46753694721,4512.467217297347,0.0,90985.88850012248,54832.83841539152,40170.05564970108,27516.555922379008,67686.61157208009,20875.57502343101,1553.257152952783,0.0,0.8783520020569162,2.723141509539786,0.0014947059257719628,1.0,1.0,-6.555267525020838,333662.47356583347,1559169.3451018895,4.672893923128747,1559169.3451018895,4.672893923128747,0.7586550832276602,0.09255222136937293,3.915207065742467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915207065742467,1.2847483452986708,1.2850467387915934,3.047450561092011,6457.182054910667,15245.832061724755,6453.97681418825,0.0003301515194356723,23239.099994540957,2369.7287039448697,19291.368597737084,1967.1721329645786,0.8301254610664258,0.8301254610664258,35410.57430459544,35382.83765553947,1.0009799725025819,0.8,4276.241299041502,4272.891774033241,1.0009799725025819,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1051801862795,4632.441516551485,6.185438236367162,5.0018807150975695,-3.7454327146259154,8.747313429723485,2.9291870678365624,3.5,0.8369105908104464,0.6,0.0002322462295059687,1.0000030093347092,0.0002322455306014324,198.96265639563495,0.0,1.3975549608560872e-07,0.3960670759066151,0.014502666540121233,7.847586523228497e-05,0.0001537703642736837,0.0006020428167061195,0.09255222136889858,0.09255222136889858,0.09255222136889858,0.0925521845362645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.06437955465,595.5998601404079,0.0,0.09255222136889858,0.09255222136937293,0.09255222136937293,0.37164763795488726,0.37164763795488726,0.5,10.000372196195364,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,27516.555922379008,20875.57502343101,0.7586550832276602,0.9867668463193592,0.6063277998748444,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884892491046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.403776361236,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253825490728,260.6253825490728,-12.524617450927167,244.85359006678064,276.3971750313707,124116.24181382636,124119.02663177684,-2.784817950445299,0.0,nan,276.3971750313707,3.247175031370716,270.08845803845026,-3.0615419615497217,263.7797410455287,-9.370258954471296,257.47102405261097,-15.678975947389006,251.16230705969548,-21.9876929403045,244.85359006678064,-28.296409933219337,1.0,1.0,28837.30492052088,28837.30492052088,275.62652557313663,2.476525573136655,275.62652557313663,275.62652557313663,77183.76916320973,77183.74886832313,0.020294886591727845,0.0,8545.783548066482,8545.783548066482,0.8860341367439868,3934.7831010711793,275.62652557313663,2.476525573136655,1.0,0.002,0.12935265125102247,0.004902238191624497,0.00019978574528882372,0.0018002142547624597,0.09989287264441186,0.09989287264441186,0.0,5.1283196439433354e-14,0.9999996029121245,0.9999996029121245,0.0,0.09255218461800797,3.675136495359273e-08,0.0,0.0,0.0,1600072.7849222654,266.59473247497914,0.0,1.0,1284569.0685398977,2597.8809533504614,,,,,,,,,,,,,,,,,,2.0,15245.832061724755,1553.257152952783,0.37164763795488726,6.175347969391544,2.9291870678365624
3022.0,-30.048992931096763,5.001875482181281,35.053703924165795,24.615361354686343,4.999595633680903,-26.544134074618547,-40.04268409973008,1.4947367772012106,-6.555266820135444,-6.555266820149093,40.107402534544185,41040.255927304046,25750.627952735005,25750.627952735005,66790.88388003905,77193.33312365288,77183.74818103702,25750.627952735005,102934.37613377202,102934.37613377202,102934.37613377202,130450.93056893548,125938.46395510044,4512.46661383505,0.0,90985.89881756302,54832.829355141475,40170.07718046838,27516.554435163463,67686.63161563185,20875.573982736783,1553.2570679587027,0.0,0.8783520071968456,2.7231415811041004,0.0014947059257719628,1.0,1.0,-6.555266820135444,333662.48285389686,1559169.330143158,4.672893748218863,1559169.330143158,4.672893748218863,0.7586550864108133,0.09255221913427898,3.915206553029898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915206553029898,1.2847483618669264,1.2850467544657338,3.0474501227154964,6457.181126043436,15245.829851548047,6453.976389874233,0.0003301516800145303,23239.105673020214,2369.7292829886064,19291.36732943409,1967.1720036336662,0.8301252036488947,0.8301252036488947,35410.57059486639,35382.83765553947,1.0009798414201116,0.8,4276.2408510483,4272.891774033241,1.0009798414201116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.106510154808,4632.441516551485,6.185435777327119,5.001875482181281,-3.745432607045374,8.747308089226655,2.9291886274604737,3.5,0.8369110364172782,0.6,0.0002322455306014324,1.0000029928784442,0.00023224483552087042,198.96268014287892,0.0,1.3905590310833656e-07,0.3940844294090258,0.014502805596024342,7.847562756754692e-05,0.0001537699030338855,0.0006020409320170405,0.0925522191333893,0.0925522191333893,0.0925522191333893,0.09255218244569026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0680116716,595.599858942289,0.0,0.0925522191333893,0.09255221913427898,0.09255221913427898,0.37164763302845066,0.37164763302845066,0.5,10.000371095585724,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27516.554435163463,20875.573982736783,0.7586550864108133,0.9867662533322764,0.6063273492520203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788662466042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.401793714744,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253677858413,260.6253677858413,-12.524632214158657,244.8535621450321,276.3971734266564,124116.32994900533,124119.10674548316,-2.7767964778556413,0.0,nan,276.3971734266564,3.2471734266564454,270.088451170329,-3.0615488296709827,263.7797289140006,-9.370271085999377,257.4710066576763,-15.678993342323679,251.16228440135362,-21.98771559864636,244.8535621450321,-28.296437854967877,1.0,1.0,28837.30492052088,28837.30492052088,275.62652619764856,2.4765261976485817,275.62652619764856,275.62652619764856,77183.76822515072,77183.74818103702,0.020044113698531874,0.0,8545.783548066482,8545.783548066482,0.886034169157425,3934.7825857950475,275.62652619764856,2.4765261976485817,1.0,0.002,0.12935268796552443,0.004902238165208219,0.00019978580228391645,0.0018002141977520648,0.09989290114195823,0.09989290114195823,0.0,3.598120065784194e-14,0.9999996033104996,0.9999996033104996,0.0,0.09255218241978541,3.671449356552298e-08,0.0,0.0,0.0,1600072.7857490692,266.59473317986453,0.0,1.0,1284569.0661343406,2597.880963083351,,,,,,,,,,,,,,,,,,2.0,15245.829851548047,1553.2570679587027,0.37164763302845066,6.175347969391544,2.9291886274604737
3023.0,-30.049021618968936,5.001870271711793,35.053703728111,24.61536907302218,4.999597070338267,-26.544159750036716,-40.042707045190014,1.4947352014106956,-6.5552657982428855,-6.555265798230123,40.10740219159905,41040.213440919426,25750.625259072192,25750.625259072192,66790.83869999161,77193.33075201922,77183.74849290043,25750.625259072192,102934.37375197263,102934.37375197263,102934.37375197263,130450.9264241698,125938.46041575672,4512.466008413078,0.0,90985.90345753096,54832.7938653097,40170.121769134734,27516.552672197162,67686.6744413319,20875.572763767635,1553.2569621461523,0.0,0.8783520140436252,2.7231416848529126,0.0014947059257719628,1.0,1.0,-6.5552657982428855,333662.4963190655,1559169.3153233163,4.672893515225509,1559169.3153233163,4.672893515225509,0.7586550907178282,0.0925522167755442,3.915205183260884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915205183260884,1.2847483706735345,1.2850467623813373,3.0474490356491537,6457.1788226803,15245.827643574285,6453.976911459034,0.0003301521955558594,23239.11498854088,2369.730232907352,19291.36888848597,1967.172162612714,0.8301249379762727,0.8301249379762727,35410.56068390952,35382.83765553947,1.0009794912186212,0.8,4276.239654184259,4272.891774033241,1.0009794912186212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.107836972006,4632.441516551485,6.18543315894542,5.001870271711793,-3.7454322560973337,8.747302527809126,2.929190183389222,3.5,0.8369114809683492,0.6,0.00023224483552087042,1.0000029870554799,0.00023224414179473402,198.96270384391957,0.0,1.3829509152724171e-07,0.391928289388203,0.01450294389111587,7.847542372247303e-05,0.0001537694117983974,0.0006020387981000629,0.09255221677527559,0.09255221677527559,0.09255221677527559,0.09255218038834372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.07161570375,595.5998577534617,0.0,0.09255221677527559,0.0925522167755442,0.0925522167755442,0.37164762821910646,0.37164762821910646,0.5,10.000370004023495,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27516.552672197162,20875.572763767635,0.7586550907178282,0.9867649615122286,0.6063263379336422,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788834735759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39963757472,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62535322945075,260.62535322945075,-12.524646770549225,244.85353435784756,276.39717210105965,124116.41265762794,124119.15054971629,-2.7378920883644255,0.0,nan,276.39717210105965,3.2471721010596752,270.088444552414,-3.061555447585988,263.77971700376924,-9.370282996230742,257.47098945512704,-15.679010544872938,251.1622619064869,-21.987738093513087,244.85353435784756,-28.296465642152413,1.0,1.0,28837.30492052088,28837.30492052088,275.6265272560608,2.4765272560608196,275.6265272560608,275.6265272560608,77183.77198408596,77183.74849290043,0.02349118553684093,0.0,8545.783548066482,8545.783548066482,0.8860342557535492,3934.7812091771884,275.6265272560608,2.4765272560608196,1.0,0.002,0.12935272431870481,0.0049022381980077445,0.00019978585885109006,0.0018002141412105468,0.09989292942554502,0.09989292942554502,0.0,6.163689350580093e-14,0.9999996072145665,0.9999996072145665,0.0,0.09255218042238161,3.635316258865403e-08,0.0,0.0,0.0,1600072.7869477104,266.5947342017571,0.0,1.0,1284569.062646939,2597.880977193392,,,,,,,,,,,,,,,,,,2.0,15245.827643574285,1553.2569621461523,0.37164762821910646,6.175347969391544,2.929190183389222
3024.0,-30.04905005639536,5.001865071967293,35.05370353970969,24.615366209205263,4.999594913889413,-26.54418555936728,-40.04273376250637,1.4947304168594089,-6.555265403029068,-6.555265403021498,40.10740202033428,41040.20563096046,25750.62397164731,25750.62397164731,66790.82960260777,77193.33523952219,77183.74926903124,25750.62397164731,102934.37324067854,102934.37324067854,102934.37324067854,130450.92538738131,125938.4599330169,4512.465454364412,0.0,90985.91959472928,54832.79763761386,40170.135507906016,27516.552146702772,67686.68765460879,20875.572397689848,1553.2569300725222,0.0,0.8783520168386526,2.7231417249774412,0.0014947059257719628,1.0,1.0,-6.555265403029068,333662.5015266776,1559169.307922045,4.67289342011177,1559169.307922045,4.67289342011177,0.7586550919022501,0.09255221502490488,3.91520555941141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91520555941141,1.2847483944874658,1.2850467853094896,3.0474492719435013,6457.179323359668,15245.825435762876,6453.975505599312,0.00033015198712124585,23239.11687753314,2369.730425530955,19291.36468627718,1967.1717341066703,0.8301246896747386,0.8301246896747386,35410.56340554484,35382.83765553947,1.0009795873870069,0.8,4276.239982853578,4272.891774033241,1.0009795873870069,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.109162125999,4632.441516551485,6.185430880822037,5.001865071967293,-3.7454323779422976,8.74729744990959,2.929191737367896,3.5,0.836911924962256,0.6,0.00023224414179473402,1.0000029609790675,0.00023224345412672776,198.96272733805452,0.0,1.38025627826266e-07,0.39116462925963785,0.014503081916743696,7.847518636923666e-05,0.00015376895542549735,0.0006020370691467925,0.09255221502400494,0.09255221502400494,0.09255221502400494,0.09255218013544463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.07583343616,595.5998563734909,0.0,0.09255221502400494,0.09255221502490488,0.09255221502490488,0.37164762352923003,0.37164762352923003,0.5,10.000368957364541,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27516.552146702772,20875.572397689848,0.7586550919022501,0.9867646344791993,0.6063261041872837,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890066703056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39887391459,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253385384148,260.6253385384148,-12.524661461585197,244.85350669135516,276.39717038548065,124116.50498849104,124119.26820573873,-2.7632172476990635,0.0,nan,276.39717038548065,3.247170385480672,270.0884376466513,-3.061562353348677,263.7797049078248,-9.370295092175184,257.4709721689995,-15.679027831000496,251.16223943017707,-21.98776056982291,244.85350669135516,-28.296493308644813,1.0,1.0,28837.30492052088,28837.30492052088,275.6265277420897,2.476527742089729,275.6265277420897,275.6265277420897,77183.76564920638,77183.74926903124,0.016380175147787668,0.0,8545.783548066482,8545.783548066482,0.8860342319734982,3934.781587208467,275.6265277420897,2.476527742089729,1.0,0.002,0.12935275928370682,0.004902238122599712,0.00019978591301694117,0.0018002140869934737,0.09989295650847058,0.09989295650847058,0.0,1.0414846068895756e-14,0.9999996222131834,0.9999996222131834,0.0,0.0925521800598982,3.496500668425172e-08,0.0,0.0,0.0,1600072.7874112816,266.5947345969709,0.0,1.0,1284569.0612981955,2597.8809826504043,,,,,,,,,,,,,,,,,,2.0,15245.825435762876,1553.2569300725222,0.37164762352923003,6.175347969391544,2.929191737367896
3025.0,-30.049078535201726,5.001859898873963,35.05370334306987,24.615373543370538,4.999597681936885,-26.54421091348803,-40.04275667304171,1.494730060209712,-6.555264141593796,-6.555264141600724,40.10740140580212,41040.1674479238,25750.620774373932,25750.620774373932,66790.78822229774,77193.33300842346,77183.74639671844,25750.620774373932,102934.36717109238,102934.36717109238,102934.36717109238,130450.91619258329,125938.45137954889,4512.464813034396,0.0,90985.92603565953,54832.768137671665,40170.17544220874,27516.54902149091,67686.72446369965,20875.570212125112,1553.2567537954321,0.0,0.8783520260181279,2.7231418530461236,0.0014947059257719628,1.0,1.0,-6.555264141593796,333662.51814823045,1559169.281365256,4.6728931077376545,1559169.281365256,4.6728931077376545,0.7586550986397649,0.09255221222830513,3.9152045355343317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152045355343317,1.2847483975758034,1.285046787515018,3.0474484676703595,6457.17761920139,15245.823232012466,6453.9756173158785,0.0003301523481034783,23239.124599972434,2369.7312130006103,19291.36502020547,1967.1717681578798,0.8301244281907397,0.8301244281907397,35410.55599728705,35382.83765553947,1.0009793256178507,0.8,4276.2390882197415,4272.891774033241,1.0009793256178507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1104826332985,4632.441516551485,6.185428150848847,5.001859898873963,-3.7454318406516376,8.7472917395256,2.9291932858978247,3.5,0.8369123673993785,0.6,0.00023224345412672776,1.000002965288358,0.0002322427654599591,198.96275086638124,0.0,1.3682030202692595e-07,0.38774873594430814,0.014503218737045723,7.847498283548649e-05,0.00015376847129124126,0.0006020350162216485,0.09255221222820749,0.09255221222820749,0.09255221222820749,0.0925521749517685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0782526132,595.5998555566337,0.0,0.09255221222820749,0.09255221222830513,0.09255221222830513,0.3716476191045728,0.3716476191045728,0.5,10.000367839162202,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27516.54902149091,20875.570212125112,0.7586550986397649,0.9867634865108238,0.6063252103436269,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891771038982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.395458021274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62532418113443,260.62532418113443,-12.524675818865546,244.8534791612307,276.39716920104456,124116.61457244641,124119.31501402966,-2.7004415832291415,0.0,nan,276.39716920104456,3.247169201044585,270.08843119307704,-3.061568806922935,263.7796931851135,-9.370306814886476,257.47095517715064,-15.679044822849335,251.16221716919023,-21.98778283080975,244.8534791612307,-28.296520838769283,1.0,1.0,28837.30492052088,28837.30492052088,275.6265286674017,2.4765286674017375,275.6265286674017,275.6265286674017,77183.77344679735,77183.74639671844,0.027050078904721886,0.0,8545.783548066482,8545.783548066482,0.8860342967025018,3934.780558212003,275.6265286674017,2.4765286674017375,1.0,0.002,0.1293527964847711,0.004902238195541669,0.00019978597099201673,0.0018002140291158094,0.09989298549600836,0.09989298549600836,0.0,1.0782607445802839e-13,0.9999995980536818,0.9999995980536818,0.0,0.09255217502728419,3.720102094913545e-08,0.0,0.0,0.0,1600072.7888908973,266.5947358584062,0.0,1.0,1284569.0569933064,2597.8810000679973,,,,,,,,,,,,,,,,,,2.0,15245.823232012466,1553.2567537954321,0.3716476191045728,6.175347969391544,2.9291932858978247
3026.0,-30.049106767838687,5.0018547329284075,35.05370316139017,24.61537626748907,4.999596050799322,-26.544236485976462,-40.042779583577044,1.4947257689332225,-6.555263924395717,-6.555263924402912,40.10740144418806,41040.13267621279,25750.619915157702,25750.619915157702,66790.75259137049,77193.33413525161,77183.74953653738,25750.619915157702,102934.36945169508,102934.36945169508,102934.36945169508,130450.91898266035,125938.45468556994,4512.464297090417,0.0,90985.93476109409,54832.740898348056,40170.215403051145,27516.549530965272,67686.76493401642,20875.57058091555,1553.2567751133172,0.0,0.878352027049758,2.7231418750973586,0.0014947059257719628,1.0,1.0,-6.555263924395717,333662.5210101777,1559169.283025277,4.672893072631666,1559169.283025277,4.672893072631666,0.7586550979956114,0.09255221093212336,3.9152037259083103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152037259083103,1.2847484190718197,1.2850468081312172,3.0474477864988474,6457.176175880695,15245.821026485166,6453.975548875037,0.00033015264167539956,23239.131634200145,2369.7319302922147,19291.364815631216,1967.1717472971113,0.8301241681182635,0.8301241681182635,35410.55013924149,35382.83765553947,1.0009791186251122,0.8,4276.238380792178,4272.891774033241,1.0009791186251122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.111802606097,4632.441516551485,6.185425983284398,5.0018547329284075,-3.7454320923100024,8.74728682523841,2.929194833801282,3.5,0.8369128096575091,0.6,0.0002322427654599591,1.0000029396572017,0.00023224208274784803,198.96277419133511,0.0,1.370190347224287e-07,0.3883119444033629,0.014503355756080446,7.847477930222467e-05,0.00015376798615773443,0.0006020329923301794,0.09255221093161614,0.09255221093161614,0.09255221093161614,0.09255217708017806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.08333411993,595.5998539060646,0.0,0.09255221093161614,0.09255221093212336,0.09255221093212336,0.37164761459526774,0.37164761459526774,0.5,10.000366823620123,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27516.549530965272,20875.57058091555,0.7586550979956114,0.9867623701100297,0.6063243341031328,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789347785531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39602122973,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62530971938025,260.62530971938025,-12.524690280619723,244.85345174520867,276.3971676935582,124116.67328481325,124119.39337677314,-2.7200919598751745,0.0,nan,276.3971676935582,3.247167693558197,270.0884245038839,-3.0615754961160633,263.779681314212,-9.370318685787993,257.4709381245432,-15.679061875456796,251.16219493487546,-21.98780506512452,244.85345174520867,-28.296548254791304,1.0,1.0,28837.30492052088,28837.30492052088,275.626529252011,2.476529252011005,275.626529252011,275.626529252011,77183.76940375318,77183.74953653738,0.019867215800331905,0.0,8545.783548066482,8545.783548066482,0.8860343478866572,3934.779744537852,275.626529252011,2.476529252011005,1.0,0.002,0.12935283044041335,0.00490223809189991,0.00019978602352582536,0.0018002139764785616,0.09989301176291268,0.09989301176291268,0.0,4.387115670745345e-15,0.9999996331190464,0.9999996331190464,0.0,0.09255217697647995,3.395564340616271e-08,0.0,0.0,0.0,1600072.7891456613,266.59473607560426,0.0,1.0,1284569.0562520826,2597.881003067003,,,,,,,,,,,,,,,,,,2.0,15245.821026485166,1553.2567751133172,0.37164761459526774,6.175347969391544,2.929194833801282
3027.0,-30.049134951460196,5.0018495905232685,35.053702973181416,24.61538416044789,4.999596786091054,-26.54426177770407,-40.04280626596881,1.4947236123294878,-6.555262822973191,-6.555262822977473,40.10740089242913,41040.10561655145,25750.61709170542,25750.61709170542,66790.72270825687,77193.33191934443,77183.746993055,25750.61709170542,102934.36408476043,102934.36408476043,102934.36408476043,130450.91086031552,125938.44717349832,4512.463686817197,0.0,90985.93851380877,54832.71979409078,40170.24302190888,27516.546775555096,67686.78979746398,20875.56865253111,1553.2566201013256,0.0,0.878352035122591,2.723141986920611,0.0014947059257719628,1.0,1.0,-6.555262822973191,333662.5355232973,1559169.2591812687,4.672892797916183,1559169.2591812687,4.672892797916183,0.7586551038837607,0.0925522083779598,3.9152021946598095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152021946598095,1.2847484305698493,1.2850468187547583,3.047446567358891,6457.17359266942,15245.818824940166,6453.976265915872,0.0003301532297002623,23239.14168159954,2369.7329548418206,19291.366958914256,1967.171965851158,0.8301239014429228,0.8301239014429228,35410.53905989896,35382.83765553947,1.0009787271390282,0.8,4276.237042831893,4272.891774033241,1.0009787271390282,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.113117065104,4632.441516551485,6.1854233520944994,5.0018495905232685,-3.7454316725054295,8.747281263028698,2.929196375239163,3.5,0.8369132500683323,0.6,0.00023224208274784803,1.0000029345542458,0.000232241401222858,198.96279747579874,0.0,1.358342955932623e-07,0.3849543937113054,0.014503491590376038,7.847454226105235e-05,0.0001537675404867957,0.0006020310119813436,0.09255220837743452,0.09255220837743452,0.09255220837743452,0.09255217249485549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.08585567505,595.5998530589969,0.0,0.09255220837743452,0.0925522083779598,0.0925522083779598,0.3716476104192137,0.3716476104192137,0.5,10.00036574714574,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27516.546775555096,20875.56865253111,0.7586551038837607,0.9867615661506719,0.6063237116039015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789516991838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39266367904,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252953917337,260.6252953917337,-12.52470460826629,244.85342445252297,276.3971663309507,124116.73976442446,124119.43463237195,-2.6948679474461095,0.0,nan,276.3971663309507,3.2471663309507335,270.08841795525996,-3.061582044740021,263.77966957957415,-9.37033042042583,257.47092120388857,-15.679078796111412,251.16217282820554,-21.987827171794436,244.85342445252297,-28.296575547477005,1.0,1.0,28837.30492052088,28837.30492052088,275.62653005580637,2.4765300558063927,275.62653005580637,275.62653005580637,77183.77236503965,77183.746993055,0.025371984651428647,0.0,8545.783548066482,8545.783548066482,0.8860344446914229,3934.7782056331084,275.62653005580637,2.4765300558063927,1.0,0.002,0.12935286627407555,0.0049022381413932605,0.00019978607932325164,0.0018002139207295633,0.09989303966162581,0.09989303966162581,0.0,5.2814957268720875e-14,0.9999996128275493,0.9999996128275493,0.0,0.09255217254429447,3.5833665331268436e-08,0.0,0.0,0.0,1600072.7904375892,266.5947371770268,0.0,1.0,1284569.0524932602,2597.8810182751895,,,,,,,,,,,,,,,,,,2.0,15245.818824940166,1553.2566201013256,0.3716476104192137,6.175347969391544,2.929196375239163
