time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3028.0,-30.049162922704863,5.001844467820996,35.05370279290182,24.615386430546664,4.999596876155623,-26.54428694281913,-40.04282910665495,1.494720896270989,-6.555261912398748,-6.55526191240489,40.107400744786645,41040.076370837414,25750.614726531017,25750.614726531017,66790.69109736843,77193.33323094221,77183.74952603984,25750.614726531017,102934.36425257086,102934.36425257086,102934.36425257086,130450.91017132644,125938.44702947166,4512.463141854786,0.0,90985.94957109312,54832.700236925644,40170.27703796386,27516.545918755586,67686.82295671945,20875.56808006083,1553.256559909904,0.0,0.8783520406224641,2.7231420793677046,0.0014947059257719628,1.0,1.0,-6.555261912398748,333662.54752165807,1559169.2528004986,4.672892610757558,1559169.2528004986,4.672892610757558,0.7586551067018847,0.09255220654012612,3.915201831384898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915201831384898,1.2847484446824768,1.28504683199503,3.0474462511239175,6457.172922605459,15245.81662343602,6453.975667866567,0.00033015332376707215,23239.14666205325,2369.7334627067603,19291.365171304864,1967.1717835657298,0.8301236466141573,0.8301236466141573,35410.53643142464,35382.83765553947,1.0009786342624818,0.8,4276.236725412854,4272.891774033241,1.0009786342624818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.114430237422,4632.441516551485,6.185420832898522,5.001844467820996,-3.7454313931820287,8.747275861003025,2.9291979151684933,3.5,0.836913690048141,0.6,0.000232241401222858,1.0000029124416363,0.00023224072483530136,198.96282058480767,0.0,1.3559811856688818e-07,0.3842850680185611,0.014503627188494605,7.84743393493709e-05,0.0001537670618734871,0.0006020290822537516,0.09255220654015742,0.09255220654015742,0.09255220654015742,0.09255217262984383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0900460395,595.5998516890863,0.0,0.09255220654015742,0.09255220654012612,0.09255220654012612,0.37164760625577903,0.37164760625577903,0.5,10.000364729857719,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27516.545918755586,20875.56808006083,0.7586551067018847,0.9867606157268745,0.6063229824965992,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896859044193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39199435335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62528113446086,260.62528113446086,-12.524718865539114,244.8533972915659,276.3971649773619,124116.8342398216,124119.51587123126,-2.6816314096470784,0.0,nan,276.3971649773619,3.2471649773619333,270.0884114401989,-3.0615885598010664,263.7796579030383,-9.370342096961679,257.4709043658787,-15.679095634121268,251.1621508287218,-21.987849171278185,244.8533972915659,-28.29660270843408,1.0,1.0,28837.30492052088,28837.30492052088,275.62653126278065,2.476531262780668,275.62653126278065,275.62653126278065,77183.77091051669,77183.74952603984,0.021384476844104938,0.0,8545.783548066482,8545.783548066482,0.8860344676574805,3934.7778405418226,275.62653126278065,2.476531262780668,1.0,0.002,0.12935290016095805,0.004902238164239074,0.00019978613203551753,0.0018002138680041741,0.09989306601775877,0.09989306601775877,0.0,3.969177417295633e-14,0.9999996338620091,0.9999996338620091,0.0,0.09255217265324717,3.388687895835938e-08,0.0,0.0,0.0,1600072.7915056574,266.59473808760123,0.0,1.0,1284569.0493857572,2597.881030848169,,,,,,,,,,,,,,,,,,2.0,15245.81662343602,1553.256559909904,0.37164760625577903,6.175347969391544,2.9291979151684933
3029.0,-30.049196474365377,5.001839360457439,35.05370261321272,24.615389049891405,4.999596118458877,-26.544317215079072,-40.04286025939507,1.4947168591726383,-6.555261230606789,-6.5552612305907045,40.10740040128085,41040.05326445606,25750.612886323845,25750.612886323845,66790.6661507799,77193.33201073168,77183.74853716441,25750.612886323845,102934.36142348826,102934.36142348826,102934.36142348826,130450.90582796407,125938.44324278261,4512.4625851814635,0.0,90985.95864980592,54832.68893090007,40170.29968767317,27516.544404475815,67686.84409214898,20875.56701972456,1553.2564739294103,0.0,0.8783520456270977,2.723142148587454,0.0014947059257719628,1.0,1.0,-6.555261230606789,333662.5565054295,1559169.2379560277,4.672892440451754,1559169.2379560277,4.672892440451754,0.7586551099173979,0.09255220457900964,3.9152010964302026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152010964302026,1.28474846496413,1.2850468514123605,3.047445630954316,6457.171608540491,15245.814425247037,6453.97551410067,0.00033015358422820414,23239.15334330208,2369.734144004536,19291.364711688304,1967.1717366978842,0.8301233881762049,0.8301233881762049,35410.531113662415,35382.83765553947,1.0009784463605602,0.8,4276.236083230825,4272.891774033241,1.0009784463605602,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.115741169314,4632.441516551485,6.185418443132487,5.001839360457439,-3.74543128469739,8.74727064515483,2.9291994524708467,3.5,0.8369141292773847,0.6,0.00023224072483530136,1.00000349349153,0.0002322399135071306,198.9628483041962,0.0,1.3457597607777858e-07,0.3813883162044245,0.014503761764470683,7.847406259599444e-05,0.0001537666622393069,0.0006020274045937471,0.0925522045783292,0.0925522045783292,0.0925522045783292,0.09255217038654955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.09333004756,595.599850604298,0.0,0.0925522045783292,0.09255220457900964,0.09255220457900964,0.3716476023294969,0.3716476023294969,0.5,10.000363704115061,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27516.544404475815,20875.56701972456,0.7586551099173979,0.9867599390488789,0.6063224517985217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789853544201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.38909760154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252663503867,260.6252663503867,-12.524733649613268,244.85336926678963,276.3971634339899,124116.87753118333,124119.65824787307,-2.780716689746925,0.0,nan,276.3971634339899,3.247163433989897,270.08840460054546,-3.061595399454518,263.779645767105,-9.370354232894954,257.47088693366413,-15.679113066335844,251.16212810022608,-21.987871899773893,244.85336926678963,-28.29663073321035,1.0,1.0,28837.30492052088,28837.30492052088,275.6265318288798,2.4765318288798426,275.6265318288798,275.6265318288798,77183.76762754671,77183.74853716441,0.019090382294962183,0.0,8545.783548066482,8545.783548066482,0.8860345141209464,3934.777101912354,275.6265318288798,2.4765318288798426,1.0,0.002,0.12935293437327572,0.004902238144166607,0.00019978618515649626,0.0018002138148733341,0.09989309257824813,0.09989309257824813,0.0,2.9830304892897175e-14,0.9999996303457339,0.9999996303457339,0.0,0.09255217036669239,3.421231725827821e-08,0.0,0.0,0.0,1600072.792305374,266.5947387693932,0.0,1.0,1284569.047059009,2597.8810402621943,,,,,,,,,,,,,,,,,,2.0,15245.814425247037,1553.2564739294103,0.3716476023294969,6.175347969391544,2.9291994524708467
3030.0,-30.049223836536278,5.0018342730884,35.05370243101586,24.615391494613164,4.99959681062361,-26.544341771820516,-40.04288310008121,1.4947147459001697,-6.5552602905793265,-6.555260290529914,40.10739996953679,41040.0277467859,25750.61048711773,25750.61048711773,66790.63823390362,77193.33414849301,77183.74708147903,25750.61048711773,102934.35756859675,102934.35756859675,102934.35756859675,130450.899871376,125938.43786847917,4512.462002896818,0.0,90985.97097102006,54832.671931293866,40170.332266362435,27516.542302779235,67686.87456914167,20875.565552158292,1553.256353870087,0.0,0.8783520523678753,2.723142244024863,0.0014947059257719628,1.0,1.0,-6.5552602905793265,333662.56889189215,1559169.2192990687,4.67289221106562,1559169.2192990687,4.67289221106562,0.758655114529045,0.09255220238764134,3.915200859128605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915200859128605,1.2847484765250454,1.285046861933554,3.047445418824967,6457.171159063855,15245.812114331347,6453.974711804055,0.0003301536174171886,23239.1578988544,2369.7346085415916,19291.362313570033,1967.171492157876,0.8301231222548311,0.8301231222548311,35410.52939666746,35382.83765553947,1.0009783856909347,0.8,4276.235875883588,4272.891774033241,1.0009783856909347,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.117048766125,4632.441516551485,6.185415924048967,5.0018342730884,-3.7454309780146007,8.747265251103,2.9292009858625425,3.5,0.8369145673892978,0.6,0.0002322399135071306,1.0000028490245731,0.0002322392518517952,198.96287091001673,0.0,1.614241637659931e-07,0.4574760801128245,0.014503923188634449,7.847385968545972e-05,0.00015376605382167087,0.0006020249860274211,0.09255220238719658,0.09255220238719658,0.09255220238719658,0.09255216718664205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.0963334186,595.5998496064407,0.0,0.09255220238719658,0.09255220238764134,0.09255220238764134,0.3716475985493493,0.3716475985493493,0.5,10.000362648077791,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,27516.542302779235,20875.565552158292,0.758655114529045,0.9867590823044644,0.606321801797242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790054629083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.46518536544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62525182977976,260.62525182977976,-12.52474817022022,244.85334161752627,276.3971620420393,124116.99413475298,124119.72529619829,-2.7311614452888526,0.0,nan,276.3971620420393,3.247162042039349,270.08839795713317,-3.0616020428668094,263.7796338722288,-9.370366127771149,257.47086978732585,-15.679130212674124,251.1621057024253,-21.987894297574684,244.85334161752627,-28.29665838247371,1.0,1.0,28837.30492052088,28837.30492052088,275.626532598601,2.476532598601011,275.626532598601,275.626532598601,77183.77009590258,77183.74708147903,0.023014423553831875,0.0,8545.783548066482,8545.783548066482,0.8860345291230335,3934.7768634242484,275.626532598601,2.476532598601011,1.0,0.002,0.12935296955226339,0.004902238166958265,0.00019978623987651657,0.0018002137601512273,0.09989311993825828,0.09989311993825828,0.0,2.774386623216607e-14,0.9999996199008855,0.9999996199008855,0.0,0.09255216720863116,3.5179010174086873e-08,0.0,0.0,0.0,1600072.7934079904,266.59473970942065,0.0,1.0,1284569.0438509844,2597.8810532418674,,,,,,,,,,,,,,,,,,2.0,15245.812114331347,1553.256353870087,0.3716475985493493,6.175347969391544,2.9292009858625425
3031.0,-30.049251597371985,5.001829203037441,35.05370225503922,24.61539872400465,4.99959986666214,-26.544366450968806,-40.04290587091816,1.4947147202620892,-6.5552594850066725,-6.555259485011121,40.107399784612525,41039.99318771762,25750.608408417025,25750.608408417025,66790.60159613464,77193.33217384033,77183.74867246831,25750.608408417025,102934.35708088534,102934.35708088534,102934.35708088534,130450.89843909767,125938.43697612184,4512.461462975829,0.0,90985.97785090108,54832.64633404413,40170.36835206327,27516.541358212326,67686.90971027559,20875.564910224897,1553.2562919590368,0.0,0.8783520574402262,2.723142325811553,0.0014947059257719628,1.0,1.0,-6.5552594850066725,333662.57950667955,1559169.211307262,4.672892038455422,1559169.211307262,4.672892038455422,0.7586551172425808,0.09255220063827893,3.9151999349353783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151999349353783,1.2847484780112446,1.2850468625699933,3.047444695942353,6457.16962736234,15245.809926293377,6453.974712523021,0.00033015393443359893,23239.165141742073,2369.7353471105907,19291.36231571907,1967.1714923770169,0.8301228636250801,0.8301228636250801,35410.52270967011,35382.83765553947,1.0009781494074137,0.8,4276.235068350393,4272.891774033241,1.0009781494074137,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.118354247341,4632.441516551485,6.1854134850971665,5.001829203037441,-3.7454307702999197,8.74725997333736,2.9292025167736444,3.5,0.8369150047924698,0.6,0.0002322392518517952,1.0000028905353606,0.000232238580557966,198.96289384520705,0.0,1.316448450827307e-07,0.3730814909644588,0.01450405483347953,7.8473657395929e-05,0.0001537655944558662,0.0006020230454089071,0.09255220063792449,0.09255220063792449,0.09255220063792449,0.09255216681179775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.10033167346,595.5998482971709,0.0,0.09255220063792449,0.09255220063827893,0.09255220063827893,0.37164759475487336,0.37164759475487336,0.5,10.0003616332433,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27516.541358212326,20875.564910224897,0.7586551172425808,0.986758028724055,0.6063209764396632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790218618589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3807907763,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252377033935,260.6252377033935,-12.524762296606468,244.85331422813056,276.3971611786627,124117.11104214551,124119.76805538152,-2.657013236022318,0.0,nan,276.3971611786627,3.2471611786627363,270.0883917885522,-3.0616082114477763,263.77962239844476,-9.37037760155522,257.4708530083375,-15.679146991662492,251.16208361823334,-21.987916381766638,244.85331422813056,-28.29668577186942,1.0,1.0,28837.30492052088,28837.30492052088,275.62653359029224,2.476533590292263,275.62653359029224,275.62653359029224,77183.77871292944,77183.74867246831,0.030040461133467034,0.0,8545.783548066482,8545.783548066482,0.8860345875500613,3934.775934610055,275.62653359029224,2.476533590292263,1.0,0.002,0.1293530033763232,0.004902238170958111,0.0001997862924486463,0.0018002137075525527,0.09989314622432315,0.09989314622432315,0.0,1.199127602768968e-15,0.9999996345403539,0.9999996345403539,0.0,0.09255216681418443,3.382409449114615e-08,0.0,0.0,0.0,1600072.7943528963,266.5947405149933,0.0,1.0,1284569.041101814,2597.8810643650168,,,,,,,,,,,,,,,,,,2.0,15245.809926293377,1553.2562919590368,0.37164759475487336,6.175347969391544,2.9292025167736444
3032.0,-30.04928470186983,5.001824135866669,35.05370209314368,24.615402321238093,4.999595409670357,-26.54439669071219,-40.04293702365828,1.4947073985190218,-6.555259464565324,-6.5552594646030515,40.10739983895711,41039.96221727182,25750.608062031843,25750.608062031843,66790.57027930366,77193.33095488025,77183.75121028707,25750.608062031843,102934.3592723189,102934.3592723189,102934.3592723189,130450.9013000374,125938.4402955115,4512.461004525902,0.0,90985.98203358677,54832.62220297791,40170.399811787625,27516.54202771849,67686.94183950612,20875.56538364503,1553.2563252820587,0.0,0.8783520573442865,2.723142327886873,0.0014947059257719628,1.0,1.0,-6.555259464565324,333662.57977602736,1559169.213655235,4.672892041720217,1559169.213655235,4.672892041720217,0.758655115988639,0.09255219968871085,3.9151982729932273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151982729932273,1.284748513647477,1.2850468973520137,3.047443317819258,6457.166707284871,15245.807729356753,6453.975663335472,0.00033015460959779844,23239.176074734685,2369.736461965573,19291.365157761116,1967.1717821846519,0.8301225953847144,0.8301225953847143,35410.51068469182,35382.83765553947,1.0009777245075857,0.8,4276.233616193522,4272.891774033241,1.0009777245075857,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.119656952879,4632.441516551485,6.185411466380848,5.001824135866669,-3.74543115788207,8.74725529374874,2.9292040444300858,3.5,0.8369154412657388,0.6,0.000232238580557966,1.0000034469341257,0.0002322377800496367,198.96292119518068,0.0,1.335625628779231e-07,0.378516303196034,0.014504188396042408,7.847338064477578e-05,0.0001537651999131902,0.0006020212451465807,0.0925521996881568,0.0925521996881568,0.0925521996881568,0.09255216885780511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.10505343485,595.5998467643698,0.0,0.0925521996881568,0.09255219968871085,0.09255219968871085,0.37164759110408074,0.37164759110408074,0.5,10.00036070832964,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27516.54202771849,20875.56538364503,0.758655115988639,0.9867570976640093,0.6063202310806494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790384997446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.386225588525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62522273075973,260.62522273075973,-12.524777269240246,244.85328606005714,276.39715940146857,124117.08022038506,124119.8964030502,-2.8161826651610053,0.0,nan,276.39715940146857,3.2471594014685934,270.08838473318235,-3.0616152668176255,263.7796100648989,-9.370389935101059,257.47083539661537,-15.679164603384606,251.16206072833592,-21.98793927166406,244.85328606005714,-28.296713939942833,1.0,1.0,28837.30492052088,28837.30492052088,275.62653390766764,2.4765339076676582,275.62653390766764,275.62653390766764,77183.76653687331,77183.75121028707,0.015326586246374063,0.0,8545.783548066482,8545.783548066482,0.8860346926171965,3934.7742643581932,275.62653390766764,2.4765339076676582,1.0,0.002,0.12935303433383993,0.004902238044461668,0.00019978634027106117,0.0018002136597282201,0.09989317013553058,0.09989317013553058,0.0,-7.186091999233923e-16,0.9999996655128538,0.9999996655128538,0.0,0.09255216873118971,3.095752114868602e-08,0.0,0.0,0.0,1600072.7943768727,266.59474053543465,0.0,1.0,1284569.0410320563,2597.8810646472625,,,,,,,,,,,,,,,,,,2.0,15245.807729356753,1553.2563252820587,0.37164759110408074,6.175347969391544,2.9292040444300858
3033.0,-30.049311660104646,5.001819103783465,35.05370191121836,24.61540448656308,4.999597080221341,-26.544420786072838,-40.04295979449523,1.4947062061931289,-6.555257700106267,-6.555257700123837,40.107398937201836,41039.940858931834,25750.603853271277,25750.603853271277,66790.54471220312,77193.33329244454,77183.74551217751,25750.603853271277,102934.34936544878,102934.34936544878,102934.34936544878,130450.8865900586,125938.42623325884,4512.460356799749,0.0,90985.99570529377,54832.610525058124,40170.4279780396,27516.537224609805,67686.96520264942,20875.562021195783,1553.2560570934252,0.0,0.878352070344697,2.7231425070256643,0.0014947059257719628,1.0,1.0,-6.555257700106267,333662.6030257781,1559169.1746867793,4.6728915993211295,1559169.1746867793,4.6728915993211295,0.7586551262171691,0.0925521965191571,3.9151982980879922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151982980879922,1.2847485208779947,1.2850469035557053,3.0474433202011806,6457.16671233188,15245.805424443399,6453.974551484182,0.00033015452564675744,23239.17941773914,2369.7368028571573,19291.361834363204,1967.1714432923786,0.8301223329614448,0.8301223329614448,35410.510866264936,35382.83765553947,1.0009777309234296,0.8,4276.2336381206005,4272.891774033241,1.0009777309234296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.120953193274,4632.441516551485,6.185408529511873,5.001819103783465,-3.7454302210064476,8.747249324789912,2.9292055645052986,3.5,0.8369158755729424,0.6,0.0002322377800496367,1.0000028069675984,0.0002322371281675428,198.96294346729547,0.0,1.592714756389262e-07,0.4513753619607168,0.014504347667518047,7.847317835638697e-05,0.00015376460169324972,0.0006020189068555893,0.09255219652010703,0.09255219652010703,0.09255219652010703,0.0925521603358386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.10592581646,595.5998464364172,0.0,0.09255219652010703,0.0925521965191571,0.0925521965191571,0.37164758791910946,0.37164758791910946,0.5,10.000359622879717,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,27516.537224609805,20875.562021195783,0.7586551262171691,0.9867563793447899,0.6063197062545425,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905834024896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45908464729,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62520818154263,260.62520818154263,-12.524791818457345,244.85325837221615,276.3971579908756,124117.22221889753,124119.95876169033,-2.7365427928177635,0.0,nan,276.3971579908756,3.247157990875621,270.0883780671397,-3.061621932860305,263.7795981434057,-9.370401856594299,257.47081821967413,-15.679181780325848,251.1620382959447,-21.987961704055266,244.85325837221615,-28.29674162778383,1.0,1.0,28837.30492052088,28837.30492052088,275.6265350053725,2.4765350053725115,275.6265350053725,275.6265350053725,77183.7706154819,77183.74551217751,0.025103304389631376,0.0,8545.783548066482,8545.783548066482,0.8860346910307183,3934.774289578432,275.6265350053725,2.4765350053725115,1.0,0.002,0.12935307034568233,0.004902238213912607,0.00019978639661589033,0.0018002136035294872,0.09989319830794516,0.09989319830794516,0.0,1.4537763354249833e-13,0.999999610902759,0.999999610902759,0.0,0.09255216050735278,3.6011804312480846e-08,0.0,0.0,0.0,1600072.7964465157,266.5947422998937,0.0,1.0,1284569.0350105017,2597.881089010487,,,,,,,,,,,,,,,,,,2.0,15245.805424443399,1553.2560570934252,0.37164758791910946,6.175347969391544,2.9292055645052986
3034.0,-30.049338919853888,5.001814086872561,35.05370174098723,24.615412135049723,4.999598279647416,-26.544445199903848,-40.04298249548299,1.4947045596961777,-6.55525698470916,-6.555256984746041,40.1073989107916,41039.903458459725,25750.60203122199,25750.60203122199,66790.50548968172,77193.33141898554,77183.74895388742,25750.60203122199,102934.35098510941,102934.35098510941,102934.35098510941,130450.88804245972,125938.42819850944,4512.4598439502715,0.0,90986.00015370254,54832.57952753713,40170.46736240601,27516.537057350306,67687.00441975631,20875.561933187597,1553.256034377736,0.0,0.8783520743246239,2.7231425796571864,0.0014947059257719628,1.0,1.0,-6.55525698470916,333662.6124523508,1559169.1735463964,4.672891463885712,1559169.1735463964,4.672891463885712,0.7586551276302862,0.09255219513968183,3.915196918256458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915196918256458,1.2847485299261583,1.2850469117684222,3.047442224729758,6457.164391159388,15245.8032415567,6453.975097361169,0.00033015504668162314,23239.18874410563,2369.737753881869,19291.36346602605,1967.1716096756845,0.8301220700279004,0.8301220700279004,35410.50088249654,35382.83765553947,1.0009773781493085,0.8,4276.232432463716,4272.891774033241,1.0009773781493085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1222512578215,4632.441516551485,6.1854061632328605,5.001814086872561,-3.745430073319825,8.747244160192386,2.9292070867199764,3.5,0.8369163104914218,0.6,0.0002322371281675428,1.0000028383628108,0.00023223646899618586,198.96296598851725,0.0,1.2970038019696884e-07,0.36757087747820966,0.014504477367898243,7.847297668899464e-05,0.00015376415147854816,0.0006020169320071309,0.09255219513979787,0.09255219513979787,0.09255219513979787,0.09255216187021624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.11060979305,595.5998449119398,0.0,0.09255219513979787,0.09255219513968183,0.09255219513968183,0.37164758445431256,0.37164758445431256,0.5,10.000358624803726,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,27516.537057350306,20875.561933187597,0.7586551276302862,0.9867552281599726,0.6063188024093012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907449712004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37528016281,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251939085177,260.6251939085177,-12.524806091482276,244.85323102092957,276.39715679611163,124117.30523246943,124119.98982670854,-2.684594239116457,0.0,nan,276.39715679611163,3.2471567961116534,270.08837164107126,-3.061628358928715,263.77958648603317,-9.37041351396681,257.4708013309976,-15.679198669002403,251.16201617596286,-21.987983824037116,244.85323102092957,-28.296768979070407,1.0,1.0,28837.30492052088,28837.30492052088,275.62653612348805,2.4765361234880743,275.62653612348805,275.62653612348805,77183.7737796966,77183.74895388742,0.024825809174217284,0.0,8545.783548066482,8545.783548066482,0.8860347782629585,3934.77290284774,275.62653612348805,2.4765361234880743,1.0,0.002,0.12935310362526525,0.004902238203562676,0.00019978644831005295,0.00180021355171355,0.09989322415502648,0.09989322415502648,0.0,2.360308129500943e-14,0.9999996404236441,0.9999996404236441,0.0,0.09255216186010076,3.327958106005454e-08,0.0,0.0,0.0,1600072.7972856497,266.5947430152908,0.0,1.0,1284569.0325690724,2597.881098888514,,,,,,,,,,,,,,,,,,2.0,15245.8032415567,1553.256034377736,0.37164758445431256,6.175347969391544,2.9292070867199764
3035.0,-30.049365956855752,5.001809086935908,35.05370158022428,24.615420202631526,4.9995979798671035,-26.54446956318347,-40.04300526631994,1.4947015861972757,-6.555256168373546,-6.555256168313621,40.10739884350809,41039.86301911273,25750.599994412336,25750.599994412336,66790.46301352506,77193.32960044491,77183.75207544232,25750.599994412336,102934.35206985465,102934.35206985465,102934.35206985465,130450.88862673612,125938.42926886686,4512.4593578692575,0.0,90986.00264925498,54832.5433423444,40170.51034101176,27516.536556881474,67687.04689789323,20875.561613079466,1553.2559930835894,0.0,0.8783520790076429,2.7231426625366346,0.0014947059257719628,1.0,1.0,-6.555256168373546,333662.62320896337,1559169.1706379456,4.672891304524338,1559169.1706379456,4.672891304524338,0.7586551297953521,0.09255219368438912,3.9151951609156233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151951609156233,1.2847485451968985,1.2850469261957955,3.0474408206592574,6457.161416102482,15245.801051731052,6453.976089378011,0.0003301557362943874,23239.199812449868,2369.738882538876,19291.366431230777,1967.171912042418,0.8301218022530995,0.8301218022530995,35410.488167259326,35382.83765553947,1.0009769288594113,0.8,4276.23089695,4272.891774033241,1.0009769288594113,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1235460732805,4632.441516551485,6.185403750196334,5.001809086935908,-3.745429847089176,8.747238934025084,2.9292086051248263,3.5,0.836916744321379,0.6,0.00023223646899618586,1.0000028151703018,0.0002322358152128159,198.96298832571594,0.0,1.311506882693868e-07,0.3716810505554422,0.014504608518586513,7.847277440156863e-05,0.00015376369459461724,0.0006020148730013532,0.09255219368468608,0.09255219368468608,0.09255219368468608,0.09255216271996357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1147626114,595.5998435581816,0.0,0.09255219368468608,0.09255219368438912,0.09255219368438912,0.3716475811056454,0.3716475811056454,0.5,10.000357695906702,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,27516.536556881474,20875.561613079466,0.7586551297953521,0.9867539813677988,0.6063178244579334,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909083470115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37939033589,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625179745426,260.625179745426,-12.524820254573967,244.85320396985173,276.3971555210066,124117.35454464647,124120.01846164913,-2.663917002656409,0.0,nan,276.3971555210066,3.2471555210066185,270.0883652107709,-3.0616347892290605,263.7795749005389,-9.370425099461102,257.4707845903084,-15.679215409691551,251.16199428007917,-21.988005719920807,244.85320396985173,-28.296796030148244,1.0,1.0,28837.30492052088,28837.30492052088,275.62653730519474,2.4765373051947677,275.62653730519474,275.62653730519474,77183.77282011874,77183.75207544232,0.02074467642523814,0.0,8545.783548066482,8545.783548066482,0.8860348893611348,3934.7711367202014,275.62653730519474,2.4765373051947677,1.0,0.002,0.12935313457022093,0.004902238221759075,0.00019978649643981268,0.0018002135036057835,0.09989324821990633,0.09989324821990633,0.0,4.5596339204312386e-14,0.9999996656488609,0.9999996656488609,0.0,0.09255216273945774,3.0944931385367226e-08,0.0,0.0,0.0,1600072.7982431802,266.59474383162643,0.0,1.0,1284569.0297831711,2597.8811101602805,,,,,,,,,,,,,,,,,,2.0,15245.801051731052,1553.2559930835894,0.3716475811056454,6.175347969391544,2.9292086051248263
3036.0,-30.049392858572322,5.00180410190309,35.05370141670165,24.615417268965416,4.999595589876536,-26.544494013727814,-40.04303177408872,1.4946967450266646,-6.555255459220518,-6.555255459237165,40.107398442371995,41039.86072173184,25750.598206686514,25750.598206686514,66790.45892841836,77193.3346498645,77183.75008243335,25750.598206686514,102934.34828911987,102934.34828911987,102934.34828911987,130450.88302584551,125938.4241912963,4512.458834549207,0.0,90986.0186266583,54832.55193649933,40170.51854462108,27516.534736725647,67687.05328134673,20875.56033487296,1553.2558917545696,0.0,0.8783520843800436,2.7231427345342256,0.0014947059257719628,1.0,1.0,-6.555255459220518,333662.6325532599,1559169.1533023678,4.672891121703567,1559169.1533023678,4.672891121703567,0.758655133526347,0.09255219186375031,3.9151955295489898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151955295489898,1.2847485691932137,1.2850469493576928,3.047441050670034,6457.161903467717,15245.79886545912,6453.974703034551,0.0003301555320663085,23239.20170524393,2369.7390755501556,19291.3622873574,1967.171489484931,0.8301215563271392,0.8301215563271392,35410.49083450564,35382.83765553947,1.0009770231059252,0.8,4276.23121905121,4272.891774033241,1.0009770231059252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.124838124758,4632.441516551485,6.1854014010989005,5.00180410190309,-3.7454297002496864,8.747233802152778,2.9292101202887233,3.5,0.8369171772253495,0.6,0.0002322358152128159,1.00000280108462,0.00023223516470246783,198.96301055115023,0.0,1.3007869300706138e-07,0.36864301598201193,0.014504738597279519,7.847253891727344e-05,0.00015376327629554245,0.0006020132919611139,0.09255219186307843,0.09255219186307843,0.09255219186307843,0.09255215969527422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1174754454,595.5998426563048,0.0,0.09255219186307843,0.09255219186375031,0.09255219186375031,0.37164757811775123,0.37164757811775123,0.5,10.000356730835922,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27516.534736725647,20875.56033487296,0.758655133526347,0.9867538279558189,0.6063177333358911,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910703878656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37635230131,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251654945593,260.6251654945593,-12.524834505440651,244.85317716876415,276.3971538203602,124117.44477949201,124120.12520595147,-2.6804264594316933,0.0,nan,276.3971538203602,3.247153820360211,270.08835849003793,-3.061641509962044,263.77956315971625,-9.37043684028373,257.47076782939735,-15.679232170602631,251.16197249908012,-21.988027500919856,244.85317716876415,-28.29682283123583,1.0,1.0,28837.30492052088,28837.30492052088,275.62653778105573,2.476537781055754,275.62653778105573,275.62653778105573,77183.76617041815,77183.75008243335,0.01608798479719553,0.0,8545.783548066482,8545.783548066482,0.8860348660563253,3934.7715071967345,275.62653778105573,2.476537781055754,1.0,0.002,0.12935316674648398,0.004902238215147709,0.00019978654642732957,0.0018002134535818168,0.09989327321366478,0.09989327321366478,0.0,9.146329527087715e-15,0.999999652344337,0.999999652344337,0.0,0.09255215968745668,3.217629362778256e-08,0.0,0.0,0.0,1600072.7990749888,266.59474454077946,0.0,1.0,1284569.0273630559,2597.881119952091,,,,,,,,,,,,,,,,,,2.0,15245.79886545912,1553.2558917545696,0.37164757811775123,6.175347969391544,2.9292101202887233
3037.0,-30.04941975128138,5.001799143300093,35.053701242785635,24.615424463432305,4.9995985200521815,-26.544517924146895,-40.04305444015188,1.4946966929085905,-6.555254115066532,-6.555254115137062,40.10739781542153,41039.82927674475,25750.595035319988,25750.595035319988,66790.42431206474,77193.33303508534,77183.74684254598,25750.595035319988,102934.34187786597,102934.34187786597,102934.34187786597,130450.87334022007,125938.41510155152,4512.458238668554,0.0,90986.0254538902,54832.52893106465,40170.551692028384,27516.531462354098,67687.08315438248,20875.558047620663,1553.2557062860305,0.0,0.8783520940552225,2.7231428710010785,0.0014947059257719628,1.0,1.0,-6.555254115066532,333662.6502647802,1559169.126210384,4.672890792460874,1559169.126210384,4.672890792460874,0.7586551406808275,0.0925521894059493,3.9151945992024033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151945992024033,1.284748570780269,1.285046950109331,3.0474403227587015,6457.16036111095,15245.796680996169,6453.974712790971,0.0003301558519597125,23239.208971228585,2369.739816474391,19291.362316519993,1967.1714924586881,0.830121298035736,0.830121298035736,35410.48410298385,35382.83765553947,1.0009767852492077,0.8,4276.230406141167,4272.891774033241,1.0009767852492077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.126126903776,4632.441516551485,6.185398724508826,5.001799143300093,-3.7454290684350964,8.74722821173519,2.929211631615383,3.5,0.8369176090329666,0.6,0.00023223516470246783,1.0000028001473396,0.00023223451441161015,198.9630327691471,0.0,1.294274972450982e-07,0.36679752719260833,0.014504868024776765,7.847233756165516e-05,0.00015376282714081265,0.0006020113903798024,0.09255218940666778,0.09255218940666778,0.09255218940666778,0.09255215430157283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.11952066736,595.5998419604463,0.0,0.09255218940666778,0.0925521894059493,0.0925521894059493,0.3716475752645893,0.3716475752645893,0.5,10.000355677745924,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,27516.531462354098,20875.558047620663,0.7586551406808275,0.9867528810441926,0.6063170011793835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912316179489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37450681252,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251516563473,260.6251516563473,-12.52484834365265,244.85315062213533,276.39715269056495,124117.5597052224,124120.16251605593,-2.6028108335351443,0.0,nan,276.39715269056495,3.247152690564974,270.08835227687644,-3.061647723123542,263.7795518631876,-9.3704481368124,257.4707514495016,-15.679248550498357,251.16195103581813,-21.988048964181843,244.85315062213533,-28.296849377864646,1.0,1.0,28837.30492052088,28837.30492052088,275.62653874603467,2.4765387460346915,275.62653874603467,275.62653874603467,77183.77467134631,77183.74684254598,0.02782880033191759,0.0,8545.783548066482,8545.783548066482,0.8860349248723516,3934.7705721984153,275.62653874603467,2.4765387460346915,1.0,0.002,0.12935320175205642,0.0049022383123254925,0.00019978660104542017,0.0018002133990522942,0.09989330052271009,0.09989330052271009,0.0,9.771437131655958e-14,0.999999621775004,0.999999621775004,0.0,0.09255215440039782,3.500555146687394e-08,0.0,0.0,0.0,1600072.8006516309,266.59474588493345,0.0,1.0,1284569.022775867,2597.8811385118506,,,,,,,,,,,,,,,,,,2.0,15245.796680996169,1553.2557062860305,0.3716475752645893,6.175347969391544,2.929211631615383
3038.0,-30.04944643402197,5.001794190335224,35.05370108389972,24.615432845335476,4.999597034325858,-26.544542087187,-40.043077141139634,1.4946926874910915,-6.555253885516549,-6.555253885506144,40.10739790127975,41039.787159477746,25750.594357271115,25750.594357271115,66790.38151674886,77193.33128994273,77183.7502736277,25750.594357271115,102934.3446308988,102934.3446308988,102934.3446308988,130450.876753311,125938.41898033675,4512.457772974241,0.0,90986.02639685688,54832.489445428815,40170.596612697846,27516.532122412194,67687.12873511005,20875.558526650588,1553.2557342752903,0.0,0.8783520949732995,2.723142894306396,0.0014947059257719628,1.0,1.0,-6.555253885516549,333662.6532894902,1559169.1299202978,4.672890761219062,1559169.1299202978,4.672890761219062,0.758655139891246,0.09255218853290685,3.9151925523095374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151925523095374,1.28474859085984,1.2850469693580615,3.0474386819052497,6457.1568843393825,15245.794495816946,6453.976051914005,0.0003301566712761603,23239.221361714386,2369.741079952317,19291.36631924836,1967.171900623389,0.8301210276790965,0.8301210276790965,35410.469292691436,35382.83765553947,1.0009762619310971,0.8,4276.228617625015,4272.891774033241,1.0009762619310971,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.127415396524,4632.441516551485,6.185396647250696,5.001794190335224,-3.7454292789451613,8.747223469280385,2.9292131426066508,3.5,0.8369180407447574,0.6,0.00023223451441161015,1.0000027782853966,0.00023223386919964277,198.9630548136783,0.0,1.2938384122502674e-07,0.3666738060317258,0.014504997408617989,7.847213589626022e-05,0.00015376237851534992,0.0006020093191886981,0.09255218853277414,0.09255218853277414,0.09255218853277414,0.09255215685816012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1245167546,595.5998403399835,0.0,0.09255218853277414,0.09255218853290685,0.09255218853290685,0.37164757215710686,0.37164757215710686,0.5,10.000354727538799,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27516.532122412194,20875.558526650588,0.758655139891246,0.9867515843097651,0.6063159706490839,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913927940813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.374383091366,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251377734042,260.6251377734042,-12.524862226595758,244.85312427982205,276.39715126699144,124117.57983822038,124120.1910624828,-2.6112242624119495,0.0,nan,276.39715126699144,3.247151266991466,270.0883458695553,-3.0616541304446514,263.77954047211887,-9.37045952788111,257.4707350746847,-15.679264925315294,251.16192967725306,-21.98807032274692,244.85312427982205,-28.296875720177923,1.0,1.0,28837.30492052088,28837.30492052088,275.6265393771597,2.4765393771597246,275.6265393771597,275.6265393771597,77183.77261348249,77183.7502736277,0.02233985479688272,0.0,8545.783548066482,8545.783548066482,0.8860350542758432,3934.768515071085,275.6265393771597,2.4765393771597246,1.0,0.002,0.12935323351802466,0.004902238220207404,0.00019978665020234002,0.001800213349817774,0.09989332510117001,0.09989332510117001,0.0,2.0114118703951078e-14,0.9999996567779481,0.9999996567779481,0.0,0.0925521567669548,3.176595205523317e-08,0.0,0.0,0.0,1600072.8009208846,266.5947461144834,0.0,1.0,1284569.0219924834,2597.8811416814165,,,,,,,,,,,,,,,,,,2.0,15245.794495816946,1553.2557342752903,0.37164757215710686,6.175347969391544,2.9292131426066508
3039.0,-30.049472928159553,5.001789257895648,35.05370091755139,24.6154295624234,4.999595847477635,-26.544566050596334,-40.0430997722782,1.494688969907846,-6.555252856127879,-6.555252856065391,40.10739736818203,41039.774372852036,25750.591895648733,25750.591895648733,66790.36626850077,77193.33655985373,77183.74737085801,25750.591895648733,102934.33926650674,102934.33926650674,102934.33926650674,130450.86872835674,125938.41152180535,4512.457206551387,0.0,90986.0440317466,54832.488972994455,40170.61673194682,27516.529461850005,67687.14619379683,20875.556663122326,1553.2555852983098,0.0,0.8783521025844429,2.7231429988162903,0.0014947059257719628,1.0,1.0,-6.555252856127879,333662.6668534369,1559169.1068830616,4.672890502214726,1559169.1068830616,4.672890502214726,0.7586551455213498,0.09255218636497976,3.9151932399190597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151932399190597,1.2847486095824765,1.285046987256068,3.0474391727043293,6457.157924283738,15245.792313947668,6453.97428784761,0.00033015632453395685,23239.221784523615,2369.7411230668595,19291.36104633585,1967.1713629359517,0.8301207856789387,0.8301207856789385,35410.47426789,35382.83765553947,1.0009764377285324,0.8,4276.229218438472,4272.891774033241,1.0009764377285324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.128698292003,4632.441516551485,6.185394149888609,5.001789257895648,-3.745428882672699,8.747218140568346,2.9292146470344154,3.5,0.8369184705812616,0.6,0.00023223386919964277,1.0000027586480658,0.00023223322854989603,198.96307670239528,0.0,1.2837334403169117e-07,0.36381005698581276,0.01450512578196202,7.847193485185142e-05,0.00015376193434779134,0.0006020076859153509,0.09255218636514212,0.09255218636514212,0.09255218636514212,0.09255215233522325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.12686020916,595.599839551749,0.0,0.09255218636514212,0.09255218636497976,0.09255218636497976,0.37164756924864994,0.37164756924864994,0.5,10.000353706725093,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,27516.529461850005,20875.556663122326,0.7586551455213498,0.9867511045194836,0.6063156253530027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517915527118435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37151934232,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251238981792,260.6251238981792,-12.52487610182078,244.8530981399707,276.39714965639234,124117.69198308763,124120.30175563411,-2.6097725464711865,0.0,nan,276.39714965639234,3.2471496563923665,270.0883393531066,-3.0616606468933583,263.7795290498182,-9.370470950181755,257.47071874653466,-15.67928125346532,251.16190844325257,-21.988091556747406,244.8530981399707,-28.296901860029266,1.0,1.0,28837.30492052088,28837.30492052088,275.6265400669277,2.4765400669277255,275.6265400669277,275.6265400669277,77183.76853207036,77183.74737085801,0.021161212353035808,0.0,8545.783548066482,8545.783548066482,0.8860350108055317,3934.769206118655,275.6265400669277,2.4765400669277255,1.0,0.002,0.12935326750120865,0.0049022382644485765,0.00019978670311212403,0.001800213296974814,0.09989335155606201,0.09989335155606201,0.0,8.693783540292266e-14,0.9999996328218388,0.9999996328218388,0.0,0.09255215238183816,3.3983141605377534e-08,0.0,0.0,0.0,1600072.802128318,266.5947471438721,0.0,1.0,1284569.0184795018,2597.881155894962,,,,,,,,,,,,,,,,,,2.0,15245.792313947668,1553.2555852983098,0.37164756924864994,6.175347969391544,2.9292146470344154
3040.0,-30.04949942622973,5.001784348721108,35.053700747581274,24.615436687041097,4.999598888134982,-26.544589594792487,-40.04312240341676,1.4946890566881617,-6.55525166171941,-6.555251661711318,40.10739693097284,41039.7447890144,25750.589103561455,25750.589103561455,66790.33389257586,77193.3350987378,77183.74630139986,25750.589103561455,102934.33540496131,102934.33540496131,102934.33540496131,130450.86253087752,125938.4059027772,4512.4566281003235,0.0,90986.05104681474,54832.46786636733,40170.647978274894,27516.527125916207,67687.1751041911,20875.55504267145,1553.2554480127092,0.0,0.878352110725541,2.7231431200800063,0.0014947059257719628,1.0,1.0,-6.55525166171941,333662.68259179895,1559169.0879892977,4.672890225176234,1559169.0879892977,4.672890225176234,0.7586551510350297,0.09255218422344291,3.9151923509486006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151923509486006,1.2847486104994232,1.285046987350111,3.0474384785881488,6457.156453534843,15245.790134967308,6453.974251014845,0.00033015662613431824,23239.228852899138,2369.741843840571,19291.36093624025,1967.1713517093249,0.8301205284543517,0.8301205284543517,35410.467835744385,35382.83765553947,1.0009762104502273,0.8,4276.228441681607,4272.891774033241,1.0009762104502273,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.129979427879,4632.441516551485,6.185391575763447,5.001784348721108,-3.745428357046067,8.747212705767176,2.9292161493990356,3.5,0.8369188998282959,0.6,0.00023223322854989603,1.0000027590581397,0.00023223258780668434,198.96309859436548,0.0,1.2746564470000483e-07,0.36123763707981366,0.01450525324760672,7.847173380791874e-05,0.0001537614947419773,0.0006020058280842129,0.09255218422351764,0.09255218422351764,0.09255218422351764,0.09255214913418496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.12982140284,595.5998385673373,0.0,0.09255218422351764,0.09255218422344291,0.09255218422344291,0.3716475662072651,0.3716475662072651,0.5,10.00035265395494,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27516.527125916207,20875.55504267145,0.7586551510350297,0.9867502047435909,0.6063149293177295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917114992838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36894692241,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251104132299,260.6251104132299,-12.524889586770087,244.8530722035228,276.3971486229418,124117.80510955396,124120.34147558162,-2.53636602765485,0.0,nan,276.3971486229418,3.247148622941836,270.0883333390561,-3.0616666609438994,263.7795180551689,-9.370481944831056,257.470702771286,-15.67929722871395,251.161887487404,-21.98811251259599,244.8530722035228,-28.296927796477178,1.0,1.0,28837.30492052088,28837.30492052088,275.62654113613723,2.476541136137257,275.62654113613723,275.62654113613723,77183.7770138965,77183.74630139986,0.030712496634805575,0.0,8545.783548066482,8545.783548066482,0.8860350670057752,3934.768312703344,275.62654113613723,2.476541136137257,1.0,0.002,0.12935330252383984,0.004902238333896069,0.0001997867576950858,0.0018002132423125927,0.09989337884754289,0.09989337884754289,0.0,7.678319785542342e-15,0.9999996215897498,0.9999996215897498,0.0,0.09255214920074772,3.50226951927851e-08,0.0,0.0,0.0,1600072.803529312,266.59474833828057,0.0,1.0,1284569.0144033618,2597.8811723870567,,,,,,,,,,,,,,,,,,2.0,15245.790134967308,1553.2554480127092,0.3716475662072651,6.175347969391544,2.9292161493990356
