time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3041.0,-30.049525723123544,5.001779445416331,35.0537005936584,24.615444999095075,4.999597554798804,-26.544613395331613,-40.04314503455532,1.4946852270046278,-6.555251401832038,-6.555251401802781,40.10739705406697,41039.704606597115,25750.5883979579,25750.5883979579,66790.29300455502,77193.33350686995,77183.75028430884,25750.5883979579,102934.33868226674,102934.33868226674,102934.33868226674,130450.8665803514,125938.41041244386,4512.456167907538,0.0,90986.0522334592,54832.43040834319,40170.69091679556,27516.527898084667,67687.21881488022,20875.555604881672,1553.2554805030331,0.0,0.878352111666453,2.723143146465379,0.0014947059257719628,1.0,1.0,-6.555251401832038,333662.6860162574,1559169.0933079103,4.672890193157353,1559169.0933079103,4.672890193157353,0.7586551501773866,0.09255218334814788,3.915190355731006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915190355731006,1.2847486297372217,1.2850470057691405,3.0474368799535565,6457.153066219973,15245.787955025033,6453.975531158371,0.0003301574225404211,23239.240998914644,2369.7430823894647,19291.364762674915,1967.1717418970716,0.8301202592449509,0.8301202592449509,35410.453399346734,35382.83765553947,1.000975700343656,0.8,4276.226698317625,4272.891774033241,1.000975700343656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.131259538111,4632.441516551485,6.1853895043450695,5.001779445416331,-3.7454285379028827,8.747207983319214,2.929217650561209,3.5,0.836919328731774,0.6,0.00023223258780668434,1.0000027381116217,0.00023223195192967783,198.96312032013358,0.0,1.27484254801017e-07,0.3612903781060822,0.014505380731861521,7.847153276446217e-05,0.00015376105504222217,0.0006020037997883326,0.09255218334794756,0.09255218334794756,0.09255218334794756,0.09255215206606107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.13494087814,595.5998369085778,0.0,0.09255218334794756,0.09255218334814788,0.09255218334814788,0.37164756292168566,0.37164756292168566,0.5,10.000351715502703,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,27516.527898084667,20875.555604881672,0.7586551501773866,0.9867489634523434,0.6063139441264062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918703103263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.368999663435,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62509686825007,260.62509686825007,-12.524903131749909,244.85304642848047,276.3971473080247,124117.82461505274,124120.37227204589,-2.547656993156473,0.0,nan,276.3971473080247,3.2471473080247506,270.0883271321131,-3.061672867886898,263.77950695620115,-9.370493043798831,257.47068678029416,-15.679313219705818,251.1618666043866,-21.988133395613374,244.85304642848047,-28.29695357151951,1.0,1.0,28837.30492052088,28837.30492052088,275.62654186211296,2.476541862112981,275.62654186211296,275.62654186211296,77183.77511593433,77183.75028430884,0.02483162548742257,0.0,8545.783548066482,8545.783548066482,0.8860351931423711,3934.766307509661,275.62654186211296,2.476541862112981,1.0,0.002,0.12935333389052478,0.00490223824917919,0.00019978680624776587,0.0018002131937598107,0.09989340312388294,0.09989340312388294,0.0,7.576404781328705e-15,0.9999996610918612,0.9999996610918612,0.0,0.09255215198145969,3.1366688198085026e-08,0.0,0.0,0.0,1600072.8038341503,266.59474859816794,0.0,1.0,1284569.0135164456,2597.881175975517,,,,,,,,,,,,,,,,,,2.0,15245.787955025033,1553.2554805030331,0.37164756292168566,6.175347969391544,2.929217650561209
3042.0,-30.04955185694447,5.001774567391091,35.053700436176946,24.615447094570868,4.999597822934722,-26.544636888956212,-40.04316763076929,1.494682854949826,-6.555250093052109,-6.55525009304238,40.107396643512395,41039.68314715207,25750.585365568524,25750.585365568524,66790.26851272059,77193.3355200757,77183.74986066893,25750.585365568524,102934.33522623745,102934.33522623745,102934.33522623745,130450.86073730764,125938.40510934756,4512.45562796008,0.0,90986.06371686813,54832.41837523053,40170.71704626399,27516.52551107019,67687.24255733419,20875.55395636923,1553.255337737319,0.0,0.8783521203262665,2.723143279340861,0.0014947059257719628,1.0,1.0,-6.555250093052109,333662.7032616674,1559169.075566696,4.672889898467175,1559169.075566696,4.672889898467175,0.7586551560795992,0.09255218120240917,3.915190099296476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915190099296476,1.2847486421463936,1.2850470173642097,3.0474366509198854,6457.152580925107,15245.785778229718,6453.974817977181,0.00033015746978280855,23239.24545406301,2369.743536688167,19291.362630928616,1967.171524519445,0.8301200083738446,0.8301200083738446,35410.45154391449,35382.83765553947,1.0009756347824161,0.8,4276.226474252464,4272.891774033241,1.0009756347824161,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.132534180918,4632.441516551485,6.1853868821485545,5.001774567391091,-3.745427922245571,8.747202489636662,2.9292191453121363,3.5,0.8369197558034676,0.6,0.00023223195192967783,1.0000027211325433,0.00023223131999747544,198.96314191117946,0.0,1.2651607335563241e-07,0.3585465518898623,0.014505507247934877,7.847133203173318e-05,0.00015376061989794465,0.0006020020566861216,0.0925521812024651,0.0925521812024651,0.0925521812024651,0.09255214898779356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1376155655,595.599836018645,0.0,0.0925521812024651,0.09255218120240917,0.09255218120240917,0.3716475598890846,0.3716475598890846,0.5,10.000350748897342,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27516.52551107019,20875.55395636923,0.7586551560795992,0.9867482554950614,0.6063134144132047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920279156904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36625583722,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250834345687,260.6250834345687,-12.524916565431283,244.85302082822378,276.3971460409186,124117.92044945461,124120.44717264612,-2.526723191524338,0.0,nan,276.3971460409186,3.247146040918608,270.08832099837696,-3.0616790016230198,263.77949595583544,-9.370504044164534,257.47067091329734,-15.679329086702637,251.16184587075966,-21.988154129240314,244.85302082822378,-28.2969791717762,1.0,1.0,28837.30492052088,28837.30492052088,275.62654312130036,2.476543121300381,275.62654312130036,275.62654312130036,77183.77438840942,77183.74986066893,0.024527740490157157,0.0,8545.783548066482,8545.783548066482,0.8860352093540249,3934.7660497929583,275.62654312130036,2.476543121300381,1.0,0.002,0.12935336600763853,0.00490223835174694,0.00019978685639009767,0.0018002131435838067,0.09989342819504883,0.09989342819504883,0.0,-2.6095878929988103e-14,0.9999996529824674,0.9999996529824674,0.0,0.09255214908517961,3.211722955743573e-08,0.0,0.0,0.0,1600072.8053692994,266.59474990694787,0.0,1.0,1284569.0090499802,2597.8811940468413,,,,,,,,,,,,,,,,,,2.0,15245.785778229718,1553.255337737319,0.3716475598890846,6.175347969391544,2.9292191453121363
3043.0,-30.049577894719,5.001769705004462,35.053700280574915,24.61544919004666,4.9995979531912464,-26.544660309927025,-40.043190226983256,1.4946803683955994,-6.555249289022299,-6.555249289029216,40.10739638279768,41039.66171342993,25750.58348872646,25750.58348872646,66790.2452021564,77193.3375569965,77183.74995491056,25750.58348872646,102934.33344363702,102934.33344363702,102934.33344363702,130450.85765962554,125938.40254173246,4512.455117893081,0.0,90986.07502152782,54832.40618336045,40170.7431535193,27516.524215988527,67687.26736950783,20875.553062389183,1553.2552590900746,0.0,0.8783521256786803,2.7231433609709734,0.0014947059257719628,1.0,1.0,-6.555249289022299,333662.7138561335,1559169.0642999385,4.672889716326562,1559169.0642999385,4.672889716326562,0.7586551592973143,0.0925521795562324,3.9151898114793067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151898114793067,1.2847486550830312,1.2850470294919354,3.0474363962079996,6457.152041221186,15245.783603824735,6453.97414334546,0.0003301575311584051,23239.250049833434,2369.744005326328,19291.360614409252,1967.1713188916963,0.8301197574380211,0.8301197574380211,35410.44946141311,35382.83765553947,1.0009755611977456,0.8,4276.226222766049,4272.891774033241,1.0009755611977456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.133808357709,4632.441516551485,6.185384538212733,5.001769705004462,-3.7454276851133006,8.747197390117762,2.9292206395168825,3.5,0.8369201827191093,0.6,0.00023223131999747544,1.000002711132464,0.00023223069038931155,198.96316342287858,0.0,1.2573121646318593e-07,0.35632226745666895,0.014505632979151339,7.847113129947815e-05,0.0001537601886979973,0.0006020003242015346,0.09255217955604116,0.09255217955604116,0.09255217955604116,0.09255214763989289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1409710656,595.5998349146732,0.0,0.09255217955604116,0.0925521795562324,0.0925521795562324,0.371647556937048,0.371647556937048,0.5,10.000349791367455,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27516.524215988527,20875.553062389183,0.7586551592973143,0.9867475493957446,0.6063128754983205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921845437405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36403155279,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250700881456,260.6250700881456,-12.524929911854372,244.85299538630915,276.3971447899869,124118.01219983558,124120.52251066135,-2.5103108257758175,0.0,nan,276.3971447899869,3.247144789986919,270.0883149092487,-3.0616850907512685,263.77948502851143,-9.370514971488547,257.47065514777586,-15.67934485222412,251.16182526704162,-21.988174732958356,244.85299538630915,-28.29700461369083,1.0,1.0,28837.30492052088,28837.30492052088,275.62654393634136,2.476543936341386,275.62654393634136,275.62654393634136,77183.77476348335,77183.74995491056,0.024808572794427164,0.0,8545.783548066482,8545.783548066482,0.8860352275496723,3934.765760536703,275.62654393634136,2.476543936341386,1.0,0.002,0.12935339791347614,0.0049022383636926304,0.00019978690599889318,0.001800213094006571,0.09989345299944659,0.09989345299944659,0.0,5.463945268457948e-15,0.9999996552661927,0.9999996552661927,0.0,0.09255214765036718,3.190586523031324e-08,0.0,0.0,0.0,1600072.806312396,266.5947507109777,0.0,1.0,1284569.006306073,2597.8812051486984,,,,,,,,,,,,,,,,,,2.0,15245.783603824735,1553.2552590900746,0.371647556937048,6.175347969391544,2.9292206395168825
3044.0,-30.049603852506237,5.001764861790057,35.053700128179024,24.615456663910322,4.9995995453519235,-26.54468351272063,-40.043212788272626,1.4946792055662321,-6.555248286591905,-6.555248286602739,40.107396164089515,41039.630506710986,25750.58118795193,25750.58118795193,66790.21169466292,77193.33623333891,77183.75123303138,25750.58118795193,102934.33242098331,102934.33242098331,102934.33242098331,130450.85532914689,125938.40071120317,4512.454617943709,0.0,90986.08015638925,54832.381413634444,40170.776380838666,27516.522908163573,67687.29928900224,20875.552172266904,1553.2551749566,0.0,0.8783521319470868,2.7231434627439035,0.0014947059257719628,1.0,1.0,-6.555248286591905,333662.72706486075,1559169.0548487676,4.672889503015062,1559169.0548487676,4.672889503015062,0.7586551630065719,0.09255217789990193,3.915188571870619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915188571870619,1.2847486618226744,1.2850470354242136,3.0474354153567567,6457.149962915101,15245.781430472754,6453.974526847036,0.0003301579898250574,23239.25871925945,2369.7448893617548,19291.361760721127,1967.1714357829767,0.8301194970876365,0.8301194970876365,35410.440492222995,35382.83765553947,1.000975244273647,0.8,4276.225139631366,4272.891774033241,1.000975244273647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.135079624338,4632.441516551485,6.185382096772018,5.001764861790057,-3.745427294998794,8.74719215678885,2.9292221303092347,3.5,0.8369206086597814,0.6,0.00023223069038931155,1.0000027028045086,0.000232230062716851,198.9631848684985,0.0,1.2526883200445686e-07,0.3550118699006307,0.014505758247983343,7.847093087794807e-05,0.00015375975951136347,0.0006019984532524649,0.09255217790009077,0.09255217790009077,0.09255217790009077,0.09255214674620707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.14441949176,595.5998337825438,0.0,0.09255217790009077,0.09255217789990193,0.09255217789990193,0.3716475540766455,0.3716475540766455,0.5,10.00034885669648,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27516.522908163573,20875.552172266904,0.7586551630065719,0.9867465890386754,0.6063121285351543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923405961872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36272115523,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250569532877,260.6250569532877,-12.52494304671228,244.85297010105367,276.39714380552687,124118.09036061885,124120.56087838307,-2.4705177642313982,0.0,nan,276.39714380552687,3.247143805526889,270.0883090646291,-3.0616909353709048,263.77947432373304,-9.370525676266936,257.47063958283826,-15.679360417161718,251.16180484194533,-21.98819515805465,244.85297010105367,-28.297029898946306,1.0,1.0,28837.30492052088,28837.30492052088,275.6265450883294,2.4765450883294307,275.6265450883294,275.6265450883294,77183.77919282677,77183.75123303138,0.02795979539223481,0.0,8545.783548066482,8545.783548066482,0.8860353059170673,3934.7645147299722,275.6265450883294,2.4765450883294307,1.0,0.002,0.1293534290176208,0.004902238414968555,0.00019978695445092192,0.0018002130455563,0.09989347722546095,0.09989347722546095,0.0,7.221653830491448e-15,0.9999996639281135,0.9999996639281135,0.0,0.0925521467957169,3.110418503038569e-08,0.0,0.0,0.0,1600072.8074882096,266.5947517134081,0.0,1.0,1284569.002885086,2597.8812189900095,,,,,,,,,,,,,,,,,,2.0,15245.781430472754,1553.2551749566,0.3716475540766455,6.175347969391544,2.9292221303092347
3045.0,-30.049629621673887,5.001760028304795,35.053699983519266,24.615459248330467,4.999597929023184,-26.544706866605644,-40.043235349561996,1.494675173951762,-6.5552477904150805,-6.555247790427381,40.10739608252403,41039.605590224644,25750.580020147507,25750.580020147507,66790.18561037215,77193.33829080258,77183.75285712501,25750.580020147507,102934.33287727252,102934.33287727252,102934.33287727252,130450.85546249701,125938.40129611612,4512.454166380894,0.0,90986.08915416876,54832.36338668571,40170.80640831449,27516.522585224488,67687.32899353898,20875.551960671073,1553.2551496531055,0.0,0.878352134948191,2.7231435131188726,0.0014947059257719628,1.0,1.0,-6.5552477904150805,333662.73360283795,1559169.0513242264,4.672889400888625,1559169.0513242264,4.672889400888625,0.7586551642205179,0.09255217674857044,3.9151878484799667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151878484799667,1.2847486819780882,1.285047054777865,3.047434804487888,6457.14866855727,15245.779257855258,6453.9743718189175,0.0003301582461090956,23239.265311239975,2369.7455615566964,19291.361297331707,1967.1713885304061,0.8301192416784875,0.8301192416784875,35410.43525812882,35382.83765553947,1.0009750593282423,0.8,4276.224507553233,4272.891774033241,1.0009750593282423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.136348912034,4632.441516551485,6.185379930416401,5.001760028304795,-3.7454272869468914,8.747187315251686,2.9292236187812297,3.5,0.8369210339374942,0.6,0.000232230062716851,1.0000026831654025,0.0002322294396068532,198.96320615829006,0.0,1.2488371180655412e-07,0.3539204392597744,0.014505883131695149,7.847073045689094e-05,0.00015375933225996005,0.0006019966692545893,0.09255217674852353,0.09255217674852353,0.09255217674852353,0.09255214726680835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.14828889584,595.5998325202496,0.0,0.09255217674852353,0.09255217674857044,0.09255217674857044,0.3716475513720844,0.3716475513720844,0.5,10.000347972262068,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27516.522585224488,20875.551960671073,0.7586551642205179,0.9867457706411719,0.6063114943439715,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924961692776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36162972459,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250437169955,260.6250437169955,-12.524956283004485,244.8529449473851,276.39714248661085,124118.14342047532,124120.63301694776,-2.4895964724313666,0.0,nan,276.39714248661085,3.247142486610869,270.0883029787629,-3.06169702123708,263.779463470916,-9.37053652908395,257.47062396307064,-15.679376036929341,251.16178445522746,-21.988215544772515,244.8529449473851,-28.297055052614866,1.0,1.0,28837.30492052088,28837.30492052088,275.626545774551,2.4765457745510275,275.626545774551,275.626545774551,77183.77553352434,77183.75285712501,0.022676399326883256,0.0,8545.783548066482,8545.783548066482,0.8860353516494335,3934.7637877223665,275.626545774551,2.4765457745510275,1.0,0.002,0.12935345853292593,0.00490223838099872,0.00019978700024114357,0.0018002129997799733,0.09989350012057178,0.09989350012057178,0.0,2.1116788873065673e-14,0.9999996810955406,0.9999996810955406,0.0,0.09255214723326854,2.9515301891872155e-08,0.0,0.0,0.0,1600072.8080702047,266.5947522095849,0.0,1.0,1284569.0011917898,2597.8812258411026,,,,,,,,,,,,,,,,,,2.0,15245.779257855258,1553.2551496531055,0.3716475513720844,6.175347969391544,2.9292236187812297
3046.0,-30.049655315621283,5.00175521743481,35.053699831524284,24.615466861892514,4.9995989986902964,-26.544729884189685,-40.04325784100217,1.4946735672498273,-6.55524659471331,-6.555246594699299,40.10739558154121,41039.574074481556,25750.577307069067,25750.577307069067,66790.15138155062,77193.33703941423,77183.75066006431,25750.577307069067,102934.32796713337,102934.32796713337,102934.32796713337,130450.84787178235,125938.39423371553,4512.453638066808,0.0,90986.09361558768,54832.337563470435,40170.840057908055,27516.519904648976,67687.35996255704,20875.55009356349,1553.25499565085,0.0,0.8783521433389142,2.7231436345139306,0.0014947059257719628,1.0,1.0,-6.55524659471331,333662.7493582471,1559169.0296757426,4.672889115355498,1559169.0296757426,4.672889115355498,0.7586551702723322,0.09255217468464015,3.9151864849750724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151864849750724,1.284748690780686,1.2850470627819257,3.047433722307188,6457.1463755462255,15245.777088151182,6453.974904657765,0.00033015876034055814,23239.274544075,2369.746503043853,19291.36289002268,1967.171550939687,0.8301189804111649,0.8301189804111649,35410.42539248655,35382.83765553947,1.0009747107282658,0.8,4276.2233161614595,4272.891774033241,1.0009747107282658,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.137613818864,4632.441516551485,6.185377399390828,5.00175521743481,-3.7454267467125852,8.747181964147394,2.929225102116159,3.5,0.836921457747474,0.6,0.0002322294396068532,1.0000026753337918,0.0002322288183172481,198.96322738594063,0.0,1.2397596294956345e-07,0.3513478789990628,0.014506007107658097,7.847053065680447e-05,0.00015375890895004873,0.0006019948022657435,0.09255217468548096,0.09255217468548096,0.09255217468548096,0.09255214310045672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.15043409436,595.5998317980636,0.0,0.09255217468548096,0.09255217468464015,0.09255217468464015,0.37164754898471936,0.37164754898471936,0.5,10.000347024784665,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27516.519904648976,20875.55009356349,0.7586551702723322,0.9867448134850771,0.6063107513305827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926506119434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35905716433,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625030648731,260.625030648731,-12.524969351268965,244.8529199387894,276.39714135867735,124118.21077426965,124120.66876665369,-2.45799238404473,0.0,nan,276.39714135867735,3.247141358677368,270.0882970746974,-3.0617029253025976,263.779452790718,-9.370547209281995,257.47060850673967,-15.679391493260312,251.16176422276436,-21.988235777235616,244.8529199387894,-28.29708006121058,1.0,1.0,28837.30492052088,28837.30492052088,275.6265467131861,2.47654671318611,275.6265467131861,275.6265467131861,77183.7794335326,77183.75066006431,0.028773468293366022,0.0,8545.783548066482,8545.783548066482,0.8860354378494724,3934.762417399948,275.6265467131861,2.47654671318611,1.0,0.002,0.12935349003020935,0.004902238465910162,0.0001997870493797226,0.001800212950709656,0.0998935246898613,0.0998935246898613,0.0,8.937859133362203e-14,0.9999996596811639,0.9999996596811639,0.0,0.09255214318739179,3.1497248368287325e-08,0.0,0.0,0.0,1600072.8094727178,266.59475340528667,0.0,1.0,1284568.9971112278,2597.8812423510635,,,,,,,,,,,,,,,,,,2.0,15245.777088151182,1553.25499565085,0.37164754898471936,6.175347969391544,2.929225102116159
3047.0,-30.049680832127898,5.001750418813808,35.053699685074115,24.61546923676508,4.999597878975114,-26.544752961017153,-40.04328040229154,1.4946700078600683,-6.555245948405059,-6.555245948383571,40.10739543755165,41039.55145897754,25750.5758365633,25750.5758365633,66790.12729554085,77193.33921685434,77183.75181426773,25750.5758365633,102934.32765083102,102934.32765083102,102934.32765083102,130450.84686368819,125938.3936952797,4512.453168408492,0.0,90986.10330414174,54832.32241134076,40170.867658667754,27516.51921285717,67687.38687152493,20875.54962505115,1553.2549493261322,0.0,0.878352147391814,2.7231437001311667,0.0014947059257719628,1.0,1.0,-6.555245948405059,333662.7578744617,1559169.0234527553,4.672888977436858,1559169.0234527553,4.672888977436858,0.7586551723190698,0.09255217343832531,3.9151858963226607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151858963226607,1.2847487087139207,1.2850470799210827,3.0474332215845554,6457.145314575052,15245.774919095047,6453.9745909123085,0.0003301589564932559,23239.28051273388,2369.747111677676,19291.361952216514,1967.1714553100717,0.8301187268532639,0.8301187268532638,35410.42113329068,35382.83765553947,1.0009745602306637,0.8,4276.2228018137075,4272.891774033241,1.0009745602306637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.138877673549,4632.441516551485,6.185375168400163,5.001750418813808,-3.745426620006029,8.747177038819837,2.929226584217555,3.5,0.8369218812050158,0.6,0.0002322288183172481,1.0000026568586304,0.00023222820131974718,198.96324846699838,0.0,1.236137849727253e-07,0.3503214666127035,0.01450613072144307,7.847033023669239e-05,0.00015375848808055572,0.0006019930639728877,0.0925521734383386,0.0925521734383386,0.0925521734383386,0.09255214299735905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1541404816,595.5998305857147,0.0,0.0925521734383386,0.09255217343832531,0.09255217343832531,0.37164754658991567,0.37164754658991567,0.5,10.000346111551334,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,27516.51921285717,20875.54962505115,0.7586551723190698,0.9867440653649825,0.6063101761761506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928046038218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.358030751944,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62501753503955,260.62501753503955,-12.52498246496043,244.8528950596354,276.39714001044865,124118.27423667956,124120.74077328108,-2.4665366015001635,0.0,nan,276.39714001044865,3.2471400104486747,270.0882910202837,-3.061708979716286,263.77944203011884,-9.370557969881133,257.47059303995553,-15.679406960044446,251.16174404979535,-21.988255950204632,244.8528950596354,-28.29710494036459,1.0,1.0,28837.30492052088,28837.30492052088,275.626547494563,2.4765474945630217,275.626547494563,275.626547494563,77183.77662612298,77183.75181426773,0.02481185525539331,0.0,8545.783548066482,8545.783548066482,0.8860354750637565,3934.761825804274,275.626547494563,2.4765474945630217,1.0,0.002,0.12935352048220533,0.004902238455039549,0.00019978709667830297,0.0018002129033395482,0.09989354833915148,0.09989354833915148,0.0,1.7851171929539333e-14,0.9999996709747475,0.9999996709747475,0.0,0.09255214298632307,3.045200223384911e-08,0.0,0.0,0.0,1600072.8102308123,266.5947540515949,0.0,1.0,1284568.994905578,2597.8812512751333,,,,,,,,,,,,,,,,,,2.0,15245.774919095047,1553.2549493261322,0.37164754658991567,6.175347969391544,2.929226584217555
3048.0,-30.049706278279395,5.001745641450784,35.053699534134765,24.61547681540253,4.999599001565691,-26.54477575029619,-40.04330289373172,1.4946684735704274,-6.555244810159081,-6.5552448100698815,40.107395015109134,41039.52106871235,25750.573286074585,25750.573286074585,66790.09435478694,77193.33806163348,77183.7505164406,25750.573286074585,102934.3238025152,102934.3238025152,102934.3238025152,130450.84072325719,125938.3880767258,4512.452646531404,0.0,90986.10786183453,54832.29771501084,40170.900163137434,27516.516920742004,67687.41708387944,20875.54803416011,1553.2548151772971,0.0,0.8783521551721398,2.7231438156929606,0.0014947059257719628,1.0,1.0,-6.555244810159081,333662.7728727938,1559169.0051972284,4.6728887126753245,1559169.0051972284,4.6728887126753245,0.7586551776988926,0.09255217154990544,3.9151845545771704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151845545771704,1.2847487171651626,1.2850470875815592,3.0474321571740077,6457.143059216827,15245.772752737179,6453.975099474305,0.0003301594611221841,23239.289641011776,2369.7480425029726,19291.363472342357,1967.1716103197684,0.8301184661986278,0.8301184661986278,35410.41142508764,35382.83765553947,1.000974217193797,0.8,4276.221629434564,4272.891774033241,1.000974217193797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.140137841556,4632.441516551485,6.185372683472858,5.001745641450784,-3.745426118098001,8.747171759548785,2.929228061995944,3.5,0.8369223034274126,0.6,0.00023222820131974718,1.000002649533582,0.00023222758602495932,198.96326948993453,0.0,1.2275982707809647e-07,0.34790134993932537,0.014506253481270147,7.847013043754729e-05,0.0001537580708821999,0.0006019912242595707,0.09255217155052958,0.09255217155052958,0.09255217155052958,0.09255213975141649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1566967282,595.5998297337143,0.0,0.09255217155052958,0.09255217154990544,0.09255217154990544,0.3716475443174399,0.3716475443174399,0.5,10.000345157589821,-8.918732419260778e-11,-8.918732419260778e-11,-8.918732419260778e-11,-8.918732419260778e-11,-8.918732419260778e-11,-8.918732419260778e-11,27516.516920742004,20875.54803416011,0.7586551776988926,0.9867431382707288,0.6063094565693865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792957532273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35561063527,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250045944233,260.6250045944233,-12.524995405576703,244.85287031892526,276.3971388699259,124118.34206472618,124120.77604795377,-2.4339832275997955,0.0,nan,276.3971388699259,3.247138869925948,270.08828515972385,-3.0617148402761245,263.7794314495221,-9.370568550477856,257.47057773932,-15.679422260679985,251.1617240291224,-21.988275970877567,244.85287031892526,-28.297129681074722,1.0,1.0,28837.30492052088,28837.30492052088,275.62654848100914,2.4765484810091607,275.62654848100914,275.62654848100914,77183.78054679492,77183.7505164406,0.0300303543190239,0.0,8545.783548066482,8545.783548066482,0.8860355598881704,3934.760477350056,275.62654848100914,2.4765484810091607,1.0,0.002,0.1293535522070393,0.004902238528469997,0.00019978714614474736,0.0018002128539094057,0.09989357307237368,0.09989357307237368,0.0,5.415286274956799e-14,0.999999657222143,0.999999657222143,0.0,0.09255213982507042,3.172483502342094e-08,0.0,0.0,0.0,1600072.8115659317,266.5947551898409,0.0,1.0,1284568.9910210958,2597.881266991759,,,,,,,,,,,,,,,,,,2.0,15245.772752737179,1553.2548151772971,0.3716475443174399,6.175347969391544,2.929228061995944
3049.0,-30.049731552406158,5.001740876347965,35.05369938924032,24.615479190275096,4.999597952354483,-26.544798601931134,-40.0433253851719,1.4946650018746817,-6.555244148744862,-6.555244148760848,40.10739488765845,41039.499602808966,25750.571814322964,25750.571814322964,66790.07141713193,77193.34033409398,77183.75190945563,25750.571814322964,102934.3237237786,102934.3237237786,102934.3237237786,130450.84000544822,125938.3878278607,4512.452177587521,0.0,90986.11766964587,54832.283738187434,40170.92659050937,27516.516281669625,67687.442872179,20875.547604704192,1553.254770970157,0.0,0.878352159243989,2.723143882843826,0.0014947059257719628,1.0,1.0,-6.555244148744862,333662.7815880521,1559168.9996891855,4.672888574111847,1559168.9996891855,4.672888574111847,0.7586551797114893,0.09255217033283109,3.915183991965518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915183991965518,1.2847487346757989,1.2850471043057219,3.0474316777229586,6457.142043317587,15245.770586938204,6453.974756311836,0.0003301596457538455,23239.29548556634,2369.7486384816775,19291.36244660677,1967.1715057238478,0.8301182132904336,0.8301182132904336,35410.40735430935,35382.83765553947,1.000974073353896,0.8,4276.221137840441,4272.891774033241,1.000974073353896,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.141396657812,4632.441516551485,6.185370459671543,5.001740876347965,-3.7454259751021293,8.747166851450094,2.929229538189455,3.5,0.8369227251969872,0.6,0.00023222758602495932,1.0000026316223494,0.00023222697489126207,198.96329037075228,0.0,1.2242106269230088e-07,0.3469412916699807,0.014506375902332839,7.846993063887251e-05,0.00015375765538608682,0.0006019895110097578,0.09255217033267336,0.09255217033267336,0.09255217033267336,0.09255213982861672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.16049253417,595.5998284931004,0.0,0.09255217033267336,0.09255217033283109,0.09255217033283109,0.3716475419708284,0.3716475419708284,0.5,10.000344242397377,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27516.516281669625,20875.547604704192,0.7586551797114893,0.9867424234544999,0.6063089084382752,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931100390946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.354650577,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62499161361546,260.62499161361546,-12.525008386384513,244.85284570145663,276.3971375257785,124118.40623628984,124120.84777905996,-2.441542770142699,0.0,nan,276.3971375257785,3.2471375257784985,270.0882791609132,-3.0617208390867745,263.77942079604657,-9.370579203953412,257.47056243117976,-15.67943756882022,251.1617040663182,-21.98829593368177,244.85284570145663,-28.297154298543347,1.0,1.0,28837.30492052088,28837.30492052088,275.6265493053243,2.4765493053243404,275.6265493053243,275.6265493053243,77183.77795963612,77183.75190945563,0.02605018048780039,0.0,8545.783548066482,8545.783548066482,0.886035595456169,3934.7599119253455,275.6265493053243,2.4765493053243404,1.0,0.002,0.12935358272179429,0.00490223852008525,0.0001997871935464609,0.0018002128064383209,0.09989359677323045,0.09989359677323045,0.0,-1.5218295373875534e-14,0.9999996702962118,0.9999996702962118,0.0,0.09255213981802993,3.051480116116363e-08,0.0,0.0,0.0,1600072.812341744,266.5947558512551,0.0,1.0,1284568.9887638972,2597.8812761244008,,,,,,,,,,,,,,,,,,2.0,15245.770586938204,1553.254770970157,0.3716475419708284,6.175347969391544,2.929229538189455
3050.0,-30.049756768379275,5.001736134380022,35.05369924157039,24.615480831731134,4.999599688047137,-26.54482112273613,-40.04334780676288,1.4946640424098454,-6.555242892834315,-6.555242892826217,40.10739451776634,41039.48562586657,25750.56903852697,25750.56903852697,66790.05466439354,77193.34276217474,77183.7516581966,25750.56903852697,102934.32069672357,102934.32069672357,102934.32069672357,130450.834806064,125938.3831414542,4512.4516646098045,0.0,90986.13120882328,54832.28085672141,40170.94483566874,27516.514109340424,67687.45894500916,20875.546107654816,1553.2546396577875,0.0,0.8783521674624544,2.7231440103516906,0.0014947059257719628,1.0,1.0,-6.555242892834315,333662.7981368191,1559168.983703839,4.6728882944406,1559168.983703839,4.6728882944406,0.7586551851990821,0.0925521684699889,3.915184139737197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915184139737197,1.2847487404259836,1.285047109272048,3.0474317791033916,6457.142258130559,15245.768423737258,6453.973568418829,0.00033015951271957573,23239.29806656058,2369.7489016698446,19291.358895915077,1967.171143654059,0.8301179683079043,0.8301179683079043,35410.40842351179,35382.83765553947,1.0009741111338881,0.8,4276.22126695915,4272.891774033241,1.0009741111338881,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.142651837901,4632.441516551485,6.185367928038419,5.001736134380022,-3.7454253787403227,8.747161513120345,2.929231010119189,3.5,0.8369231457483398,0.6,0.00023222697489126207,1.0000026255677497,0.00023222636516520708,198.9633112035289,0.0,1.2159317126140406e-07,0.3445950473548191,0.0145064974955041,7.846973146115804e-05,0.00015375724343010404,0.0006019879208472547,0.0925521684709866,0.0925521684709866,0.0925521684709866,0.09255213720386733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1632257998,595.5998275861124,0.0,0.0925521684709866,0.0925521684699889,0.0925521684699889,0.3716475397112684,0.3716475397112684,0.5,10.00034330442721,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27516.514109340424,20875.546107654816,0.7586551851990821,0.9867419416446894,0.6063085579739075,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932615149478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.352304332686,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249788583837,260.6249788583837,-12.525021141616264,244.85282122018452,276.3971364965871,124118.5275786006,124120.9266931082,-2.3991145076139793,0.0,nan,276.3971364965871,3.2471364965871317,270.0882734413056,-3.0617265586943745,263.7794103860228,-9.370589613977188,257.47054733074066,-15.67945266925932,251.16168427546177,-21.98831572453821,244.85282122018452,-28.297178779815454,1.0,1.0,28837.30492052088,28837.30492052088,275.6265505318574,2.476550531857413,275.6265505318574,275.6265505318574,77183.78150556398,77183.7516581966,0.029847367375623435,0.0,8545.783548066482,8545.783548066482,0.8860355861141249,3934.760060435883,275.6265505318574,2.476550531857413,1.0,0.002,0.12935361388944977,0.004902238617374151,0.00019978724220064698,0.0018002127578722578,0.09989362110032349,0.09989362110032349,0.0,7.290478984400828e-14,0.999999663242456,0.999999663242456,0.0,0.09255213730234796,3.1167640942280574e-08,0.0,0.0,0.0,1600072.8138148792,266.59475710716566,0.0,1.0,1284568.9844778592,2597.8812934657158,,,,,,,,,,,,,,,,,,2.0,15245.768423737258,1553.2546396577875,0.3716475397112684,6.175347969391544,2.929231010119189
3051.0,-30.04978190687702,5.001731403854048,35.053699103785966,24.615488480217778,4.999600418511036,-26.544843674337887,-40.04337026327846,1.4946621859704778,-6.555242257868713,-6.55524225783314,40.10739450767179,41039.4554379871,25750.56766483227,25750.56766483227,66790.02310281937,77193.3417060392,77183.75454909648,25750.56766483227,102934.32221392875,102934.32221392875,102934.32221392875,130450.83619183075,125938.38496276847,4512.451229062285,0.0,90986.13527470606,54832.255769968484,40170.9772274862,27516.513977901996,67687.49120538819,20875.546042712205,1553.254620127282,0.0,0.8783521709441524,2.723144074817366,0.0014947059257719628,1.0,1.0,-6.555242257868713,333662.8065035767,1559168.9832681064,4.6728881759597405,1559168.9832681064,4.6728881759597405,0.7586551864628264,0.09255216746373267,3.9151827083810438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151827083810438,1.284748750369182,1.2850471184341699,3.0474306414043895,6457.139847482894,15245.766260858847,6453.974185395979,0.0003301600575666432,23239.307601133507,2369.7498739257044,19291.360740101067,1967.1713317086944,0.8301177070852198,0.8301177070852198,35410.398066929614,35382.83765553947,1.0009737451867442,0.8,4276.220016280637,4272.891774033241,1.0009737451867442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.143906196703,4632.441516551485,6.185365734416095,5.001731403854048,-3.7454252500939034,8.747156653947952,2.9292324810861063,3.5,0.8369235660246018,0.6,0.00023222636516520708,1.0000026175012882,0.00023222575731398818,198.9633319723012,0.0,1.2131311482816562e-07,0.34380136742302136,0.014506618808618928,7.846953197366721e-05,0.00015375683319153986,0.0006019860946069454,0.09255216746403695,0.09255216746403695,0.09255216746403695,0.09255213859800107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.16735179356,595.5998262438858,0.0,0.09255216746403695,0.09255216746373267,0.09255216746373267,0.37164753742130574,0.37164753742130574,0.5,10.000342438456885,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,27516.513977901996,20875.546042712205,0.7586551864628264,0.9867410050721842,0.6063078230135408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793412642298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.351510652756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249662033726,260.6249662033726,-12.525033796627383,244.8527968545889,276.39713555216065,124118.58323606102,124120.96350014888,-2.3802640878741617,0.0,nan,276.39713555216065,3.247135552160671,270.08826781264446,-3.061732187355517,263.7794000731286,-9.370599926871364,257.4705323336129,-15.679467666387097,251.16166459410022,-21.98833540589976,244.8527968545889,-28.29720314541109,1.0,1.0,28837.30492052088,28837.30492052088,275.6265515051343,2.476551505134296,275.6265515051343,275.6265515051343,77183.78444256038,77183.75454909648,0.029893463899497874,0.0,8545.783548066482,8545.783548066482,0.8860356766036688,3934.758621922949,275.6265515051343,2.476551505134296,1.0,0.002,0.12935364276117328,0.004902238611143074,0.00019978728705383328,0.0018002127129671754,0.09989364352691664,0.09989364352691664,0.0,2.1008368655817122e-14,0.9999996880493023,0.9999996880493023,0.0,0.09255213859201945,2.887171321560915e-08,0.0,0.0,0.0,1600072.8145596688,266.59475774213126,0.0,1.0,1284568.9823109214,2597.881302233171,,,,,,,,,,,,,,,,,,2.0,15245.766260858847,1553.254620127282,0.37164753742130574,6.175347969391544,2.9292324810861063
3052.0,-30.04980688047158,5.00172668661735,35.053698969733766,24.615490820165746,4.999599419702528,-26.54486625045373,-40.043388947937615,1.4946587896818466,-6.555241524841051,-6.5552415248844165,40.10739433978623,41039.420053982096,25750.56607045486,25750.56607045486,66789.98612443695,77193.34409618672,77183.75547125799,25750.56607045486,102934.32154171285,102934.32154171285,102934.32154171285,130450.83459783903,125938.3838074328,4512.450790406239,0.0,90986.1451819782,54832.22785869962,40171.01924808731,27516.51305612618,67687.53230421348,20875.545415165172,1553.2545605499515,0.0,0.8783521755581388,2.723144149238841,0.0014947059257719628,1.0,1.0,-6.555241524841051,333662.8161624611,1559168.976013861,4.672888018947542,1559168.976013861,4.672888018947542,0.7586551890708229,0.09255216623548533,3.9151821684754324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151821684754324,1.2847487675117049,1.2850471347996972,3.0474301805000663,6457.1388708819395,15245.764098691998,6453.973816965492,0.0003301602321810336,23239.313336321233,2369.7504587520953,19291.359638837686,1967.1712194110821,0.8301174548340375,0.8301174548340375,35410.394160440585,35382.83765553947,1.000973607151975,0.8,4276.219544526364,4272.891774033241,1.000973607151975,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.14515675916,4632.441516551485,6.185363493426839,5.00172668661735,-3.745425046493111,8.747151733110462,2.9292339476014044,3.5,0.8369239850289727,0.6,0.00023222575731398818,1.0000026003315445,0.00023222515345159623,198.96335260483852,0.0,1.209401038564082e-07,0.34274425432906086,0.014506739748722785,7.846936599298616e-05,0.00015375639132100203,0.0006019842815891179,0.09255216623564012,0.09255216623564012,0.09255216623564012,0.09255213806358648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.17061463854,595.5998251746026,0.0,0.09255216623564012,0.09255216623548533,0.09255216623548533,0.3716475353867729,0.3716475353867729,0.5,10.000341593257907,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,27516.51305612618,20875.545415165172,0.7586551890708229,0.9867398596281718,0.6063069321176513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935633053436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.350453539664,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62495348814525,260.62495348814525,-12.525046511854725,244.8527725964007,276.3971343798937,124118.64535835078,124121.0369484738,-2.3915901230165026,0.0,nan,276.3971343798937,3.247134379893737,270.0882620231937,-3.0617379768062847,263.7793896664939,-9.370610333506079,257.47051730979337,-15.679482690206612,251.16164495309604,-21.988355046903933,244.8527725964007,-28.297227403599265,1.0,1.0,28837.30492052088,28837.30492052088,275.62655234599134,2.476552345991365,275.62655234599134,275.62655234599134,77183.78199854492,77183.75547125799,0.026527286929194815,0.0,8545.783548066482,8545.783548066482,0.8860357107362011,3934.7580793178095,275.62655234599134,2.476552345991365,1.0,0.002,0.12935367091961134,0.004902238625819015,0.00019978733084560532,0.0018002126691580589,0.09989366542280266,0.09989366542280266,0.0,3.664169662132011e-15,0.9999996957557545,0.9999996957557545,0.0,0.09255213807702135,2.815846398234746e-08,0.0,0.0,0.0,1600072.815419482,266.5947584751589,0.0,1.0,1284568.9798093243,2597.8813123546274,,,,,,,,,,,,,,,,,,2.0,15245.764098691998,1553.2545605499515,0.3716475353867729,6.175347969391544,2.9292339476014044
3053.0,-30.04983180157106,5.001721992161027,35.05369883274002,24.615498189255618,4.999601176798459,-26.544888503734363,-40.043411334604,1.4946578789631497,-6.555240270469824,-6.555240270482009,40.10739398678863,41039.393406899944,25750.563337073883,25750.563337073883,66789.95674397383,77193.34317341041,77183.75531932274,25750.563337073883,102934.31865639662,102934.31865639662,102934.31865639662,130450.82959084553,125938.37927464685,4512.450316198674,0.0,90986.1506448868,54832.207583177405,40171.047846343776,27516.510934448917,67687.5587807927,20875.54395503746,1553.2544315797672,0.0,0.8783521837040125,2.7231442765904497,0.0014947059257719628,1.0,1.0,-6.555240270469824,333662.83269094804,1559168.960757967,4.6728877417465675,1559168.960757967,4.6728877417465675,0.7586551945036974,0.09255216453289788,3.9151810053988534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151810053988534,1.2847487730188476,1.285047139532267,3.0474292621421455,6457.136924991705,15245.761938990758,6453.974115998059,0.00033016065714506105,23239.321635301436,2369.7513050125617,19291.36053266604,1967.1713105562085,0.8301171968531866,0.8301171968531866,35410.38574499536,35382.83765553947,1.0009733097944298,0.8,4276.218528262857,4272.891774033241,1.0009733097944298,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.146404016747,4632.441516551485,6.185360983757106,5.001721992161027,-3.745424444783685,8.747146436944712,2.929235410241424,3.5,0.8369244029261212,0.6,0.00023222515345159623,1.000002594866114,0.00023222455085997838,198.9633731940096,0.0,1.2014648601392044e-07,0.34049514136345055,0.014506859895208798,7.84691671268407e-05,0.00015375598632475553,0.0006019825171250488,0.0925521645342833,0.0925521645342833,0.0925521645342833,0.09255213556543726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.17309691495,595.5998243500626,0.0,0.0925521645342833,0.09255216453289788,0.09255216453289788,0.3716475336316199,0.3716475336316199,0.5,10.000340724295526,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27516.510934448917,20875.54395503746,0.7586551945036974,0.986739039596246,0.6063063012777092,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937129801006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34820442669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62494097895825,260.62494097895825,-12.525059021041727,244.85274846021184,276.3971334977087,124118.72233827235,124121.07517439258,-2.3528361202053616,0.0,nan,276.3971334977087,3.2471334977087167,270.0882564902071,-3.0617435097929047,263.7793794827069,-9.370620517293105,257.4705024752065,-15.679497524793476,251.1616254677084,-21.988374532291573,244.85274846021184,-28.297251539788135,1.0,1.0,28837.30492052088,28837.30492052088,275.6265535826148,2.4765535826148266,275.6265535826148,275.6265535826148,77183.78685473802,77183.75531932274,0.03153541528445203,0.0,8545.783548066482,8545.783548066482,0.8860357842652528,3934.7569104258478,275.6265535826148,2.4765535826148266,1.0,0.002,0.12935369977732625,0.004902238732572398,0.0001997873759314464,0.0018002126241708728,0.09989368796572319,0.09989368796572319,0.0,1.0231919478354001e-13,0.9999996882010705,0.9999996882010705,0.0,0.09255213567523206,2.8857665819934992e-08,0.0,0.0,0.0,1600072.816890811,266.59475972953015,0.0,1.0,1284568.9755285438,2597.8813296746916,,,,,,,,,,,,,,,,,,2.0,15245.761938990758,1553.2544315797672,0.3716475336316199,6.175347969391544,2.929235410241424
