time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3054.0,-30.049856481607005,5.001717307283551,35.053698704364805,24.61550059905278,4.999599865442428,-26.544910846901008,-40.04343372127039,1.494654230735889,-6.555239720290899,-6.555239720306188,40.10739396149509,41039.373621858336,25750.562187020423,25750.562187020423,66789.93580887876,77193.34566438128,77183.75761196676,25750.562187020423,102934.31979898718,102934.31979898718,102934.31979898718,130450.83058614939,125938.38067171768,4512.449914431709,0.0,90986.16016768462,54832.19476508252,40171.07266955789,27516.510787162202,67687.5834567201,20875.543873850947,1553.2544132362266,0.0,0.8783521867838235,2.7231443324480047,0.0014947059257719628,1.0,1.0,-6.555239720290899,333662.83994049154,1559168.9596648056,4.672887636941776,1559168.9596648056,4.672887636941776,0.7586551956140606,0.09255216371609816,3.9151803954050264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151803954050264,1.2847487913290438,1.2850471570724964,3.0474287439141,6457.135826928663,15245.759779508715,6453.973832349038,0.0003301608632154409,23239.327688315134,2369.751922248182,19291.359684820134,1967.1712240999868,0.8301169441541091,0.8301169441541091,35410.3813313824,35382.83765553947,1.0009731538405826,0.8,4276.217995267434,4272.891774033241,1.0009731538405826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.147650429883,4632.441516551485,6.185358855663321,5.001717307283551,-3.7454243742933544,8.747141681576906,2.9292368718914616,3.5,0.8369248205404176,0.6,0.00023222455085997838,1.0000025697662882,0.00023222395409868983,198.96339358402386,0.0,1.1989366094650213e-07,0.33977863512238704,0.014506979788869745,7.84689682611608e-05,0.00015375558259881757,0.0006019808426749688,0.0925521637163476,0.0925521637163476,0.0925521637163476,0.09255213669538392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.17688261083,595.5998231177513,0.0,0.0925521637163476,0.09255216371609816,0.09255216371609816,0.37164753199664124,0.37164753199664124,0.5,10.000339913667354,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27516.510787162202,20875.543873850947,0.7586551956140606,0.9867383705843878,0.6063057879455719,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938623402677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34748792045,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249283813153,260.6249283813153,-12.525071618684649,244.8527244375843,276.3971323250505,124118.77743636558,124121.1469101004,-2.369473734831339,0.0,nan,276.3971323250505,3.2471323250505293,270.088250747554,-3.0617492524459635,263.77936917006053,-9.370630829939444,257.4704875925675,-15.679512407432469,251.161606015075,-21.988393984924983,244.8527244375843,-28.297275562415678,1.0,1.0,28837.30492052088,28837.30492052088,275.6265544010684,2.4765544010684266,275.6265544010684,275.6265544010684,77183.7837366065,77183.75761196676,0.026124639742192812,0.0,8545.783548066482,8545.783548066482,0.8860358228287203,3934.7562973820513,275.6265544010684,2.4765544010684266,1.0,0.002,0.1293537268120785,0.004902238718566896,0.0001997874179126144,0.0018002125821014962,0.0998937089563072,0.0998937089563072,0.0,1.4110674434464343e-14,0.9999997078971733,0.9999997078971733,0.0,0.09255213668134953,2.7034748639084697e-08,0.0,0.0,0.0,1600072.8175361508,266.5947602797091,0.0,1.0,1284568.9736509516,2597.8813372714226,,,,,,,,,,,,,,,,,,2.0,15245.759779508715,1553.2544132362266,0.37164753199664124,6.175347969391544,2.9292368718914616
3055.0,-30.049881113752136,5.0017126441381174,35.05369857016175,24.61550807291644,4.999601134643324,-26.544932888912243,-40.04345610793678,1.4946529097955896,-6.555238510322056,-6.5552385103770385,40.10739353657215,41039.34685701392,25750.55957985616,25750.55957985616,66789.90643687008,77193.34482408853,77183.75624527424,25750.55957985616,102934.3158251304,102934.3158251304,102934.3158251304,130450.82420821706,125938.37476432942,4512.449443887638,0.0,90986.16500539586,54832.17366531096,40171.101488983215,27516.508383086657,67687.60987206988,20875.542207715767,1553.2542718631946,0.0,0.8783521949624695,2.7231444552916426,0.0014947059257719628,1.0,1.0,-6.555238510322056,333662.8558839056,1559168.9413028106,4.672887358625578,1559168.9413028106,4.672887358625578,0.7586552013462275,0.09255216203763893,3.9151791181649567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151791181649567,1.2847487987404822,1.2850471637189278,3.047427732178653,6457.133683182656,15245.757624025277,6453.974269410369,0.00033016133941441176,23239.3365052583,2369.7528213261717,19291.3609912257,1967.1713573162806,0.8301166854251927,0.8301166854251927,35410.372089905926,35382.83765553947,1.0009728272954708,0.8,4276.2168792509865,4272.891774033241,1.0009728272954708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.148892634929,4632.441516551485,6.185356383820849,5.0017126441381174,-3.745423801848851,8.747136445986968,2.929238328607025,3.5,0.8369252367448643,0.6,0.00023222395409868983,1.0000025647802422,0.00023222335849680818,198.96341393447568,0.0,1.1873365112970952e-07,0.3364911673015968,0.014507098522520875,7.846876939594704e-05,0.00015375518470274279,0.0006019790884577745,0.09255216203923523,0.09255216203923523,0.09255216203923523,0.09255213330843802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1789825681,595.599822414009,0.0,0.09255216203923523,0.09255216203763893,0.09255216203763893,0.37164753068341866,0.37164753068341866,0.5,10.000339051865256,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,27516.508383086657,20875.542207715767,0.7586552013462275,0.9867375515711595,0.6063051559152202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940102556925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34420045264,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249159502491,260.6249159502491,-12.525084049750888,244.85270053960227,276.39713136089995,124118.84433448117,124121.18247707175,-2.3381425905562354,0.0,nan,276.39713136089995,3.247131360899971,270.0882451966383,-3.06175480336168,263.7793590323768,-9.37064096762316,257.47047286811784,-15.67952713188214,251.16158670385917,-21.988413296140806,244.85270053960227,-28.29729946039771,1.0,1.0,28837.30492052088,28837.30492052088,275.6265554510716,2.476555451071647,275.6265554510716,275.6265554510716,77183.78798677314,77183.75624527424,0.03174149889673572,0.0,8545.783548066482,8545.783548066482,0.8860359035751175,3934.7550137557814,275.6265554510716,2.476555451071647,1.0,0.002,0.129353755438178,0.004902238818224245,0.00019978746262249575,0.0018002125374886172,0.09989373131124787,0.09989373131124787,0.0,1.1111294176413544e-13,0.9999996907038065,0.9999996907038065,0.0,0.0925521334116075,2.862603142267627e-08,0.0,0.0,0.0,1600072.818955397,266.5947614896779,0.0,1.0,1284568.969521699,2597.881353978397,,,,,,,,,,,,,,,,,,2.0,15245.757624025277,1553.2542718631946,0.37164753068341866,6.175347969391544,2.929238328607025
3056.0,-30.049905605530473,5.00170799701121,35.05369844502317,24.615515791252278,4.999601437221785,-26.544954901256894,-40.04347468782214,1.4946507329465122,-6.555237595541257,-6.555237595566323,40.107393529709825,41039.30288486198,25750.55765692996,25750.55765692996,66789.86054179195,77193.34399589615,77183.75984389517,25750.55765692996,102934.31750082513,102934.31750082513,102934.31750082513,130450.82550994087,125938.37646260005,4512.449047340829,0.0,90986.16856826944,54832.13404646708,40171.14946866928,27516.50800911574,67687.65747778502,20875.541986057047,1553.2542339944846,0.0,0.8783521999492854,2.723144548165863,0.0014947059257719628,1.0,1.0,-6.555237595541257,333662.867937703,1559168.9410064463,4.672887188926138,1559168.9410064463,4.672887188926138,0.7586552036014651,0.09255216115974757,3.9151775992850117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151775992850117,1.2847488101533469,1.2850471743692042,3.047426522868465,6457.13112079948,15245.755468678582,6453.9749942993985,0.0003301619237058134,23239.34643089634,2369.753833459575,19291.36315796752,1967.1715782624567,0.8301164241142324,0.8301164241142324,35410.361100042224,35382.83765553947,1.000972438971589,0.8,4276.215552096317,4272.891774033241,1.000972438971589,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.15013377184,4632.441516551485,6.185354077922671,5.00170799701121,-3.7454234495573857,8.747131446568595,2.929239784070292,3.5,0.8369256525915121,0.6,0.00023222335849680818,1.0000025501652856,0.00023222276629037106,198.96343416896363,0.0,1.1850298371761534e-07,0.3358374558557219,0.014507217025504593,7.84686043474806e-05,0.0001537547541493276,0.0006019771692290216,0.09255216116119189,0.09255216116119189,0.09255216116119189,0.09255213473399392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1827707642,595.5998211817903,0.0,0.09255216116119189,0.09255216115974757,0.09255216115974757,0.3716475294146976,0.3716475294146976,0.5,10.00033825920564,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27516.50800911574,20875.541986057047,0.7586552036014651,0.9867361795422197,0.6063040798587396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941578841211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34354674119,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249035803584,260.6249035803584,-12.525096419641557,244.8526767590604,276.3971304016606,124118.88973950085,124121.21637563569,-2.326636134837386,0.0,nan,276.3971304016606,3.247130401660627,270.0882396731384,-3.061760326861588,263.77934894461663,-9.370651055383348,257.4704582160968,-15.679541783903176,251.16156748757746,-21.98843251242252,244.8526767590604,-28.29732324093959,1.0,1.0,28837.30492052088,28837.30492052088,275.6265567869813,2.476556786981348,275.6265567869813,275.6265567869813,77183.78865952567,77183.75984389517,0.02881563050323166,0.0,8545.783548066482,8545.783548066482,0.8860359995978455,3934.7534872814367,275.6265567869813,2.476556786981348,1.0,0.002,0.1293537818041218,0.004902238873475354,0.0001997875037203702,0.001800212496380909,0.09989375186018509,0.09989375186018509,0.0,1.0127922805969192e-13,0.999999715124451,0.999999715124451,0.0,0.09255213479389984,2.6365847725149532e-08,0.0,0.0,0.0,1600072.8200284007,266.5947624044587,0.0,1.0,1284568.9663998354,2597.8813666094643,,,,,,,,,,,,,,,,,,2.0,15245.755468678582,1553.2542339944846,0.3716475294146976,6.175347969391544,2.929239784070292
3057.0,-30.049934878065095,5.001703362481412,35.05369831985451,24.61551275281238,4.999599375277975,-26.544981452727747,-40.04350147498769,1.4946459499392672,-6.555236862457377,-6.555236862450627,40.107393278576076,41039.29207039843,25750.55614575728,25750.55614575728,66789.8482161557,77193.34784935821,77183.75938663646,25750.55614575728,102934.31553239374,102934.31553239374,102934.31553239374,130450.82226417166,125938.37363148273,4512.44863268893,0.0,90986.18451674769,54832.136613210234,40171.164337263835,27516.50673177792,67687.67106904175,20875.54110228825,1553.2541575281168,0.0,0.8783522048804714,2.723144622593117,0.0014947059257719628,1.0,1.0,-6.555236862457377,333662.8775973367,1559168.9301540677,4.672887021119766,1559168.9301540677,4.672887021119766,0.7586552067010659,0.09255216007774134,3.915177997277072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915177997277072,1.28474883375044,1.2850471972109012,3.047426776678116,6457.131658591674,15245.75331532283,6453.973589132996,0.00033016170763270036,23239.348142032566,2369.7540079469104,19291.358957831108,1967.1711499677372,0.830116182258107,0.830116182258107,35410.36397971591,35382.83765553947,1.0009725407240824,0.8,4276.215899850619,4272.891774033241,1.0009725407240824,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.151372401734,4632.441516551485,6.185351874654922,5.001703362481412,-3.7454232333192774,8.74712659580069,2.9292412365939047,3.5,0.8369260675982585,0.6,0.00023222276629037106,1.0000030479549429,0.00023222205848800006,198.96345835319633,0.0,1.178274264679147e-07,0.3339229266100702,0.014507334852931061,7.846836639283207e-05,0.000153754399897539,0.0006019758434633848,0.0925521600781543,0.0925521600781543,0.0925521600781543,0.09255213322684838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1854398822,595.5998203014927,0.0,0.0925521600781543,0.09255216007774134,0.09255216007774134,0.3716475284505985,0.3716475284505985,0.5,10.000337453660617,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27516.50673177792,20875.54110228825,0.7586552067010659,0.9867357993160931,0.6063037983466465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794304671314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.341632211945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248906109497,260.6248906109497,-12.525109389050272,244.8526522273433,276.39712899456043,124118.94233578256,124121.3817344249,-2.439398642332792,0.0,nan,276.39712899456043,3.2471289945604553,270.088233641115,-3.061766358884995,263.77933828766976,-9.370661712330218,257.47044293422624,-15.679557065773736,251.16154758078372,-21.98845241921626,244.8526522273433,-28.29734777265668,1.0,1.0,28837.30492052088,28837.30492052088,275.6265574665901,2.4765574665901227,275.6265574665901,275.6265574665901,77183.78135138706,77183.75938663646,0.021964750601910055,0.0,8545.783548066482,8545.783548066482,0.886035974437014,3934.7538872634573,275.6265574665901,2.4765574665901227,1.0,0.002,0.12935380863517942,0.004902238893573466,0.00019978754546202103,0.0018002124545591282,0.09989377273101051,0.09989377273101051,0.0,2.1149314938240238e-14,0.9999997100979336,0.9999997100979336,0.0,0.09255213324667888,2.6831062451943975e-08,0.0,0.0,0.0,1600072.8208882795,266.5947631375426,0.0,1.0,1284568.963898047,2597.8813767317106,,,,,,,,,,,,,,,,,,2.0,15245.75331532283,1553.2541575281168,0.3716475284505985,6.175347969391544,2.9292412365939047
3058.0,-30.04995882658104,5.001698752448998,35.05369818522302,24.61552001712846,4.999602544306354,-26.545002689493124,-40.04352379180489,1.4946464072189352,-6.555235476593907,-6.555235476591499,40.107392755183525,41039.27274321248,25750.553206369812,25750.553206369812,66789.8259495823,77193.347862605,77183.75707096152,25750.553206369812,102934.31027733133,102934.31027733133,102934.31027733133,130450.81405766007,125938.36591201897,4512.448145641102,0.0,90986.19231797606,54832.123641631326,40171.18741816082,27516.503780328738,67687.69119848956,20875.539052275202,1553.2539860226482,0.0,0.8783522143878414,2.723144763294657,0.0014947059257719628,1.0,1.0,-6.555235476593907,333662.89585846144,1559168.9075355628,4.672886697587605,1559168.9075355628,4.672886697587605,0.7586552135740046,0.09255215829251227,3.915177183934758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915177183934758,1.2847488330729087,1.285047195623817,3.047426145210263,6457.130320587068,15245.751065376204,6453.973426911535,0.00033016197240822283,23239.35496235571,2369.754703426319,19291.35847294031,1967.1711005226362,0.830115917769208,0.830115917769208,35410.35809477316,35382.83765553947,1.0009723327812192,0.8,4276.215189174904,4272.891774033241,1.0009723327812192,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.15260766724,4632.441516551485,6.185349333326204,5.001698752448998,-3.745422519223544,8.747121271672542,2.9292426851724347,3.5,0.8369264814778384,0.6,0.00023222205848800006,1.000002493600022,0.00023222147942051388,198.96347813886237,0.0,1.408268075636539e-07,0.39910317263539513,0.014507475679738625,7.846816814950748e-05,0.00015375389033849256,0.0006019737233944729,0.09255215829451494,0.09255215829451494,0.09255215829451494,0.09255212879137897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.18717528024,595.5998197114673,0.0,0.09255215829451494,0.09255215829251227,0.09255215829251227,0.3716475276709835,0.3716475276709835,0.5,10.000336568709207,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27516.503780328738,20875.539052275202,0.7586552135740046,0.9867351769131211,0.6063033325049838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517944801111715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.406812457964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248781105711,260.6248781105711,-12.525121889428874,244.8526280481856,276.39712817296027,124119.05669131894,124121.40787075214,-2.3511794331972515,0.0,nan,276.39712817296027,3.247128172960288,270.0882281480045,-3.061771851995502,263.7793281230464,-9.370671876953566,257.4704280980921,-15.679571901907877,251.16152807313787,-21.988471926862104,244.8526280481856,-28.29737195181437,1.0,1.0,28837.30492052088,28837.30492052088,275.6265585814764,2.476558581476411,275.6265585814764,275.6265585814764,77183.7912353046,77183.75707096152,0.03416434307291638,0.0,8545.783548066482,8545.783548066482,0.8860360258560517,3934.753069854432,275.6265585814764,2.476558581476411,1.0,0.002,0.12935383800368366,0.004902239022103925,0.00019978759139076233,0.001800212408743639,0.09989379569538116,0.09989379569538116,0.0,1.3440117074825508e-13,0.999999682682525,0.999999682682525,0.0,0.0925521289240951,2.9368417171724772e-08,0.0,0.0,0.0,1600072.8225138437,266.59476452340607,0.0,1.0,1284568.9591685208,2597.8813958673904,,,,,,,,,,,,,,,,,,2.0,15245.751065376204,1553.2539860226482,0.3716475276709835,6.175347969391544,2.9292426851724347
3059.0,-30.049982985789164,5.001694147432649,35.053698066637715,24.615527979936473,4.999601670759808,-26.545024520133634,-40.043542336765654,1.4946432051051521,-6.555235135223313,-6.555235135263012,40.10739294893075,41039.22704766794,25750.552603112075,25750.552603112075,66789.77965078002,77193.34706799961,77183.76169161811,25750.552603112075,102934.3142947302,102934.3142947302,102934.3142947302,130450.81901938161,125938.37122607179,4512.4477933098315,0.0,90986.19431686784,54832.08079625155,40171.23724512922,27516.50472465142,67687.74196978063,20875.539745049824,1553.254024460296,0.0,0.8783522155016591,2.7231447979526826,0.0014947059257719628,1.0,1.0,-6.555235135223313,333662.9003565973,1559168.915908088,4.672886659684817,1559168.915908088,4.672886659684817,0.7586552127148583,0.0925521580850987,3.915175379977998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915175379977998,1.2847488492476746,1.2850472110583442,3.0474247027118593,6457.127264106046,15245.748921111664,6453.9744967606675,0.00033016268466729617,23239.36618067392,2369.7558473764147,19291.361670790957,1967.1714266126514,0.8301156546530016,0.8301156546530016,35410.34504223331,35382.83765553947,1.0009718715732787,0.8,4276.213612927947,4272.891774033241,1.0009718715732787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.15384264754,4632.441516551485,6.185347353566959,5.001694147432649,-3.7454225946667754,8.747116742099424,2.9292441334167925,3.5,0.8369268952619408,0.6,0.00023222147942051388,1.0000025155385321,0.00023222089525990389,198.9634980986006,0.0,1.1521328112783691e-07,0.3265144387162898,0.014507590893019753,7.846800341244934e-05,0.00015375347600806452,0.000601971823852812,0.0925521580853454,0.0925521580853454,0.0925521580853454,0.09255213237701636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.19183034246,595.5998182071986,0.0,0.0925521580853454,0.0925521580850987,0.0925521580850987,0.3716475267129022,0.3716475267129022,0.5,10.000335797456428,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,27516.50472465142,20875.539745049824,0.7586552127148583,0.9867337527760712,0.606302202635006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794623642477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.33422372405,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62486560728354,260.62486560728354,-12.525134392716438,244.85260408434303,276.3971271302278,124119.0816890872,124121.43341564013,-2.3517265529344114,0.0,nan,276.3971271302278,3.2471271302277955,270.08822252104966,-3.0617774789503187,263.7793179118698,-9.370682088130195,257.4704133026937,-15.679586697306263,251.16150869351742,-21.98849130648256,244.85260408434303,-28.29739591565695,1.0,1.0,28837.30492052088,28837.30492052088,275.62655946349923,2.4765594634992567,275.62655946349923,275.62655946349923,77183.79029269177,77183.76169161811,0.028601073659956455,0.0,8545.783548066482,8545.783548066482,0.8860361399011638,3934.751256877888,275.62655946349923,2.4765594634992567,1.0,0.002,0.12935386375854452,0.004902238975437096,0.0001997876313094085,0.0018002123686948561,0.09989381565470425,0.09989381565470425,0.0,4.26481766568898e-15,0.999999721725931,0.999999721725931,0.0,0.09255213233023307,2.5754865625990863e-08,0.0,0.0,0.0,1600072.8229142583,266.59476486477666,0.0,1.0,1284568.9580035338,2597.8814005809436,,,,,,,,,,,,,,,,,,2.0,15245.748921111664,1553.254024460296,0.3716475267129022,6.175347969391544,2.9292441334167925
3060.0,-30.050011830834592,5.001689559807608,35.0536979426756,24.615524697024398,4.999600462276697,-26.54505060152062,-40.04356908900661,1.4946392329605862,-6.555234131129737,-6.555234131124342,40.1073925566072,41039.22015693087,25750.550517369236,25750.550517369236,66789.7706743001,77193.35113412711,77183.76001702803,25750.550517369236,102934.31053439727,102934.31053439727,102934.31053439727,130450.81313130548,125938.36577628138,4512.447355024095,0.0,90986.21145805532,54832.08824120612,40171.24801872133,27516.502596908198,67687.75061562953,20875.53826593082,1553.2539010008252,0.0,0.8783522224397368,2.723144899894559,0.0014947059257719628,1.0,1.0,-6.555234131129737,333662.9135872506,1559168.8989555757,4.672886423584693,1559168.8989555757,4.672886423584693,0.758655217624802,0.09255215672755715,3.9151760085196723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151760085196723,1.2847488690350537,1.28504723009978,3.0474251450092917,6457.128201281231,15245.746771827977,6453.97281902402,0.0003301623656223229,23239.36682796981,2369.7559133822265,19291.356655923846,1967.1709152385215,0.8301154157395405,0.8301154157395405,35410.34959005046,35382.83765553947,1.0009720322691542,0.8,4276.214162130096,4272.891774033241,1.0009720322691542,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.155072365993,4632.441516551485,6.18534502553006,5.001689559807608,-3.7454221675682047,8.747111727375813,2.929245575490942,3.5,0.8369273072831263,0.6,0.00023222089525990389,1.0000030034451475,0.00023222019779927766,198.96352192966592,0.0,1.1622663841580375e-07,0.3293862932703878,0.014507707119658169,7.846776576972331e-05,0.00015375312949018059,0.0006019705638147736,0.09255215672879678,0.09255215672879678,0.09255215672879678,0.09255212921635286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.19391191826,595.5998175110353,0.0,0.09255215672879678,0.09255215672755715,0.09255215672755715,0.371647526059497,0.371647526059497,0.5,10.000334972165446,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27516.502596908198,20875.53826593082,0.758655217624802,0.9867334941232029,0.6063020233893642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947684365573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3370955786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62485264518256,260.62485264518256,-12.52514735481742,244.85257948425098,276.39712580611774,124119.15633519228,124121.59435945876,-2.438024266467043,0.0,nan,276.39712580611774,3.247125806117765,270.08821654174363,-3.0617834582563432,263.779307277367,-9.370692722632953,257.4703980129942,-15.679601987005753,251.16148874862174,-21.98851125137824,244.85257948425098,-28.297420515748996,1.0,1.0,28837.30492052088,28837.30492052088,275.62656027168276,2.4765602716827857,275.62656027168276,275.62656027168276,77183.78495938738,77183.76001702803,0.02494235934864264,0.0,8545.783548066482,8545.783548066482,0.8860361001651206,3934.751888562271,275.62656027168276,2.4765602716827857,1.0,0.002,0.12935389120029295,0.00490223904261782,0.00019978767410553514,0.0018002123259735524,0.09989383705276757,0.09989383705276757,0.0,7.908734431238962e-14,0.9999997035001381,0.9999997035001381,0.0,0.09255212928585546,2.74417016868654e-08,0.0,0.0,0.0,1600072.824092022,266.59476586887024,0.0,1.0,1284568.9545768679,2597.8814144452317,,,,,,,,,,,,,,,,,,2.0,15245.746771827977,1553.2539010008252,0.371647526059497,6.175347969391544,2.929245575490942
3061.0,-30.050035459409532,5.001684995146502,35.0536978143434,24.61553761912512,4.999603944395368,-26.545071519029733,-40.04358752919359,1.4946400040035186,-6.55523281111914,-6.555232811120383,40.10739218257449,41039.17377917848,25750.54776151641,25750.54776151641,66789.7215406949,77193.34781122804,77183.75953652662,25750.54776151641,102934.30729804303,102934.30729804303,102934.30729804303,130450.80763423674,125938.3607400298,4512.446894206943,0.0,90986.21156982782,54832.043894648894,40171.29741686548,27516.500336193712,67687.79775305919,20875.536709596883,1553.2537638753402,0.0,0.8783522310215801,2.723145033910308,0.0014947059257719628,1.0,1.0,-6.55523281111914,333662.9309806515,1559168.882791097,4.672886131547859,1559168.882791097,4.672886131547859,0.7586552233947547,0.09255215524134501,3.91517396014859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91517396014859,1.2847488668684268,1.2850472270365414,3.047423555773838,6457.124833882007,15245.74452786604,6453.974054648281,0.0003301631545815804,23239.379015070554,2369.7571561206482,19291.360349287446,1967.171291856796,0.830115139340735,0.830115139340735,35410.33476904834,35382.83765553947,1.0009715085731161,0.8,4276.212372320623,4272.891774033241,1.0009715085731161,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.156300013193,4632.441516551485,6.185342539609865,5.001684995146502,-3.745421497135762,8.747106492282263,2.9292470151364425,3.5,0.8369277186104122,0.6,0.00023222019779927766,1.000002460288205,0.0002322196264720697,198.96354145101574,0.0,1.3876922260140864e-07,0.39327197685239207,0.01450784588888077,7.846760196415865e-05,0.000153752595835119,0.0006019681595189085,0.09255215524307657,0.09255215524307657,0.09255215524307657,0.09255212650469168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.19625954784,595.599816729249,0.0,0.09255215524307657,0.09255215524134501,0.09255215524134501,0.37164752542582,0.37164752542582,0.5,10.000334110033661,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27516.500336193712,20875.536709596883,0.7586552233947547,0.986732081081428,0.6063009159922579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949413144375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.40098126218,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62484020833114,260.62484020833114,-12.525159791668841,244.85255530725922,276.3971251094065,124119.23680012756,124121.57603090453,-2.339230777000193,0.0,nan,276.3971251094065,3.247125109406511,270.0882111489763,-3.061788851023664,263.77929718854386,-9.370702811456113,257.4703832281146,-15.679616771885378,251.16146926768607,-21.988530732313905,244.85255530725922,-28.297444692740754,1.0,1.0,28837.30492052088,28837.30492052088,275.62656153546,2.4765615354600072,275.62656153546,275.62656153546,77183.79650320685,77183.75953652662,0.036966680228943005,0.0,8545.783548066482,8545.783548066482,0.8860362296619586,3934.749829949333,275.62656153546,2.4765615354600072,1.0,0.002,0.12935391981706507,0.004902239162005155,0.00019978771884618805,0.0018002122812203459,0.09989385942309402,0.09989385942309402,0.0,6.653401787848345e-14,0.9999996908039354,0.9999996908039354,0.0,0.09255212662458284,2.8616762174633254e-08,0.0,0.0,0.0,1600072.8256403427,266.59476718888084,0.0,1.0,1284568.9500720804,2597.8814326716283,,,,,,,,,,,,,,,,,,2.0,15245.74452786604,1553.2537638753402,0.37164752542582,6.175347969391544,2.9292470151364425
3062.0,-30.05006403287441,5.0016804398236845,35.053697706812954,24.61554006384688,4.9996027005836225,-26.54509735952609,-40.04361421158535,1.494636027236557,-6.555232217446928,-6.555232217441131,40.10739252612865,41039.15399208497,25750.54663965083,25750.54663965083,66789.7006317358,77193.34848837543,77183.76693816464,25750.54663965083,102934.31357781547,102934.31357781547,102934.31357781547,130450.81525875986,125938.36867667513,4512.446582084718,0.0,90986.22053805669,54832.03372901759,40171.31867671011,27516.501680944384,67687.82035765449,20875.53770740023,1553.2538151477304,0.0,0.878352232933461,2.7231450941836037,0.0014947059257719628,1.0,1.0,-6.555232217446928,333662.9388032967,1559168.8976371258,4.672886066487288,1559168.8976371258,4.672886066487288,0.7586552225807424,0.09255215518901998,3.9151732649419233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151732649419233,1.2847488866509296,1.285047246089588,3.0474229677271465,6457.1235878816315,15245.742387445895,6453.9738818497135,0.00033016339952874956,23239.385432257837,2369.7578104916397,19291.359832780967,1967.1712391877927,0.8301148878921409,0.8301148878921409,35410.329738875684,35382.83765553947,1.0009713308333597,0.8,4276.211764868401,4272.891774033241,1.0009713308333597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.15752704738,4632.441516551485,6.185340447089397,5.0016804398236845,-3.745421374558664,8.747101814382349,2.9292484540633543,3.5,0.836928129732387,0.6,0.0002322196264720697,1.0000029751684842,0.00023221893558161112,198.96356505771695,0.0,1.1367328462212409e-07,0.32215008861909966,0.014507959562165391,7.846736494303012e-05,0.00015375226152903958,0.0006019667437628544,0.09255215518956857,0.09255215518956857,0.09255215518956857,0.0925521318097836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2013021983,595.5998151062937,0.0,0.09255215518956857,0.09255215518901998,0.09255215518901998,0.3716475246523516,0.3716475246523516,0.5,10.00033340864655,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27516.501680944384,20875.53770740023,0.7586552225807424,0.9867314426558113,0.6063004211871338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950829283177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32985937395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248273220633,260.6248273220633,-12.525172677936666,244.85253057935998,276.3971240647706,124119.26927721393,124121.69303797229,-2.4237607583741156,0.0,nan,276.3971240647706,3.2471240647706168,270.08820536768644,-3.0617946323135357,263.7792866706031,-9.370713329396892,257.4703679735201,-15.679632026479851,251.1614492764394,-21.988550723560564,244.85253057935998,-28.29746942064,1.0,1.0,28837.30492052088,28837.30492052088,275.62656299525503,2.476562995255051,275.62656299525503,275.62656299525503,77183.79006026371,77183.76693816464,0.02312209906813223,0.0,8545.783548066482,8545.783548066482,0.8860362736125204,3934.749131266633,275.62656299525503,2.476562995255051,1.0,0.002,0.1293539431867525,0.0049022391714034445,0.00019978775518450357,0.0018002122448262385,0.09989387759225178,0.09989387759225178,0.0,1.0742275124986378e-14,0.9999997474970749,0.9999997474970749,0.0,0.09255213181933007,2.3369689911790684e-08,0.0,0.0,0.0,1600072.8263366977,266.59476778255305,0.0,1.0,1284568.9480460603,2597.8814408689095,,,,,,,,,,,,,,,,,,2.0,15245.742387445895,1553.2538151477304,0.3716475246523516,6.175347969391544,2.9292484540633543
3063.0,-30.050087310580793,5.0016759033323,35.05369759182856,24.615542333945655,4.999602684888051,-26.54511831103505,-40.043632686696924,1.4946336853322095,-6.555231110321927,-6.555231110358641,40.107392095983826,41039.127699074335,25750.54438133171,25750.54438133171,66789.67208040605,77193.35205342491,77183.76488390232,25750.54438133171,102934.30926523403,102934.30926523403,102934.30926523403,130450.80856412902,125938.36239546939,4512.446168659636,0.0,90986.23227463845,54832.014182737206,40171.35343544582,27516.49929889499,67687.8527343408,20875.536051632425,1553.2536771065015,0.0,0.8783522405743458,2.7231452065858637,0.0014947059257719628,1.0,1.0,-6.555231110321927,333662.9533915649,1559168.8790486092,4.672885806470912,1559168.8790486092,4.672885806470912,0.7586552280824017,0.09255215383085984,3.915172991018076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915172991018076,1.2847488990326645,1.2850472575865315,3.0474227251457124,6457.123073880682,15245.7401471755,6453.973157872894,0.00033016345189968924,23239.39005591142,2369.758281973092,19291.357668765806,1967.1710185196582,0.8301146296160492,0.8301146296160493,35410.327756897736,35382.83765553947,1.00097126080072,0.8,4276.211525521367,4272.891774033241,1.00097126080072,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.158749996079,4632.441516551485,6.185338087661435,5.0016759033323,-3.7454208614231566,8.747096764755456,2.929249888199549,3.5,0.8369285394855854,0.6,0.00023221893558161112,1.0000024237555487,0.00023221837274104166,198.96358428919504,0.0,1.3746202870459084e-07,0.38956738934881047,0.014508097024194096,7.846720082800301e-05,0.0001537517347536081,0.0006019646392295017,0.09255215383206086,0.09255215383206086,0.09255215383206086,0.09255212820982474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2029279253,595.5998145565103,0.0,0.09255215383206086,0.09255215383085984,0.09255215383085984,0.3716475244033489,0.3716475244033489,0.5,10.000332639974728,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,27516.49929889499,20875.536051632425,0.7586552280824017,0.986730548870269,0.6062997427343934,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952541785966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39727667468,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248146611713,260.6248146611713,-12.525185338828692,244.85250632660484,276.39712299574177,124119.36416562977,124121.74553576343,-2.3813701336483817,0.0,nan,276.39712299574177,3.2471229957417904,270.08819966191214,-3.061800338087835,263.77927632808337,-9.370723671916608,257.4703529942556,-15.679647005744357,251.16142966042972,-21.98857033957026,244.85250632660484,-28.297493673395138,1.0,1.0,28837.30492052088,28837.30492052088,275.62656386195437,2.4765638619543893,275.62656386195437,275.62656386195437,77183.7910613718,77183.76488390232,0.026177469480899163,0.0,8545.783548066482,8545.783548066482,0.8860362909298265,3934.7488559731664,275.62656386195437,2.4765638619543893,1.0,0.002,0.12935396871419516,0.004902239265238875,0.0001997877950662752,0.001800212204978013,0.0998938975331376,0.0998938975331376,0.0,4.428792402255688e-14,0.9999997241830708,0.9999997241830708,0.0,0.09255212830340898,2.5527450859084663e-08,0.0,0.0,0.0,1600072.827635313,266.59476888967805,0.0,1.0,1284568.9442677838,2597.88145615583,,,,,,,,,,,,,,,,,,2.0,15245.7401471755,1553.2536771065015,0.3716475244033489,6.175347969391544,2.929249888199549
3064.0,-30.050110905047262,5.001671383002683,35.05369747664677,24.615549703035526,4.999603902615692,-26.545139424280855,-40.04365489874033,1.4946324218434026,-6.55523013622178,-6.555230136266934,40.10739186032148,41039.10494950203,25750.542441586367,25750.542441586367,66789.6473910884,77193.35157119478,77183.76516895209,25750.542441586367,102934.30761053845,102934.30761053845,102934.30761053845,130450.80549216663,125938.3597200539,4512.445772112745,0.0,90986.23712809855,54831.99685407446,40171.37808224899,27516.497881628184,67687.87596387717,20875.535082245064,1553.2535881864312,0.0,0.8783522467536902,2.7231453054825696,0.0014947059257719628,1.0,1.0,-6.55523013622178,333662.96622699796,1559168.8688642364,4.672885596190201,1559168.8688642364,4.672885596190201,0.7586552319284402,0.09255215286832637,3.9151717380515905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151717380515905,1.2847489061053103,1.2850472639376733,3.0474217331076408,6457.12097187105,15245.738012044354,6453.973576020313,0.0003301639180490655,23239.398732832706,2369.7591667728234,19291.358918636422,1967.1711459709916,0.8301143734575852,0.8301143734575853,35410.31869104948,35382.83765553947,1.000970940461505,0.8,4276.21043071408,4272.891774033241,1.000970940461505,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.159971314615,4632.441516551485,6.185335807178946,5.001671383002683,-3.7454204460534295,8.747091829056112,2.9292513204243535,3.5,0.8369289486926724,0.6,0.00023221837274104166,1.000002456738225,0.00023221780224269033,198.96360378237603,0.0,1.1198477708173579e-07,0.3173648582496392,0.014508209008971177,7.846700351810689e-05,0.00015375136922293476,0.0006019630154683693,0.09255215286952821,0.09255215286952821,0.09255215286952821,0.09255212692377827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.20554081973,595.5998136952552,0.0,0.09255215286952821,0.09255215286832637,0.09255215286832637,0.37164752429745923,0.37164752429745923,0.5,10.000331861610372,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27516.497881628184,20875.535082245064,0.7586552319284402,0.9867298454856505,0.6062991985655344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795393689662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.325074143584,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62480226801097,260.62480226801097,-12.52519773198901,244.85248241910375,276.3971221169224,124119.4374888887,124121.76850180168,-2.3310129129573687,0.0,nan,276.3971221169224,3.2471221169224123,270.0881941773558,-3.061805822644203,263.77926623779155,-9.370733762208431,257.4703382982274,-15.679661701772602,251.16141035866474,-21.98858964133524,244.85248241910375,-28.297517580896226,1.0,1.0,28837.30492052088,28837.30492052088,275.6265648694017,2.4765648694017273,275.6265648694017,275.6265648694017,77183.79543939287,77183.76516895209,0.030270440780441277,0.0,8545.783548066482,8545.783548066482,0.8860363701416357,3934.7475967418486,275.6265648694017,2.4765648694017273,1.0,0.002,0.1293539945904879,0.004902239333335064,0.0001997878354322355,0.001800212164605996,0.09989391771611775,0.09989391771611775,0.0,3.823157068705285e-14,0.9999997204139595,0.9999997204139595,0.0,0.09255212699203641,2.5876289964032783e-08,0.0,0.0,0.0,1600072.828777895,266.5947698637782,0.0,1.0,1284568.9409434814,2597.881469605964,,,,,,,,,,,,,,,,,,2.0,15245.738012044354,1553.2535881864312,0.37164752429745923,6.175347969391544,2.9292513204243535
3065.0,-30.050134265075258,5.0016668732654255,35.05369736675753,24.615551938209705,4.999603013711319,-26.5451605371976,-40.043673338927306,1.4946292858287116,-6.555229460227963,-6.555229460228052,40.10739178267345,41039.07627893621,25750.54117022186,25750.54117022186,66789.61744915808,77193.3545838258,77183.76677058317,25750.54117022186,102934.30794080503,102934.30794080503,102934.30794080503,130450.80530146969,125938.3598915429,4512.445409926792,0.0,90986.24735345152,54831.975333147806,40171.41335589301,27516.49736066466,67687.91071655767,20875.53474068992,1553.2535488738959,0.0,0.878352250715015,2.723145374113719,0.0014947059257719628,1.0,1.0,-6.555229460227963,333662.9751343769,1559168.8655088418,4.672885461387839,1559168.8655088418,4.672885461387839,0.7586552338791449,0.09255215231405103,3.9151712794501043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151712794501043,1.2847489219531814,1.2850472790562395,3.0474213385584616,6457.120135868683,15245.735869791522,6453.973120514428,0.0003301640570720099,23239.404066692776,2369.7597106751823,19291.35755709885,1967.1710071327977,0.8301141243439907,0.8301141243439907,35410.31537283489,35382.83765553947,1.000970823213325,0.8,4276.210030000832,4272.891774033241,1.000970823213325,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.161190343,4632.441516551485,6.185333690646814,5.0016668732654255,-3.7454202551542584,8.747087128419684,2.9292527499638066,3.5,0.8369293571325161,0.6,0.00023221780224269033,1.0000024323281091,0.00023221723741417632,198.9636230818729,0.0,1.1350840793297661e-07,0.3216828280820557,0.01450832251737911,7.84668397140135e-05,0.00015375096252867685,0.0006019613526800848,0.09255215231501913,0.09255215231501913,0.09255215231501913,0.09255212733128967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2087784169,595.5998126386094,0.0,0.09255215231501913,0.09255215231405103,0.09255215231405103,0.3716475242598768,0.3716475242598768,0.5,10.000331112159383,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27516.49736066466,20875.53474068992,0.7586552338791449,0.986728896520958,0.6062984637062718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795535099203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32939211342,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247899237037,260.6247899237037,-12.525210076296275,244.85245881542593,276.39712103198536,124119.50712085985,124121.82894497395,-2.3218241140958282,0.0,nan,276.39712103198536,3.2471210319853867,270.0881885886709,-3.0618114113290744,263.7792561453586,-9.370743854641375,257.47032370204596,-15.679676297954018,251.16139125873545,-21.988608741264528,244.85245881542593,-28.297541184574044,1.0,1.0,28837.30492052088,28837.30492052088,275.62656573285824,2.476565732858262,275.62656573285824,275.62656573285824,77183.79370634687,77183.76677058317,0.026935763700748794,0.0,8545.783548066482,8545.783548066482,0.8860363991341527,3934.747135847355,275.62656573285824,2.476565732858262,1.0,0.002,0.12935401955368048,0.004902239351164393,0.0001997878742655237,0.001800212125782767,0.09989393713276185,0.09989393713276185,0.0,4.829079844337336e-14,0.9999997302800779,0.9999997302800779,0.0,0.09255212735089173,2.4963159308963702e-08,0.0,0.0,0.0,1600072.8295708094,266.594770539772,0.0,1.0,1284568.938636523,2597.8814789399307,,,,,,,,,,,,,,,,,,2.0,15245.735869791522,1553.2535488738959,0.3716475242598768,6.175347969391544,2.9292527499638066
3066.0,-30.050157609130217,5.001662384546525,35.05369725343734,24.61555916760119,4.9996047980144915,-26.545181368415445,-40.043695516046114,1.49462855730356,-6.555228215947011,-6.555228215961616,40.10739146387962,41039.05598828418,25750.53864837118,25750.53864837118,66789.59463665535,77193.35425660967,77183.76666566622,25750.53864837118,102934.3053140374,102934.3053140374,102934.3053140374,130450.80066159891,125938.35566052268,4512.445001076245,0.0,90986.2530137311,54831.9610257128,40171.43554224255,27516.495347561515,67687.93088980406,20875.533359213572,1553.2534250985457,0.0,0.8783522586758498,2.723145500440905,0.0014947059257719628,1.0,1.0,-6.555228215947011,333662.9915299088,1559168.851732599,4.6728851904837,1559168.851732599,4.6728851904837,0.7586552391768722,0.0925521511477749,3.9151701762070767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151701762070767,1.2847489265274479,1.2850472829058677,3.047420468985643,6457.118293348227,15245.733731448792,6453.973358747509,0.00033016445610789785,23239.41206097876,2369.7605258654853,19291.35826919347,1967.1710797462408,0.830113869428975,0.8301138694289751,35410.30739031115,35382.83765553947,1.0009705411531027,0.8,4276.209066017661,4272.891774033241,1.0009705411531027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.16240567151,4632.441516551485,6.185331279243638,5.001662384546525,-3.7454196314247383,8.747082015971262,2.9292541751647385,3.5,0.8369297643327824,0.6,0.00023221723741417632,1.0000024306653985,0.00023221667297314435,198.96364236817655,0.0,1.1238032756763736e-07,0.31848584832668425,0.014508434897706679,7.84666427151907e-05,0.0001537505946989856,0.0006019597429395703,0.09255215114948177,0.09255215114948177,0.09255215114948177,0.09255212508835813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.21100608923,595.5998118985457,0.0,0.09255215114948177,0.0925521511477749,0.0925521511477749,0.37164752438545606,0.37164752438545606,0.5,10.000330330317087,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27516.495347561515,20875.533359213572,0.7586552391768722,0.9867282654183772,0.6062979832415878,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795675103701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32619513366,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62477786383903,260.62477786383903,-12.525222136160949,244.8524354873921,276.39712024028955,124119.58788179864,124121.85620561225,-2.2683238136325805,0.0,nan,276.39712024028955,3.2471202402895756,270.0881832897084,-3.0618167102915663,263.7792463391277,-9.370753660872253,257.4703093885472,-15.67969061145277,251.16137243796916,-21.988627562030814,244.8524354873921,-28.297564512607863,1.0,1.0,28837.30492052088,28837.30492052088,275.62656696484765,2.4765669648476774,275.62656696484765,275.62656696484765,77183.79894159382,77183.76666566622,0.03227592760231346,0.0,8545.783548066482,8545.783548066482,0.8860364688805273,3934.746027088112,275.62656696484765,2.4765669648476774,1.0,0.002,0.1293540454965851,0.004902239468062447,0.00019978791484528705,0.0018002120851982018,0.09989395742264352,0.09989395742264352,0.0,4.3488650181000565e-14,0.9999997196940696,0.9999997196940696,0.0,0.09255212520485807,2.594291683390518e-08,0.0,0.0,0.0,1600072.831030303,266.59477178405297,0.0,1.0,1284568.9343901759,2597.881496120664,,,,,,,,,,,,,,,,,,2.0,15245.733731448792,1553.2534250985457,0.37164752438545606,6.175347969391544,2.9292541751647385
