time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3067.0,-30.050180743345937,5.00165790454938,35.053697148222945,24.61556140277537,4.999603710391819,-26.545202297973034,-40.04371395623309,1.4946252650148193,-6.555227628656496,-6.555227628620226,40.10739147113861,41039.02770102262,25750.537601216314,25750.537601216314,66789.56530223893,77193.3573421967,77183.76913364026,25750.537601216314,102934.30673485658,102934.30673485658,102934.30673485658,130450.80199796426,125938.35733919521,4512.4446587690445,0.0,90986.26299450263,54831.93957713664,40171.470463739985,27516.495263107674,67687.96572684766,20875.53332666043,1553.2534086480093,0.0,0.8783522618329979,2.7231455600663392,0.0014947059257719628,1.0,1.0,-6.555227628656496,333662.99926846963,1559168.8520464096,4.672885083047167,1559168.8520464096,4.672885083047167,0.7586552403223017,0.09255215080824172,3.915169674840646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915169674840646,1.2847489430938395,1.2850472987509036,3.0474200394455417,6457.117383204295,15245.73159264739,6453.972955863765,0.00033016461439657705,23239.41758621379,2369.761089282659,19291.357064947,1967.1709569472755,0.8301136202480014,0.8301136202480014,35410.30376267018,35382.83765553947,1.0009704129714387,0.8,4276.208627937555,4272.891774033241,1.0009704129714387,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.163619997222,4632.441516551485,6.185329223556556,5.00165790454938,-3.7454195034215725,8.747077407970952,2.929255599189979,3.5,0.8369301711971369,0.6,0.00023221667297314435,1.0000024088166397,0.00023221611360710586,198.96366148111923,0.0,1.1230324362333101e-07,0.3182673924285201,0.014508547200950302,7.846647891179373e-05,0.00015375019406135062,0.0006019580972898643,0.09255215080896913,0.09255215080896913,0.09255215080896913,0.09255212646730833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.21456163336,595.5998107426752,0.0,0.09255215080896913,0.09255215080824172,0.09255215080824172,0.3716475245045533,0.3716475245045533,0.5,10.000329600080025,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,27516.495263107674,20875.53332666043,0.7586552403223017,0.9867273242006682,0.6062972532906977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958150124934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32597667776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62476579469154,260.62476579469154,-12.525234205308436,244.8524123950217,276.3971191943652,124119.64918720847,124121.9192569735,-2.2700697650192057,0.0,nan,276.3971191943652,3.2471191943652116,270.0881778344946,-3.0618221655053617,263.7792364746249,-9.370763525375082,257.4702951147552,-15.679704885244803,251.1613537548877,-21.988646245112278,244.8524123950217,-28.297587604978276,1.0,1.0,28837.30492052088,28837.30492052088,275.6265678409834,2.476567840983421,275.6265678409834,275.6265678409834,77183.79655678033,77183.76913364026,0.027423140069004148,0.0,8545.783548066482,8545.783548066482,0.8860365005766168,3934.7455232148495,275.6265678409834,2.476567840983421,1.0,0.002,0.1293540698329336,0.004902239472324372,0.00019978795267399535,0.0018002120473462038,0.09989397633699768,0.09989397633699768,0.0,2.0199120154273942e-14,0.9999997370526658,0.9999997370526658,0.0,0.09255212647190039,2.4336341333178305e-08,0.0,0.0,0.0,1600072.8317191715,266.5947723713435,0.0,1.0,1284568.9323859361,2597.881504229836,,,,,,,,,,,,,,,,,,2.0,15245.73159264739,1553.2534086480093,0.3716475245045533,6.175347969391544,2.929255599189979
3068.0,-30.050208476901492,5.001653443975038,35.05369703715805,24.615568946488224,4.999604742090501,-26.545227154999413,-40.04374046400187,1.4946234201821857,-6.555226461731365,-6.555226461726121,40.10739109188615,41039.00327688124,25750.535271104967,25750.535271104967,66789.5385479862,77193.35501796441,77183.76788784025,25750.535271104967,102934.30315894521,102934.30315894521,102934.30315894521,130450.79620657436,125938.35195897383,4512.444247600528,0.0,90986.26698280041,54831.92270286138,40171.4936443767,27516.493047629156,67687.98669200586,20875.531794696322,1553.253277078745,0.0,0.8783522696044348,2.723145678539887,0.0014947059257719628,1.0,1.0,-6.555226461731365,333663.01464470814,1559168.8356576175,4.672884818588166,1559168.8356576175,4.672884818588166,0.7586552457307046,0.09255214963549509,3.915168257555779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915168257555779,1.284748952878756,1.28504730781941,3.0474189130748104,6457.114996559876,15245.729457271631,6453.973569539399,0.00033016515402546333,23239.427017525606,2369.7620510088163,19291.35889926454,1967.171143995609,0.8301133622922932,0.8301133622922932,35410.29350789326,35382.83765553947,1.000970050621825,0.8,4276.2073895532185,4272.891774033241,1.000970050621825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.164830186787,4632.441516551485,6.185326865847306,5.001653443975038,-3.7454189346819398,8.747072378656977,2.929257018365085,3.5,0.8369305766757386,0.6,0.00023221611360710586,1.0000028877175062,0.00023221544303450578,198.96368439393217,0.0,1.1129351512562198e-07,0.3154058218660127,0.014508658494465428,7.846624344496355e-05,0.00015374987016214233,0.000601956611262142,0.09255214963680877,0.09255214963680877,0.09255214963680877,0.09255212347308767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.21651216067,595.5998100897674,0.0,0.09255214963680877,0.09255214963549509,0.09255214963549509,0.37164752481793123,0.37164752481793123,0.5,10.000328815082984,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27516.493047629156,20875.531794696322,0.7586552457307046,0.9867266233208002,0.6062967046666209,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517959536636738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.323115107196,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247534924928,260.6247534924928,-12.525246507507177,244.85238872030178,276.39711826468806,124119.68420408826,124121.99810810773,-2.3139040194691307,0.0,nan,276.39711826468806,3.2471182646880834,270.088172355808,-3.0618276441919647,263.7792264469299,-9.37077355307008,257.4702805380528,-15.679719461947172,251.16133462917628,-21.988665370823696,244.85238872030178,-28.297611279698202,1.0,1.0,28837.30492052088,28837.30492052088,275.626568862098,2.47656886209802,275.626568862098,275.626568862098,77183.79916144937,77183.76788784025,0.031273609114577994,0.0,8545.783548066482,8545.783548066482,0.8860365901765248,3934.744098843558,275.626568862098,2.47656886209802,1.0,0.002,0.12935409589567862,0.004902239574639671,0.00019978799340709545,0.0018002120065983942,0.09989399670354772,0.09989399670354772,0.0,5.489532439728606e-15,0.9999997183986686,0.9999997183986686,0.0,0.09255212357268652,2.6062808557997775e-08,0.0,0.0,0.0,1600072.8330879305,266.5947735382686,0.0,1.0,1284568.92840358,2597.881520342462,,,,,,,,,,,,,,,,,,2.0,15245.729457271631,1553.253277078745,0.37164752481793123,6.175347969391544,2.929257018365085
3069.0,-30.05023107676638,5.00164899895924,35.05369693302675,24.615571076888614,4.999605103681809,-26.545247458721033,-40.043758834339656,1.494621485638852,-6.555225492016518,-6.555225492046864,40.107391069815336,41038.980674573955,25750.53340351187,25750.53340351187,66789.51407808582,77193.35884391719,77183.77105949713,25750.53340351187,102934.304463009,102934.304463009,102934.304463009,130450.79698510324,125938.3530920389,4512.443893064342,0.0,90986.27928436392,54831.90719506532,40171.5245436651,27516.492522094235,67688.01706575934,20875.531468185076,1553.2532305116015,0.0,0.8783522749470327,2.723145776991406,0.0014947059257719628,1.0,1.0,-6.555225492016518,333663.02742236125,1559168.8347039968,4.672884636781622,1559168.8347039968,4.672884636781622,0.7586552483541704,0.09255214909054893,3.9151681033966375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151681033966375,1.2847489633129596,1.2850473173944745,3.0474187683332796,6457.114689869942,15245.727228984622,6453.972708823194,0.0003301651532985643,23239.43107460137,2369.7624647154094,19291.356326526202,1967.1708816493096,0.8301131066676558,0.8301131066676558,35410.29239247342,35382.83765553947,1.0009700112087851,0.8,4276.207254853219,4272.891774033241,1.0009700112087851,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1660390053785,4632.441516551485,6.185324621274035,5.00164899895924,-3.745418512299115,8.747067511258354,2.9292584359327405,3.5,0.8369309816950687,0.6,0.00023221544303450578,1.000002353179038,0.0002322148965912788,198.96370306541374,0.0,1.3341959516534422e-07,0.37811113269858554,0.014508791914060593,7.846608026280112e-05,0.00015374936277170467,0.0006019546010413365,0.09255214909178078,0.09255214909178078,0.09255214909178078,0.09255212460738141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.21994667896,595.5998089718132,0.0,0.09255214909178078,0.09255214909054893,0.09255214909054893,0.37164752506021764,0.37164752506021764,0.5,10.000328080531483,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,27516.492522094235,20875.531468185076,0.7586552483541704,0.9867258190352862,0.6062960986832325,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796119880287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.38582041803,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62474140539666,260.62474140539666,-12.525258594603315,244.85236544975078,276.3971173610464,124119.78085868359,124122.05430444589,-2.2734457623190343,0.0,nan,276.3971173610464,3.247117361046435,270.0881669787849,-3.0618330212150795,263.7792165965248,-9.370783403475173,257.470266214266,-15.679733785733958,251.16131583200703,-21.988684167992943,244.85236544975078,-28.2976345502492,1.0,1.0,28837.30492052088,28837.30492052088,275.6265702029143,2.4765702029143313,275.6265702029143,275.6265702029143,77183.79972407116,77183.77105949713,0.028664574027061462,0.0,8545.783548066482,8545.783548066482,0.8860365999223738,3934.7439439136206,275.6265702029143,2.4765702029143313,1.0,0.002,0.12935412030598822,0.004902239648152596,0.00019978803150703822,0.0018002119685098454,0.09989401575351911,0.09989401575351911,0.0,1.688362991081327e-14,0.9999997362533788,0.9999997362533788,0.0,0.09255212468023233,2.4410316608323915e-08,0.0,0.0,0.0,1600072.834225368,266.59477450798346,0.0,1.0,1284568.9250942434,2597.88153373205,,,,,,,,,,,,,,,,,,2.0,15245.727228984622,1553.2532305116015,0.37164752506021764,6.175347969391544,2.9292584359327405
3070.0,-30.050253914569936,5.00164456835275,35.053696830278156,24.615578550752275,4.999605813875815,-26.54526794172378,-40.04377716975284,1.494619841026094,-6.555224579036064,-6.555224579071091,40.107390901450444,41038.944371080644,25750.531674642723,25750.531674642723,66789.47604572336,77193.35862811997,77183.77194273718,25750.531674642723,102934.3036173799,102934.3036173799,102934.3036173799,130450.79502380239,125938.35149339873,4512.443530403663,0.0,90986.28354016744,54831.87542714654,40171.56457002322,27516.49140642249,67688.05597644571,20875.530713139437,1553.2531572205162,0.0,0.8783522805387831,2.7231458696829036,0.0014947059257719628,1.0,1.0,-6.555224579036064,333663.0394524426,1559168.8274280718,4.672884446496514,1559168.8274280718,4.672884446496514,0.7586552516745279,0.09255214838665995,3.9151667462486492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151667462486492,1.2847489721345908,1.2850473255160755,3.047417691055755,6457.112407248136,15245.7251026181,6453.973255325827,0.0003301656663921929,23239.440217290037,2369.763397010196,19291.357960059144,1967.1710482233123,0.8301128503821044,0.8301128503821044,35410.28257281664,35382.83765553947,1.0009696642340444,0.8,4276.206069014731,4272.891774033241,1.0009696642340444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.167245486546,4632.441516551485,6.185322413496573,5.00164456835275,-3.745418130818396,8.747062699171146,2.9292598507595997,3.5,0.8369313859313142,0.6,0.0002322148965912788,1.0000023779545397,0.00023221434439612434,198.96372193347784,0.0,1.0872236795590394e-07,0.30811919078703176,0.014508900636428549,7.846591739118334e-05,0.00015374897920009546,0.000601952890633889,0.09255214838819778,0.09255214838819778,0.09255214838819778,0.09255212397978867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.22266227426,595.5998080804649,0.0,0.09255214838819778,0.09255214838665995,0.09255214838665995,0.37164752544041724,0.37164752544041724,0.5,10.00032734836595,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,27516.49140642249,20875.530713139437,0.7586552516745279,0.9867246899359166,0.6062952138167699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796255328976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.315828476116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62472950435364,260.62472950435364,-12.525270495646339,244.85234247195376,276.39711653675727,124119.83872059495,124122.07717191338,-2.238451318405797,0.0,nan,276.39711653675727,3.2471165367572894,270.08816172379494,-3.0618382762050373,263.77920691083307,-9.37079308916691,257.4702520978716,-15.679747902128383,251.16129728491146,-21.98870271508852,244.85234247195376,-28.297657528046216,1.0,1.0,28837.30492052088,28837.30492052088,275.626571219244,2.476571219244022,275.626571219244,275.626571219244,77183.80295624513,77183.77194273718,0.03101350794895552,0.0,8545.783548066482,8545.783548066482,0.8860366857204581,3934.7425799798925,275.626571219244,2.476571219244022,1.0,0.002,0.129354144646729,0.004902239711772439,0.00019978806947624014,0.0018002119305961619,0.09989403473812007,0.09989403473812007,0.0,7.2402153716844e-14,0.9999997370056773,0.9999997370056773,0.0,0.09255212404597038,2.434068957501711e-08,0.0,0.0,0.0,1600072.8352962579,266.5947754209639,0.0,1.0,1284568.9219785256,2597.881546338264,,,,,,,,,,,,,,,,,,2.0,15245.7251026181,1553.2531572205162,0.37164752544041724,6.175347969391544,2.9292598507595997
3071.0,-30.05027661471758,5.00164015006881,35.05369673010942,24.615580646228068,4.999605079978931,-26.545288445247017,-40.043799311947055,1.4946169105062044,-6.555223775909894,-6.555223775906526,40.10739077039363,41038.9339824131,25750.53019587326,25750.53019587326,66789.46417828636,77193.36189014283,77183.77299950745,25750.53019587326,102934.30319538071,102934.30319538071,102934.30319538071,130450.79372831628,125938.3505490973,4512.4431792189735,0.0,90986.2940354984,54831.87223474486,40171.57977861505,27516.49053293557,67688.07031155062,20875.530125932288,1553.25309803136,0.0,0.8783522853928973,2.7231459512212983,0.0014947059257719628,1.0,1.0,-6.555223775909894,333663.05003500596,1559168.8217634945,4.672884281312887,1559168.8217634945,4.672884281312887,0.7586552544171846,0.09255214782403999,3.9151663497586706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151663497586706,1.284748986983393,1.2850473396588569,3.047417347221679,6457.111678704988,15245.722970731542,6453.972730937448,0.00033016577804004715,23239.445251440404,2369.763910350671,19291.35639262719,1967.1708883897345,0.8301126031152354,0.8301126031152354,35410.27970400962,35382.83765553947,1.0009695628655801,0.8,4276.205722572706,4272.891774033241,1.0009695628655801,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.16844935677,4632.441516551485,6.185320269673892,5.00164015006881,-3.7454178311168684,8.747057981185678,2.9292612625249075,3.5,0.8369317892928307,0.6,0.00023221434439612434,1.0000023636217314,0.00023221379553055088,198.96374068781697,0.0,1.0986680316427996e-07,0.31136252016756943,0.014509010503231713,7.846572070473175e-05,0.00015374862369139258,0.0006019514377982489,0.09255214782497244,0.09255214782497244,0.09255214782497244,0.09255212373568536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.22551266814,595.599807147112,0.0,0.09255214782497244,0.09255214782403999,0.09255214782403999,0.37164752593351824,0.37164752593351824,0.5,10.00032662566095,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27516.49053293557,20875.530125932288,0.7586552544171846,0.9867243056401489,0.6062949319358868,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517963922037371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3190718055,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624717636769,260.624717636769,-12.525282363230986,244.85231974433162,276.3971155292097,124119.90708577882,124122.13924396498,-2.232158186155247,0.0,nan,276.3971155292097,3.2471155292097365,270.08815637223296,-3.0618436277670185,263.7791972152559,-9.370802784744058,257.47023805827934,-15.679761941720642,251.1612789013042,-21.988721098695777,244.85231974433162,-28.297680255668354,1.0,1.0,28837.30492052088,28837.30492052088,275.6265721460684,2.4765721460684063,275.6265721460684,275.6265721460684,77183.80139763982,77183.77299950745,0.028398132373695262,0.0,8545.783548066482,8545.783548066482,0.8860367107863166,3934.742181507464,275.6265721460684,2.4765721460684063,1.0,0.002,0.12935416869130653,0.0049022397563664635,0.00019978810694291696,0.0018002118930688393,0.09989405347145848,0.09989405347145848,0.0,1.1756220996694822e-14,0.999999740204913,0.999999740204913,0.0,0.09255212377944669,2.4044593295862375e-08,0.0,0.0,0.0,1600072.8362382944,266.5947762240901,0.0,1.0,1284568.9192377017,2597.8815574276377,,,,,,,,,,,,,,,,,,2.0,15245.722970731542,1553.25309803136,0.37164752593351824,6.175347969391544,2.9292612625249075
3072.0,-30.050299226746304,5.001635750808429,35.05369662633234,24.615587945468747,4.9996065650263395,-26.545308647569428,-40.043817612435646,1.4946159858404449,-6.555222604851963,-6.555222604794244,40.10739046592934,41038.90058194944,25750.52791325593,25750.52791325593,66789.42849520537,77193.36183050145,77183.7727072872,25750.52791325593,102934.30062054313,102934.30062054313,102934.30062054313,130450.78924521033,125938.34645493278,4512.442790277548,0.0,90986.2993744998,54831.84420917561,40171.61685036021,27516.488624667203,67688.1054750274,20875.528815810787,1553.25298091548,0.0,0.8783522929020366,2.723146070114483,0.0014947059257719628,1.0,1.0,-6.555222604851963,333663.06546570564,1559168.808607409,4.672884025779781,1559168.808607409,4.672884025779781,0.7586552594176891,0.09255214683987863,3.9151651944428525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151651944428525,1.284748992442216,1.2850473444137562,3.0474164350192665,6457.109745857538,15245.720840841432,6453.973035316779,0.0003301662006983322,23239.45347277935,2369.7647486939322,19291.357302437376,1967.1709811645544,0.8301123485986266,0.8301123485986266,35410.271344710665,35382.83765553947,1.000969267492187,0.8,4276.204713089518,4272.891774033241,1.000969267492187,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.169650099726,4632.441516551485,6.185317937413166,5.001635750808429,-3.745417250291869,8.747053001100298,2.9292626706231735,3.5,0.836932191606621,0.6,0.00023221379553055088,1.0000023544468928,0.0002322132487967888,198.96375936935735,0.0,1.0920434763051154e-07,0.3094851211848697,0.014509119707579343,7.846555814403414e-05,0.00015374823738651674,0.0006019497477226277,0.09255214684228937,0.09255214684228937,0.09255214684228937,0.09255212158930583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.22769198235,595.5998064234773,0.0,0.09255214684228937,0.09255214683987863,0.09255214683987863,0.3716475265478997,0.3716475265478997,0.5,10.000325868222063,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,27516.488624667203,20875.528815810787,0.7586552594176891,0.9867232658749241,0.6062941235235219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796528253504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31719440652,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247060062912,260.6247060062912,-12.525293993708772,244.8522972567904,276.39711475579577,124119.9780921042,124122.16565292423,-2.1875608200376364,0.0,nan,276.39711475579577,3.247114755795792,270.08815125599324,-3.0618487440067383,263.779187756191,-9.370812243808984,257.4702242563884,-15.679775743611572,251.1612607565885,-21.988739243411487,244.8522972567904,-28.297702743209584,1.0,1.0,28837.30492052088,28837.30492052088,275.626573282986,2.47657328298601,275.626573282986,275.626573282986,77183.8064680088,77183.7727072872,0.03376072160608601,0.0,8545.783548066482,8545.783548066482,0.8860367838246865,3934.741020415067,275.626573282986,2.47657328298601,1.0,0.002,0.12935419383029148,0.004902239863647597,0.00019978814625096282,0.001800211853867202,0.0998940731254814,0.0998940731254814,0.0,1.1816459269398116e-13,0.9999997283812843,0.9999997283812843,0.0,0.09255212170098337,2.5138895263760968e-08,0.0,0.0,0.0,1600072.837611899,266.594777395148,0.0,1.0,1284568.915241244,2597.8815735973344,,,,,,,,,,,,,,,,,,2.0,15245.720840841432,1553.25298091548,0.3716475265478997,6.175347969391544,2.9292626706231735
3073.0,-30.050321653296237,5.001631361714704,35.053696529383,24.615590006019943,4.99960588705033,-26.545328899262678,-40.04383591292424,1.4946131330140888,-6.55522190546742,-6.555221905466118,40.107390455393215,41038.87618345263,25750.526692801897,25750.526692801897,66789.40287625452,77193.3652018163,77183.77510900004,25750.526692801897,102934.30180180194,102934.30180180194,102934.30180180194,130450.79015641606,125938.34769980422,4512.442456611836,0.0,90986.30997502759,54831.82699000414,40171.64776113716,27516.488354614117,67688.13611575127,20875.52865689935,1553.2529528873822,0.0,0.8783522967348237,2.723146141120404,0.0014947059257719628,1.0,1.0,-6.55522190546742,333663.0746812989,1559168.8081517126,4.672883895351518,1559168.8081517126,4.672883895351518,0.7586552610881696,0.09255214653109697,3.9151648210730725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151648210730725,1.2847490069163015,1.285047358188751,3.0474161100699235,6457.109057328873,15245.718711959966,6453.972484867844,0.0003301663021219727,23239.458396566293,2369.76525078047,19291.355657108674,1967.1708133877191,0.8301121019222649,0.8301121019222649,35410.268643189855,35382.83765553947,1.0009691720347398,0.8,4276.204386849261,4272.891774033241,1.0009691720347398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.170849456719,4632.441516551485,6.1853158623461875,5.001631361714704,-3.745417024957641,8.747048386672345,2.9292640770964065,3.5,0.8369325934561161,0.6,0.0002322132487967888,1.0000023351345753,0.00023221270654886895,198.96377789766248,0.0,1.0878020467709063e-07,0.30828310005487486,0.01450922848778402,7.846539558364825e-05,0.00015374785321314055,0.0006019481862155944,0.09255214653215743,0.09255214653215743,0.09255214653215743,0.09255212273637785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.23108241294,595.5998053204262,0.0,0.09255214653215743,0.09255214653109697,0.09255214653109697,0.37164752711315613,0.37164752711315613,0.5,10.00032515438518,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27516.488354614117,20875.52865689935,0.7586552610881696,0.9867224407249173,0.6062934886148053,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966637751676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31599238539,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246943900348,260.6246943900348,-12.525305609965187,244.85227497805255,276.39711380202095,124120.04461017645,124122.229496233,-2.184886056564097,0.0,nan,276.39711380202095,3.2471138020209764,270.08814603722544,-3.061853962774535,263.77917827243033,-9.370821727569648,257.4702105076361,-15.679789492363852,251.1612427428435,-21.988757257156465,244.85227497805255,-28.29772502194743,1.0,1.0,28837.30492052088,28837.30492052088,275.6265742633548,2.4765742633548484,275.6265742633548,275.6265742633548,77183.80492943409,77183.77510900004,0.029820434050634503,0.0,8545.783548066482,8545.783548066482,0.8860368074288982,3934.7406451784377,275.6265742633548,2.4765742633548484,1.0,0.002,0.1293542175971129,0.004902239890506265,0.0001997881832460541,0.00180021181678985,0.09989409162302705,0.09989409162302705,0.0,3.590400546316097e-14,0.9999997432063361,0.9999997432063361,0.0,0.09255212276429217,2.3766804808479013e-08,0.0,0.0,0.0,1600072.8384322517,266.59477809453256,0.0,1.0,1284568.9128544563,2597.881583254274,,,,,,,,,,,,,,,,,,2.0,15245.718711959966,1553.2529528873822,0.37164752711315613,6.175347969391544,2.9292640770964065
3074.0,-30.050344075794634,5.00162699168544,35.053696429252675,24.615597270336025,4.999607432771207,-26.545348924936647,-40.04385795034466,1.4946122819084937,-6.555220722016031,-6.555220722029672,40.10739016969415,41038.858944441454,25750.52440546373,25750.52440546373,66789.38334990518,77193.36520989229,77183.77507178509,25750.52440546373,102934.29947724882,102934.29947724882,102934.29947724882,130450.78598180157,125938.34390601808,4512.442075783494,0.0,90986.31540990391,54831.81517668058,40171.66692580369,27516.48650455276,67688.15343035645,20875.527389761493,1553.2528381876864,0.0,0.8783523042398257,2.723146261271801,0.0014947059257719628,1.0,1.0,-6.555220722016031,333663.0902752987,1559168.7958056761,4.67288363995921,1559168.7958056761,4.67288363995921,0.7586552660459582,0.09255214559105428,3.9151636880992156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151636880992156,1.2847490120173555,1.2850473625943006,3.047415216106293,6457.107163127212,15245.716586040526,6453.972764590359,0.000330166714943991,23239.466509783942,2369.7660780984274,19291.356493217987,1967.1708986471413,0.8301118480966945,0.8301118480966945,35410.26044554573,35382.83765553947,1.0009688823733958,0.8,4276.203396887788,4272.891774033241,1.0009688823733958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.172045176408,4632.441516551485,6.185313536417299,5.00162699168544,-3.7454164308959585,8.747043422581399,2.92926547930448,3.5,0.8369329940869943,0.6,0.00023221270654886895,1.0000023347131444,0.00023221216440007643,198.96379642262337,0.0,1.0788769469078187e-07,0.30575372675367585,0.014509336375478712,7.846519982909258e-05,0.00015374750671977636,0.0006019466554450585,0.0925521455929717,0.0925521455929717,0.0925521455929717,0.09255212077629531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.23329004407,595.5998045885041,0.0,0.0925521455929717,0.09255214559105428,0.09255214559105428,0.37164752780672217,0.37164752780672217,0.5,10.000324409894871,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27516.48650455276,20875.527389761493,0.7586552660459582,0.9867218998465366,0.6062930788423095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967981852176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.313463012084,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246829879365,260.6246829879365,-12.525317012063454,244.85225289106972,276.3971130848074,124120.11371003422,124122.25831546508,-2.1446054308684794,0.0,nan,276.3971130848074,3.247113084807438,270.08814104605847,-3.0618589539415098,263.77916900730884,-9.37083099269114,257.4701969685603,-15.67980303143969,251.1612249298145,-21.988775070185483,244.85225289106972,-28.297747108930253,1.0,1.0,28837.30492052088,28837.30492052088,275.6265754424365,2.4765754424365127,275.6265754424365,275.6265754424365,77183.81004844116,77183.77507178509,0.03497665606846567,0.0,8545.783548066482,8545.783548066482,0.8860368790548181,3934.739506539712,275.6265754424365,2.4765754424365127,1.0,0.002,0.12935424230057643,0.004902240001618762,0.00019978822188652324,0.0018002117781634023,0.09989411094326162,0.09989411094326162,0.0,4.992534163861251e-14,0.9999997330859004,0.9999997330859004,0.0,0.09255212088758168,2.4703472606515366e-08,0.0,0.0,0.0,1600072.8398203943,266.59477927798395,0.0,1.0,1284568.9088157034,2597.881599595086,,,,,,,,,,,,,,,,,,2.0,15245.716586040526,1553.2528381876864,0.37164752780672217,6.175347969391544,2.92926547930448
3075.0,-30.050366311618053,5.001622631796877,35.053696336329374,24.615605058521055,4.99960681153877,-26.54536899930327,-40.043876215908654,1.4946094992192298,-6.555220013792621,-6.555220013726906,40.10739017739541,41038.821553634305,25750.523188133964,25750.523188133964,66789.34474176826,77193.36519365471,77183.77770311924,25750.523188133964,102934.3008912532,102934.3008912532,102934.3008912532,130450.78718629794,125938.3454339441,4512.441752353848,0.0,90986.31797174281,54831.780313713934,40171.70850892098,27516.48629504474,67688.19480396571,20875.52727526294,1553.2528127793594,0.0,0.8783523080511664,2.72314633317512,0.0014947059257719628,1.0,1.0,-6.555220013792621,333663.09960736026,1559168.7961377287,4.672883510260765,1559168.7961377287,4.672883510260765,0.7586552676612012,0.09255214533239313,3.9151620094225046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151620094225046,1.284749026153882,1.2850473760375487,3.0474138759561606,6457.104323509895,15245.714459454697,6453.973693841799,0.0003301673718380594,23239.477128345836,2369.7671608903997,19291.35927081273,1967.1711818829804,0.8301115883232383,0.8301115883232383,35410.24829946208,35382.83765553947,1.0009684531951328,0.8,4276.201930106026,4272.891774033241,1.0009684531951328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.173239562145,4632.441516551485,6.1853114694891325,5.001622631796877,-3.745416194833351,8.747038826630227,2.92926687994851,3.5,0.8369333942710029,0.6,0.00023221216440007643,1.0000023152762652,0.0002322116267660085,198.9638147933606,0.0,1.078679819858595e-07,0.30569786094792584,0.014509444243460698,7.846503757962079e-05,0.00015374712682045564,0.0006019449099853118,0.09255214533332269,0.09255214533332269,0.09255214533332269,0.0925521221077089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2366864087,595.5998034844174,0.0,0.09255214533332269,0.09255214533239313,0.09255214533239313,0.37164752847323185,0.37164752847323185,0.5,10.000323713119828,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,27516.48629504474,20875.52727526294,0.7586552676612012,0.9867207263423017,0.6062921558550698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969325710087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31340714628,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246715810324,260.6246715810324,-12.525328418967604,244.85223097352082,276.39711218854796,124120.13658254528,124122.2820917968,-2.145509251534992,0.0,nan,276.39711218854796,3.2471121885479874,270.0881359455412,-3.0618640544587947,263.7791597025339,-9.370840297466088,257.4701834595271,-15.67981654047287,251.16120721652356,-21.988792783476413,244.85223097352082,-28.29776902647916,1.0,1.0,28837.30492052088,28837.30492052088,275.6265764586495,2.476576458649504,275.6265764586495,275.6265764586495,77183.80980884851,77183.77770311924,0.032105729274917394,0.0,8545.783548066482,8545.783548066482,0.8860369851797347,3934.737819469617,275.6265764586495,2.476576458649504,1.0,0.002,0.1293542654944853,0.004902240032621133,0.00019978825800037742,0.0018002117420144721,0.09989412900018871,0.09989412900018871,0.0,1.4849666635230463e-14,0.9999997493963014,0.9999997493963014,0.0,0.0925521221384832,2.3193909930936845e-08,0.0,0.0,0.0,1600072.8406511124,266.59477998620736,0.0,1.0,1284568.906398755,2597.8816093740716,,,,,,,,,,,,,,,,,,2.0,15245.714459454697,1553.2528127793594,0.37164752847323185,6.175347969391544,2.92926687994851
3076.0,-30.050388378448538,5.0016182892902625,35.053696239548444,24.61560704922306,4.999606332502372,-26.545388907352173,-40.04389448147265,1.4946068614014172,-6.555218912102134,-6.555218912112838,40.10738988023088,41038.79910853698,25750.521102775172,25750.521102775172,66789.32021131215,77193.36870852803,77183.77720075616,25750.521102775172,102934.29830353134,102934.29830353134,102934.29830353134,130450.78276003302,125938.341381329,4512.44137870402,0.0,90986.32887406107,54831.76521058565,40171.73740386158,27516.484456501687,67688.22186036326,20875.5260114754,1553.2527005548484,0.0,0.8783523151563707,2.7231464450256495,0.0014947059257719628,1.0,1.0,-6.555218912102134,333663.114124022,1559168.7832968796,4.672883268473419,1559168.7832968796,4.672883268473419,0.7586552724231769,0.09255214445116956,3.9151616988533764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151616988533764,1.2847490396033985,1.2850473887994276,3.047413602318773,6457.103743705106,15245.712335861175,6453.973071201285,0.00033016744537914624,23239.481756451594,2369.767632825847,19291.357409698565,1967.1709921021518,0.8301113429236874,0.8301113429236874,35410.24605233566,35382.83765553947,1.000968373793591,0.8,4276.20165873921,4272.891774033241,1.000968373793591,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.174430345448,4632.441516551485,6.1853091994126395,5.0016182892902625,-3.7454156591518397,8.747033948442102,2.929268276368269,3.5,0.8369337932480769,0.6,0.0002322116267660085,1.0000022976804757,0.00023221109321911338,198.96383302448262,0.0,1.069697251191738e-07,0.30315220098773854,0.014509551213185817,7.846487533045864e-05,0.00015374675143554987,0.0006019433925435953,0.09255214445244808,0.09255214445244808,0.09255214445244808,0.09255211997086185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2387908029,595.5998027855055,0.0,0.09255214445244808,0.09255214445116956,0.09255214445116956,0.3716475293023215,0.3716475293023215,0.5,10.000322978543545,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27516.484456501687,20875.5260114754,0.7586552724231769,0.9867199695257841,0.6062915819121022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970658380155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.310861486316,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246601984869,260.6246601984869,-12.525339801513098,244.85220922508287,276.3971111718948,124120.20547549218,124122.34640323489,-2.1409277427107023,0.0,nan,276.3971111718948,3.247111171894801,270.0881307825307,-3.0618692174692796,263.7791503931673,-9.370849606832678,257.47017000380316,-15.679829996196816,251.16118961444246,-21.988810385557514,244.85220922508287,-28.297790774917104,1.0,1.0,28837.30492052088,28837.30492052088,275.62657750147866,2.476577501478687,275.62657750147866,275.62657750147866,77183.8087011972,77183.77720075616,0.03150044103676919,0.0,8545.783548066482,8545.783548066482,0.8860370048137245,3934.7375073476433,275.62657750147866,2.476577501478687,1.0,0.002,0.12935428988130657,0.004902240130072513,0.00019978829611822524,0.0018002117038588806,0.09989414805911262,0.09989414805911262,0.0,-2.2894013074203912e-14,0.9999997365063652,0.9999997365063652,0.0,0.09255212006426862,2.438690094997789e-08,0.0,0.0,0.0,1600072.8419433532,266.59478108789784,0.0,1.0,1284568.9026390258,2597.881624585949,,,,,,,,,,,,,,,,,,2.0,15245.712335861175,1553.2527005548484,0.3716475293023215,6.175347969391544,2.929268276368269
3077.0,-30.050414846090494,5.001613964637844,35.05369614031682,24.615608725603693,4.9996075822156305,-26.545412603257336,-40.043917077686615,1.49460533937755,-6.555217773498498,-6.555217773496878,40.10738961595734,41038.778949459134,25750.518960189733,25750.518960189733,66789.29790964887,77193.37034924462,77183.77726080918,25750.518960189733,102934.2962209989,102934.2962209989,102934.2962209989,130450.77897285225,125938.33797721524,4512.4409956370055,0.0,90986.341428111,54831.75714875255,40171.76031039828,27516.48275185334,67688.24306225161,20875.524845940257,1553.2525939117263,0.0,0.8783523223366432,2.723146560623881,0.0014947059257719628,1.0,1.0,-6.555217773498498,333663.1291270822,1559168.771876551,4.672883024131536,1559168.771876551,4.672883024131536,0.7586552770642248,0.09255214359121833,3.9151617044008558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151617044008558,1.2847490478249475,1.2850473963373763,3.047413587135278,6457.103711533102,15245.710214911951,6453.9720734049515,0.00033016737762152506,23239.484930044495,2369.7679564422606,19291.354427218554,1967.1706879738294,0.8301111012266148,0.8301111012266148,35410.2460924745,35382.83765553947,1.0009683752118852,0.8,4276.201663586446,4272.891774033241,1.0009683752118852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.175619403494,4632.441516551485,6.185306918154778,5.001613964637844,-3.745415092222446,8.74702905686029,2.9292696707651023,3.5,0.8369341916471721,0.6,0.00023221109321911338,1.0000027559105322,0.00023221045326787953,198.9638548914606,0.0,1.0615653535029754e-07,0.3008476211827432,0.014509657369721167,7.846467461347367e-05,0.0001537464186056397,0.0006019420903135837,0.09255214359300395,0.09255214359300395,0.09255214359300395,0.09255211830187068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2411706981,595.5998019986146,0.0,0.09255214359300395,0.09255214359121833,0.09255214359121833,0.37164753010327417,0.37164753010327417,0.5,10.000322219811594,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27516.48275185334,20875.524845940257,0.7586552770642248,0.9867193309807731,0.6062910941818439,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971980922122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.308556906515,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246485929564,260.6246485929564,-12.525351407043559,244.85218687058406,276.39711031533227,124120.28283532595,124122.46570407254,-2.182868746590835,0.0,nan,276.39711031533227,3.247110315332293,270.08812562638155,-3.061874373618423,263.77914093742993,-9.370859062570048,257.4701562484794,-15.679843751520593,251.16117155953117,-21.988828440468808,244.85218687058406,-28.297813129415914,1.0,1.0,28837.30492052088,28837.30492052088,275.6265786471218,2.476578647121812,275.6265786471218,275.6265786471218,77183.81063033221,77183.77726080918,0.033369523036526516,0.0,8545.783548066482,8545.783548066482,0.8860370044630164,3934.73751292286,275.6265786471218,2.476578647121812,1.0,0.002,0.12935431506960904,0.00490224023114162,0.00019978833548911897,0.001800211664554285,0.09989416774455948,0.09989416774455948,0.0,4.3404082411546696e-14,0.9999997278474285,0.9999997278474285,0.0,0.09255211840291445,2.5188303874228374e-08,0.0,0.0,0.0,1600072.84327889,266.5947822265015,0.0,1.0,1284568.8987533231,2597.881640307524,,,,,,,,,,,,,,,,,,2.0,15245.710214911951,1553.2525939117263,0.37164753010327417,6.175347969391544,2.9292696707651023
3078.0,-30.05043652103914,5.0016096527836,35.05369604799173,24.615616199467354,4.99960914687188,-26.54543195424869,-40.043939045257844,1.4946045800747576,-6.5552169002183405,-6.555216900214207,40.107389616776594,41038.76452585557,25750.517423997826,25750.517423997826,66789.2819498534,77193.37109237206,77183.78024187991,25750.517423997826,102934.29766587773,102934.29766587773,102934.29766587773,130450.78004291697,125938.33938091621,4512.440662000769,0.0,90986.34728045776,54831.74654499383,40171.77859495992,27516.482377039247,67688.26097199917,20875.524622622917,1553.2525566963045,0.0,0.878352327069102,2.7231466492847574,0.0014947059257719628,1.0,1.0,-6.5552169002183405,333663.14063404565,1559168.7719128854,4.672882863087796,1559168.7719128854,4.672882863087796,0.7586552792824353,0.09255214324029655,3.9151605633885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151605633885,1.2847490526983107,1.2850474003896517,3.0474126874549032,6457.101805218347,15245.708005064242,6453.9723210903285,0.00033016779055961183,23239.49319762016,2369.7687995003553,19291.35516756672,1967.170763468332,0.8301108377674196,0.8301108377674196,35410.237836666434,35382.83765553947,1.0009680834953816,0.8,4276.200666600994,4272.891774033241,1.0009680834953816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1768068824695,4632.441516551485,6.185304784900718,5.0016096527836,-3.745414724010083,8.747024376793682,2.9292710633104395,3.5,0.8369345895172684,0.6,0.00023221045326787953,1.0000022568771403,0.00023220992919859856,198.96387279882498,0.0,1.2732716442949787e-07,0.360845183993197,0.014509784696885597,7.846447948103298e-05,0.00015374597378684657,0.0006019401733500238,0.09255214324135055,0.09255214324135055,0.09255214324135055,0.09255211959634684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2445947313,595.5998008851947,0.0,0.09255214324135055,0.09255214324029655,0.09255214324029655,0.37164753077786866,0.37164753077786866,0.5,10.000321510394809,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27516.482377039247,20875.524622622917,0.7586552792824353,0.986718834119292,0.6062907206735924,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973567220341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36855446932,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62463726931384,260.62463726931384,-12.52536273068614,244.85216485090876,276.3971096877225,124120.35546962274,124122.48531842112,-2.129848798397621,0.0,nan,276.3971096877225,3.2471096877225136,270.08812072035875,-3.061879279641232,263.7791317529937,-9.370868247006285,257.4701427856303,-15.67985721436969,251.16115381826899,-21.98884618173099,244.85216485090876,-28.297835149091213,1.0,1.0,28837.30492052088,28837.30492052088,275.6265798692398,2.4765798692397993,275.6265798692398,275.6265798692398,77183.81621561525,77183.78024187991,0.03597373534284998,0.0,8545.783548066482,8545.783548066482,0.8860370765971153,3934.7363662054427,275.6265798692398,2.4765798692397993,1.0,0.002,0.12935433865634793,0.004902240290423734,0.00019978837227746418,0.001800211627712261,0.09989418613873209,0.09989418613873209,0.0,-1.0274767148210628e-14,0.9999997451514125,0.9999997451514125,0.0,0.09255211965351358,2.3586782970758667e-08,0.0,0.0,0.0,1600072.8443032145,266.59478309978164,0.0,1.0,1284568.8957730865,2597.8816523655664,,,,,,,,,,,,,,,,,,2.0,15245.708005064242,1553.2525566963045,0.37164753077786866,6.175347969391544,2.9292710633104395
3079.0,-30.050458357752042,5.001605354514534,35.053695965149636,24.615623673331015,4.999609599506303,-26.545451562024823,-40.043957240972645,1.4946028037820218,-6.555215981890171,-6.555215981893952,40.107389705735564,41038.731537244115,25750.515793638417,25750.515793638417,66789.24733088253,77193.3712500265,77183.78455101412,25750.515793638417,102934.30034465254,102934.30034465254,102934.30034465254,130450.78264590396,125938.34227735933,4512.440368544631,0.0,90986.35129992252,54831.71746173472,40171.81537576422,27516.48230125143,67688.29767701565,20875.524618518397,1553.2525324263038,0.0,0.8783523317104505,2.7231467425192175,0.0014947059257719628,1.0,1.0,-6.555215981890171,333663.1527345975,1559168.7757574944,4.672882705144517,1559168.7757574944,4.672882705144517,0.7586552812228107,0.09255214303052851,3.9151591736115336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151591736115336,1.2847490620897233,1.2850474091099127,3.047411583428819,6457.099465919554,15245.705890347901,6453.972912139803,0.00033016831870088175,23239.502473661185,2369.769745393298,19291.356934253152,1967.170943620212,0.830110582449744,0.830110582449744,35410.22778091851,35382.83765553947,1.0009677281785654,0.8,4276.199452251737,4272.891774033241,1.0009677281785654,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.177991507124,4632.441516551485,6.185302633269446,5.001605354514534,-3.7454143202241617,8.747019674738695,2.9292724525088056,3.5,0.8369349864310873,0.6,0.00023220992919859856,1.0000022737210628,0.00023220940121919205,198.9638908398383,0.0,1.04270853757263e-07,0.2955035995480833,0.014509888967739354,7.846431785338912e-05,0.00015374561134520943,0.0006019385406607102,0.09255214303177507,0.09255214303177507,0.09255214303177507,0.09255212180803184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2480945674,595.5997997514511,0.0,0.09255214303177507,0.09255214303052851,0.09255214303052851,0.37164753154188085,0.37164753154188085,0.5,10.000320873661352,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27516.48230125143,20875.524618518397,0.7586552812228107,0.9867177876089739,0.6062899045425291,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517974866275962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30321288488,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62462606050764,260.62462606050764,-12.52537393949234,244.85214306712956,276.39710905388955,124120.40114203187,124122.50939127688,-2.108249244998542,0.0,nan,276.39710905388955,3.2471090538895737,270.08811585653564,-3.06188414346434,263.7791226591821,-9.370877340817856,257.4701294618299,-15.679870538170064,251.16113626447918,-21.988863735520795,244.85214306712956,-28.297856932870417,1.0,1.0,28837.30492052088,28837.30492052088,275.62658129180096,2.476581291800983,275.62658129180096,275.62658129180096,77183.81756788323,77183.78455101412,0.033016869114362635,0.0,8545.783548066482,8545.783548066482,0.886037164457955,3934.734969479591,275.62658129180096,2.476581291800983,1.0,0.002,0.1293543598016056,0.00490224036836129,0.00019978840531342465,0.0018002115946974366,0.09989420265671232,0.09989420265671232,0.0,1.086110368309079e-14,0.999999771531324,0.999999771531324,0.0,0.09255212188526293,2.1145265577104108e-08,0.0,0.0,0.0,1600072.845380379,266.5947840181098,0.0,1.0,1284568.8926391124,2597.881665045627,,,,,,,,,,,,,,,,,,2.0,15245.705890347901,1553.2525324263038,0.37164753154188085,6.175347969391544,2.9292724525088056
