time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3080.0,-30.050480002028706,5.001601068956622,35.05369588303074,24.615625803731405,4.99960849846793,-26.545471151979772,-40.04397547161204,1.494599648412805,-6.5552151081381,-6.555215108147891,40.10738956091935,41038.709153938726,25750.51426869521,25750.51426869521,66789.22342263394,77193.37489617817,77183.78535090838,25750.51426869521,102934.29961960358,102934.29961960358,102934.29961960358,130450.7808877819,125938.3408277273,4512.4400600546105,0.0,90986.36141463935,54831.70149517609,40171.84435495918,27516.481268178315,67688.3256231375,20875.52392168718,1553.2524637760155,0.0,0.8783523369999233,2.72314683122804,0.0014947059257719628,1.0,1.0,-6.5552151081381,333663.16424778296,1559168.7694983226,4.672882525145814,1559168.7694983226,4.672882525145814,0.7586552843814689,0.0925521425778411,3.915158718822935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915158718822935,1.2847490779403372,1.2850474242858512,3.0474111918411135,6457.098636192195,15245.703771668383,6453.972463650018,0.00033016845694423716,23239.507756659674,2369.770284109219,19291.35559368717,1967.1708069205256,0.8301103360573077,0.8301103360573077,35410.22449028998,35382.83765553947,1.0009676119052058,0.8,4276.199054869829,4272.891774033241,1.0009676119052058,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1791734981,4632.441516551485,6.18530051087338,5.001601068956622,-3.7454139487613167,8.747015017717938,2.9292738386189434,3.5,0.8369353824625553,0.6,0.00023220940121919205,1.0000022536842577,0.00023220887789369944,198.96390872186788,0.0,1.0504883700168587e-07,0.29770840406277777,0.014509994016576357,7.846415591582809e-05,0.00015374524530336397,0.0006019370376270363,0.09255214257898565,0.09255214257898565,0.09255214257898565,0.09255212128975158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2504735704,595.5997989707142,0.0,0.09255214257898565,0.0925521425778411,0.0925521425778411,0.37164753266209644,0.37164753266209644,0.5,10.000320234934202,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27516.481268178315,20875.52392168718,0.7586552843814689,0.9867170270171932,0.6062893235448966,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976175026905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30541768939,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62461482191037,260.62461482191037,-12.525385178089607,244.85212149547118,276.3971081483536,124120.45667124676,124122.57052387,-2.113852623232872,0.0,nan,276.3971081483536,3.247108148353618,270.0881108177743,-3.061889182225684,263.779113487197,-9.370886512802997,257.4701161566207,-15.679883843379287,251.16111882604528,-21.988881173954695,244.85212149547118,-28.297878504528796,1.0,1.0,28837.30492052088,28837.30492052088,275.6265822591481,2.476582259148131,275.6265822591481,275.6265822591481,77183.81516149013,77183.78535090838,0.029810581749188714,0.0,8545.783548066482,8545.783548066482,0.8860371932094075,3934.7345124170497,275.6265822591481,2.476582259148131,1.0,0.002,0.12935438102176644,0.004902240437808024,0.00019978843844677284,0.0018002115615563996,0.09989421922338643,0.09989421922338643,0.0,3.172375556692586e-15,0.9999997707217202,0.9999997707217202,0.0,0.09255212135764505,2.1220196042638914e-08,0.0,0.0,0.0,1600072.8464052551,266.5947848918619,0.0,1.0,1284568.8896572692,2597.88167711019,,,,,,,,,,,,,,,,,,2.0,15245.703771668383,1553.2524637760155,0.37164753266209644,6.175347969391544,2.9292738386189434
3081.0,-30.050501584872976,5.001596803576693,35.05369579517043,24.615632963273697,4.99961017041338,-26.54549040934543,-40.04399359747765,1.4945989948745377,-6.555213822701717,-6.5552138227394705,40.107389231006394,41038.680343916014,25750.511847500435,25750.511847500435,66789.19219141646,77193.37523192333,77183.78477473767,25750.511847500435,102934.2966222381,102934.2966222381,102934.2966222381,130450.7757494181,125938.33604217415,4512.439707243943,0.0,90986.36710776408,54831.678025972265,40171.87675754645,27516.479127180013,67688.35588472646,20875.522451671517,1553.2523327341403,0.0,0.8783523452262929,2.72314696173367,0.0014947059257719628,1.0,1.0,-6.555213822701717,333663.18118561886,1559168.755241117,4.672882245205658,1559168.755241117,4.672882245205658,0.7586552899877098,0.09255214170038199,3.9151576457072266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151576457072266,1.2847490820781258,1.2850474277522235,3.0474103467537215,6457.096845553419,15245.701656116116,6453.972677163167,0.00033016884339653874,23239.51558056061,2369.7710819250824,19291.35623189226,1967.1708719993333,0.8301100840513688,0.8301100840513688,35410.21672574771,35382.83765553947,1.0009673375474732,0.8,4276.1981172104715,4272.891774033241,1.0009673375474732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.180352649868,4632.441516551485,6.185298177416267,5.001596803576693,-3.7454132626248735,8.747010066201566,2.9292752213998305,3.5,0.8369357775428087,0.6,0.00023220887789369944,1.000002247288071,0.00023220835605463087,198.9639265531461,0.0,1.041228855442953e-07,0.2950842576325329,0.014510098139461901,7.846399490924948e-05,0.00015374488298444997,0.0006019354541049322,0.09255214170276913,0.09255214170276913,0.09255214170276913,0.0925521187838224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2521929461,595.599798395395,0.0,0.09255214170276913,0.09255214170038199,0.09255214170038199,0.3716475340532168,0.3716475340532168,0.5,10.000319547373753,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27516.479127180013,20875.522451671517,0.7586552899877098,0.9867161244861481,0.6062886268622781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977472244692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30279354296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246038166127,260.6246038166127,-12.525396183387272,244.8521001331857,276.3971075000436,124120.52694223085,124122.59691384745,-2.0699716165877167,0.0,nan,276.3971075000436,3.247107500043626,270.0881060266699,-3.0618939733300863,263.77910455329675,-9.37089544670323,257.47010307992514,-15.679896920074839,251.161101606555,-21.98889839344497,244.8521001331857,-28.297899866814276,1.0,1.0,28837.30492052088,28837.30492052088,275.6265834771349,2.476583477134909,275.6265834771349,275.6265834771349,77183.82062992518,77183.78477473767,0.0358551875106059,0.0,8545.783548066482,8545.783548066482,0.8860372610511135,3934.7334339357626,275.6265834771349,2.476583477134909,1.0,0.002,0.12935440380036875,0.004902240575646572,0.00019978847415615534,0.0018002115258994192,0.09989423707807767,0.09989423707807767,0.0,5.557446863813098e-14,0.9999997538834815,0.9999997538834815,0.0,0.09255211892177109,2.277861089488673e-08,0.0,0.0,0.0,1600072.8479130217,266.59478617729826,0.0,1.0,1284568.8852704708,2597.881694859197,,,,,,,,,,,,,,,,,,2.0,15245.701656116116,1553.2523327341403,0.3716475340532168,6.175347969391544,2.9292752213998305
3082.0,-30.0505230024701,5.001592547596157,35.05369571487003,24.615634919051104,4.999609641421616,-26.545509738081268,-40.04401175826786,1.4945963770293134,-6.555213111413764,-6.5552131115309695,40.10738927343496,41038.66035576193,25750.510719059388,25750.510719059388,66789.17107482132,77193.37898978163,77183.78769643059,25750.510719059388,102934.29841548998,102934.29841548998,102934.29841548998,130450.77745597155,125938.33803332158,4512.439422649971,0.0,90986.37800997874,54831.665137738084,40171.90319137851,27516.47904048158,67688.38223186009,20875.522426383115,1553.2523129831611,0.0,0.8783523489220268,2.723147033948087,0.0014947059257719628,1.0,1.0,-6.555213111413764,333663.19055805815,1559168.757074476,4.672882119441272,1559168.757074476,4.672882119441272,0.7586552914590399,0.09255214168437134,3.915157344137349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915157344137349,1.2847490954015985,1.2850474404083232,3.047410080420032,6457.096281224291,15245.699541073067,6453.972047995167,0.00033016891324665217,23239.520155230526,2369.771548411591,19291.354351267004,1967.1706802289268,0.8301098397216731,0.8301098397216731,35410.21454373498,35382.83765553947,1.0009672604467217,0.8,4276.197853706896,4272.891774033241,1.0009672604467217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.181530901288,4632.441516551485,6.185296155818757,5.001592547596157,-3.745413009371918,8.747005556968075,2.929276603125147,3.5,0.8369361723214706,0.6,0.00023220835605463087,1.0000022300822824,0.00023220783821204503,198.96394424790358,0.0,1.038271501107281e-07,0.29424614341380345,0.014510201966612011,7.846383359275243e-05,0.00015374452246187843,0.000601933996237513,0.09255214168560207,0.09255214168560207,0.09255214168560207,0.0925521204507255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2554691493,595.5997973320901,0.0,0.09255214168560207,0.09255214168437134,0.09255214168437134,0.37164753545917967,0.37164753545917967,0.5,10.000318910356006,1.1721112969098613e-10,1.1721112969098613e-10,1.1721112969098613e-10,1.1721112969098613e-10,1.1721112969098613e-10,1.1721112969098613e-10,27516.47904048158,20875.522426383115,0.7586552914590399,0.9867154284474018,0.606288095572855,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978765780835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.301955428746,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62459281713404,260.62459281713404,-12.525407182865933,244.85207895074043,276.3971066835316,124120.59190080807,124122.66077799312,-2.068877185060555,0.0,nan,276.3971066835316,3.2471066835316265,270.0881011369709,-3.0618988630290573,263.77909559041154,-9.370904409588434,257.4700900438536,-15.679909956146389,251.16108449729637,-21.988915502703605,244.85207895074043,-28.297921049259543,1.0,1.0,28837.30492052088,28837.30492052088,275.62658453023045,2.4765845302304683,275.62658453023045,275.62658453023045,77183.81949256467,77183.78769643059,0.03179613407701254,0.0,8545.783548066482,8545.783548066482,0.8860372801161724,3934.733130858036,275.62658453023045,2.4765845302304683,1.0,0.002,0.12935442499320685,0.004902240615650628,0.00019978850718060562,0.0018002114928504609,0.09989425359030281,0.09989425359030281,0.0,3.106629536953065e-14,0.9999997710175335,0.9999997710175335,0.0,0.09255212049155366,2.1192817686777332e-08,0.0,0.0,0.0,1600072.8487473354,266.5947868885862,0.0,1.0,1284568.8828430646,2597.8817046804907,,,,,,,,,,,,,,,,,,2.0,15245.699541073067,1553.2523129831611,0.37164753545917967,6.175347969391544,2.929276603125147
3083.0,-30.050544364621867,5.001588310847904,35.0536956324241,24.615641973819606,4.999611577571266,-26.545528770402516,-40.044029884133465,1.4945959833524496,-6.555211865742649,-6.555211865731442,40.10738905090682,41038.63311402054,25750.50841156119,25750.50841156119,66789.14152558173,77193.3794215698,77183.78847485472,25750.50841156119,102934.29688641592,102934.29688641592,102934.29688641592,130450.77425501423,125938.33515905302,4512.439095961205,0.0,90986.38407917629,54831.64351849249,40171.93395631533,27516.47736859831,67688.41132491364,20875.52129244859,1553.2522050771397,0.0,0.8783523565240192,2.7231471604164708,0.0014947059257719628,1.0,1.0,-6.555211865742649,333663.20697191556,1559168.7474582167,4.67288186074844,1559168.7474582167,4.67288186074844,0.7586552963451509,0.09255214104782473,3.9151563456199363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151563456199363,1.28474909831247,1.2850474426545382,3.047409296307373,6457.0946197836565,15245.697428621044,6453.972174191,0.0003301692664518888,23239.52763239376,2369.772310870049,19291.354728474795,1967.1707186934168,0.8301095888706629,0.8301095888706629,35410.207318949135,35382.83765553947,1.000967005161135,0.8,4276.196981229445,4272.891774033241,1.000967005161135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1827055083195,4632.441516551485,6.185293856426386,5.001588310847904,-3.7454123491465685,8.747000659994473,2.9292779805769795,3.5,0.836936565879137,0.6,0.00023220783821204503,1.0000022243094833,0.00023220732171109725,198.963961896856,0.0,1.0303200337870814e-07,0.29199269757525886,0.01451030499861539,7.846367258678458e-05,0.00015374416562526045,0.000601932445649781,0.09255214105083241,0.09255214105083241,0.09255214105083241,0.09255211912036335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2575638831,595.5997966399806,0.0,0.09255214105083241,0.09255214104782473,0.09255214104782473,0.3716475370731204,0.3716475370731204,0.5,10.000318252647117,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27516.47736859831,20875.52129244859,0.7586552963451509,0.9867145678007525,0.6062874325271054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517980049413355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.299701982905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62458205156,260.62458205156,-12.525417948439951,244.85205794742387,276.3971061557003,124120.66474773044,124122.68963002031,-2.0248822898927923,0.0,nan,276.3971061557003,3.247106155700351,270.0880965140418,-3.061903485958169,263.77908687238613,-9.370913127613846,257.4700772307314,-15.679922769268558,251.16106758907662,-21.988932410923354,244.85205794742387,-28.297942052576104,1.0,1.0,28837.30492052088,28837.30492052088,275.62658586711865,2.476585867118672,275.62658586711865,275.62658586711865,77183.82524099918,77183.78847485472,0.03676614446158055,0.0,8545.783548066482,8545.783548066482,0.8860373432418169,3934.732127348036,275.62658586711865,2.476585867118672,1.0,0.002,0.12935444677972677,0.004902240750606291,0.00019978854134138706,0.0018002114588037638,0.09989427067069352,0.09989427067069352,0.0,1.4515081844801436e-13,0.9999997646041875,0.9999997646041875,0.0,0.09255211926143829,2.1786386441398065e-08,0.0,0.0,0.0,1600072.8502084587,266.5947881342573,0.0,1.0,1284568.8785919752,2597.8817218804206,,,,,,,,,,,,,,,,,,2.0,15245.697428621044,1553.2522050771397,0.3716475370731204,6.175347969391544,2.9292779805769795
3084.0,-30.050569925219225,5.001584081679306,35.05369555819137,24.61564993662762,4.999610559476827,-26.54555187674779,-40.04405237557364,1.4945925110049905,-6.55521124370614,-6.555211243720488,40.10738912301384,41038.59675810396,25750.50750155758,25750.50750155758,66789.10425966154,77193.37784214257,77183.7914766237,25750.50750155758,102934.29897818126,102934.29897818126,102934.29897818126,130450.77644552662,125938.337611084,4512.438834442613,0.0,90986.3855647262,54831.61135700009,40171.971341917895,27516.477467345354,67688.44880926325,20875.521395561544,1553.2521962070305,0.0,0.8783523596227835,2.7231472235695144,0.0014947059257719628,1.0,1.0,-6.55521124370614,333663.21516831225,1559168.750574311,4.6728817552987,1559168.750574311,4.6728817552987,0.7586552973699182,0.09255214119710696,3.91515447792141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91515447792141,1.2847491156221624,1.2850474593046415,3.047407801503274,6457.091452473143,15245.695316565854,6453.973335657999,0.00033017000847013233,23239.539098092413,2369.7734800459293,19291.358200177383,1967.1710727085583,0.8301093287069918,0.8301093287069918,35410.19380519094,35382.83765553947,1.0009665276566793,0.8,4276.195349284975,4272.891774033241,1.0009665276566793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1838790137635,4632.441516551485,6.185291894351236,5.001584081679306,-3.7454121599072785,8.746996241586585,2.9292793567372497,3.5,0.8369369590677856,0.6,0.00023220732171109725,1.0000026614688944,0.00023220670370017828,198.963983014478,0.0,1.0276507489350862e-07,0.29123622224820345,0.014510407763690284,7.846347280331154e-05,0.00015374384890778572,0.0006019309185041899,0.09255214119807427,0.09255214119807427,0.09255214119807427,0.09255212106474056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.26082450675,595.5997955831982,0.0,0.09255214119807427,0.09255214119710696,0.09255214119710696,0.37164753876441503,0.37164753876441503,0.5,10.00031764862937,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27516.477467345354,20875.521395561544,0.7586552973699182,0.986713470829625,0.6062865596720215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981329723049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29894550758,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245708271189,260.6245708271189,-12.525429172881104,244.85203633862486,276.3971053156168,124120.64929374639,124122.76048384368,-2.1111900972871576,0.0,nan,276.3971053156168,3.247105315616807,270.088091520215,-3.061908479784961,263.77907772481666,-9.370922275183318,257.47006392941887,-15.679936070581107,251.16105013402094,-21.988949865979038,244.85203633862486,-28.29796366137512,1.0,1.0,28837.30492052088,28837.30492052088,275.62658684038695,2.4765868403869717,275.62658684038695,275.62658684038695,77183.82307437717,77183.7914766237,0.03159775347739924,0.0,8545.783548066482,8545.783548066482,0.8860374613165388,3934.730250311017,275.62658684038695,2.4765868403869717,1.0,0.002,0.12935446688461155,0.004902240778658028,0.0001997885726488469,0.001800211427355927,0.09989428632442346,0.09989428632442346,0.0,4.773959005888173e-15,0.9999997827721907,0.9999997827721907,0.0,0.09255212109220808,2.0104898877902134e-08,0.0,0.0,0.0,1600072.8509380827,266.59478875629384,0.0,1.0,1284568.8764691604,2597.881730469346,,,,,,,,,,,,,,,,,,2.0,15245.695316565854,1553.2521962070305,0.37164753876441503,6.175347969391544,2.9292793567372497
3085.0,-30.05059066888201,5.001579870776336,35.05369547762695,24.615652101952605,4.99961024017115,-26.54557057797553,-40.044070466514654,1.4945901492572036,-6.5552100438357,-6.555210043821755,40.1073887918385,41038.57979661673,25750.505310264212,25750.505310264212,66789.08510688094,77193.38230200736,77183.79052512693,25750.505310264212,102934.29583539114,102934.29583539114,102934.29583539114,130450.77120052332,125938.33269844756,4512.438502075761,0.0,90986.39712201658,54831.60019704573,40171.99658330095,27516.475365132177,67688.47194843313,20875.5199487511,1553.2520689409143,0.0,0.8783523673899372,2.7231473453880266,0.0014947059257719628,1.0,1.0,-6.5552100438357,333663.23097868136,1559168.7362626973,4.6728814909854925,1559168.7362626973,4.6728814909854925,0.7586553027501393,0.09255214050553967,3.9151542155714996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151542155714996,1.284749127946236,1.2850474708375466,3.047407568067515,6457.090957850781,15245.693119689733,6453.972619224315,0.00033017005738706273,23239.54360728424,2369.773939855531,19291.356058709156,1967.1708543395714,0.8301090754924483,0.8301090754924483,35410.191906954475,35382.83765553947,1.000966460583086,0.8,4276.195120050705,4272.891774033241,1.000966460583086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.185048447403,4632.441516551485,6.185289630560017,5.001579870776336,-3.7454115314325964,8.746991402208932,2.929280728122803,3.5,0.8369373508922294,0.6,0.00023220670370017828,1.000002159910789,0.000232206202155497,198.96400015245393,0.0,1.2296191398473447e-07,0.3484740642327375,0.014510530725604268,7.846331210825006e-05,0.00015374339159192823,0.0006019290877073976,0.0925521405078516,0.0925521405078516,0.0925521405078516,0.0925521184401535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.26241467916,595.5997950498341,0.0,0.0925521405078516,0.09255214050553967,0.09255214050553967,0.3716475407266048,0.3716475407266048,0.5,10.000316986602995,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27516.475365132177,20875.5199487511,0.7586553027501393,0.9867128505687444,0.6062861018325396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179828616608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35618334956,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245597286701,260.6245597286701,-12.525440271329899,244.85201507279922,276.39710438454466,124120.72515323739,124122.81264564754,-2.087492410159663,0.0,nan,276.39710438454466,3.2471043845446843,270.0880865221925,-3.0619134778074795,263.77906865984306,-9.370931340156915,257.4700507974949,-15.6799492025051,251.16103293514618,-21.988967064853796,244.85201507279922,-28.29798492720076,1.0,1.0,28837.30492052088,28837.30492052088,275.62658792894456,2.476587928944582,275.62658792894456,275.62658792894456,77183.82310112519,77183.79052512693,0.03257599826611113,0.0,8545.783548066482,8545.783548066482,0.8860374779021338,3934.729986649357,275.62658792894456,2.476587928944582,1.0,0.002,0.12935448882415074,0.004902240904462072,0.00019978860702716498,0.0018002113930224706,0.09989430351358249,0.09989430351358249,0.0,4.963564281812438e-14,0.9999997629493482,0.9999997629493482,0.0,0.09255211856599443,2.193954522997209e-08,0.0,0.0,0.0,1600072.8523454862,266.5947899561643,0.0,1.0,1284568.8723743642,2597.8817470369,,,,,,,,,,,,,,,,,,2.0,15245.693119689733,1553.2520689409143,0.3716475407266048,6.175347969391544,2.929280728122803
3086.0,-30.050611678960877,5.001575677667248,35.05369539551599,24.615659156721108,4.999611998191072,-26.545589311244445,-40.044088557455666,1.4945896304689343,-6.555208856261913,-6.555208856153127,40.10738858608642,41038.5535094341,25750.50317479213,25750.50317479213,66789.05668422623,77193.38282641022,77183.79129236325,25750.50317479213,102934.29446715539,102934.29446715539,102934.29446715539,130450.76830787935,125938.33013520107,4512.438172678279,0.0,90986.40296692534,54831.57930203401,40172.02629432369,27516.473840723964,67688.50013504765,20875.518916827074,1553.251969555392,0.0,0.8783523746130145,2.7231474659579593,0.0014947059257719628,1.0,1.0,-6.555208856261913,333663.24662700086,1559168.7273715157,4.672881245186996,1559168.7273715157,4.672881245186996,0.7586553072774762,0.09255214000392319,3.915153186208992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915153186208992,1.2847491314087074,1.2850474736564295,3.047406758637842,6457.089242766433,15245.691018460848,6453.972787685624,0.0003301704248438324,23239.551210262263,2369.7747151435265,19291.356562251283,1967.1709056865784,0.8301088255840537,0.8301088255840537,35410.18445898734,35382.83765553947,1.0009661974114996,0.8,4276.194220621501,4272.891774033241,1.0009661974114996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.186216568897,4632.441516551485,6.185287382127839,5.001575677667248,-3.745410908724051,8.7469865863913,2.9292820979698724,3.5,0.8369377422771064,0.6,0.000232206202155497,1.0000021876514666,0.00023220569417036957,198.96401751053992,0.0,9.978933604155206e-08,0.28280297834175855,0.01451063051494031,7.846315141349293e-05,0.00015374305074200407,0.000601927594970048,0.09255214000614292,0.09255214000614292,0.09255214000614292,0.09255211737709447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.26469266624,595.5997942989568,0.0,0.09255214000614292,0.09255214000392319,0.09255214000392319,0.3716475426671711,0.3716475426671711,0.5,10.000316307708818,-1.0879830369958654e-10,-1.0879830369958654e-10,-1.0879830369958654e-10,-1.0879830369958654e-10,-1.0879830369958654e-10,-1.0879830369958654e-10,27516.473840723964,20875.518916827074,0.7586553072774762,0.986712019781397,0.6062854610097236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984104902708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29051226367,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245488979335,260.6245488979335,-12.525451102066484,244.85199406045547,276.39710373541544,124120.7983239806,124122.83546267278,-2.0371386921560806,0.0,nan,276.39710373541544,3.2471037354154646,270.08808180042024,-3.061918199579736,263.77905986542777,-9.370940134572209,257.4700379304366,-15.679962069563373,251.16101599544547,-21.98898400455451,244.85199406045547,-28.29800593954451,1.0,1.0,28837.30492052088,28837.30492052088,275.62658920639274,2.4765892063927595,275.62658920639274,275.62658920639274,77183.8286185401,77183.79129236325,0.03732617683999706,0.0,8545.783548066482,8545.783548066482,0.8860375429777768,3934.7289521400367,275.62658920639274,2.4765892063927595,1.0,0.002,0.12935451133075349,0.004902241025473344,0.0001997886422762665,0.00180021135775443,0.09989432113813325,0.09989432113813325,0.0,3.0696365588278596e-14,0.9999997568223172,0.9999997568223172,0.0,0.09255211749730824,2.2506614941398513e-08,0.0,0.0,0.0,1600072.8537384626,266.59479114373806,0.0,1.0,1284568.868321547,2597.8817634346215,,,,,,,,,,,,,,,,,,2.0,15245.691018460848,1553.251969555392,0.3716475426671711,6.175347969391544,2.9292820979698724
3087.0,-30.050632514275872,5.001571493697705,35.053695321510226,24.61566104264932,4.999611563278392,-26.54560810651968,-40.04410661347208,1.4945871555192873,-6.555208130624351,-6.555208130679887,40.107388655742376,41038.53608764408,25750.50207765378,25750.50207765378,66789.03816529785,77193.38680873641,77183.79452870597,25750.50207765378,102934.29660635974,102934.29660635974,102934.29660635974,130450.77045004576,125938.33254901138,4512.437901034389,0.0,90986.4140548061,54831.568938783246,40172.05012891428,27516.473843686024,67688.5239726003,20875.518957380686,1553.251953653565,0.0,0.8783523782829444,2.723147539629307,0.0014947059257719628,1.0,1.0,-6.555208130624351,333663.25618852867,1559168.7303814366,4.672881120300716,1559168.7303814366,4.672881120300716,0.7586553086696033,0.09255214013426653,3.9151529280570867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151529280570867,1.2847491440351277,1.2850474856331144,3.0474065277525013,6457.0887535481015,15245.688911203306,6453.972110632022,0.00033017047557891183,23239.555574642276,2369.7751601864325,19291.354538492757,1967.1706993206403,0.8301085826074239,0.8301085826074239,35410.182591125485,35382.83765553947,1.0009661314111877,0.8,4276.19399505532,4272.891774033241,1.0009661314111877,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.187383282856,4632.441516551485,6.185285385196469,5.001571493697705,-3.7454106345117726,8.746982128209478,2.9292834661665914,3.5,0.8369381331904547,0.6,0.00023220569417036957,1.0000021694547188,0.0002322051904117235,198.96403472424225,0.0,1.010707617895947e-07,0.2864345389117114,0.014510731585702099,7.846299102926089e-05,0.00015374270314110868,0.0006019261943703231,0.09255214013496776,0.09255214013496776,0.09255214013496776,0.09255211932015052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2680406012,595.5997932136607,0.0,0.09255214013496776,0.09255214013426653,0.09255214013426653,0.37164754451650184,0.37164754451650184,0.5,10.000315683121915,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,27516.473843686024,20875.518957380686,0.7586553086696033,0.9867113987052435,0.6062849901152536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985364112096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29414382424,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245381027647,260.6245381027647,-12.525461897235289,244.85197326575695,276.39710293977623,124120.86572779961,124122.89617659833,-2.030448798733494,0.0,nan,276.39710293977623,3.247102939776255,270.08807700496914,-3.061922995030841,263.7790510701652,-9.370948929834753,257.47002513536177,-15.679974864638211,251.1609992005589,-21.989000799441072,244.85197326575695,-28.298026734243024,1.0,1.0,28837.30492052088,28837.30492052088,275.62659031057234,2.4765903105723623,275.62659031057234,275.62659031057234,77183.82767639699,77183.79452870597,0.03314769102144055,0.0,8545.783548066482,8545.783548066482,0.8860375592979756,3934.728692697372,275.62659031057234,2.4765903105723623,1.0,0.002,0.12935453210492723,0.004902241069682737,0.0001997886746599792,0.0018002113252866317,0.0998943373299896,0.0998943373299896,0.0,-5.33891507392692e-14,0.9999997755398743,0.9999997755398743,0.0,0.09255211936000153,2.0774265009121284e-08,0.0,0.0,0.0,1600072.8545896069,266.5947918693756,0.0,1.0,1284568.8658451696,2597.881773454064,,,,,,,,,,,,,,,,,,2.0,15245.688911203306,1553.251953653565,0.37164754451650184,6.175347969391544,2.9292834661665914
3088.0,-30.050653304559265,5.001567327868117,35.05369524540493,24.615668097417824,4.999613373644631,-26.545626636739378,-40.0441246694885,1.494586705814248,-6.555206916338761,-6.55520691635057,40.1073884471311,41038.51079871703,25750.499901230472,25750.499901230472,66789.0106999475,77193.38744838374,77183.79528926537,25750.499901230472,102934.29519049585,102934.29519049585,102934.29519049585,130450.76743578642,125938.32984954468,4512.437586241743,0.0,90986.42001305828,54831.548956304265,40172.0789519489,27516.472245290566,67688.55119723946,20875.517874709632,1553.2518499377861,0.0,0.8783523856617927,2.7231476629112272,0.0014947059257719628,1.0,1.0,-6.555206916338761,333663.27218882786,1559168.7213663126,4.672880869201398,1559168.7213663126,4.672880869201398,0.7586553133925977,0.09255213962896344,3.915151916868437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915151916868437,1.2847491471790091,1.2850474881304887,3.0474057332243736,6457.087070038339,15245.68680674653,6453.972255836484,0.0003301708347670552,23239.563098699484,2369.7759274267446,19291.35497251861,1967.1707435789604,0.8301083325270507,0.8301083325270507,35410.17527465508,35382.83765553947,1.000965872886014,0.8,4276.193111505885,4272.891774033241,1.000965872886014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.1885463883045,4632.441516551485,6.185283134382619,5.001567327868117,-3.745409988185409,8.746977316053526,2.9292848301318912,3.5,0.8369385228948261,0.6,0.0002322051904117235,1.000002164766224,0.0002322046877428584,198.96405190074304,0.0,1.0022985274961377e-07,0.2840514026924054,0.014510831815554848,7.846283064533215e-05,0.00015374235976639135,0.0006019246945432639,0.09255213963138863,0.09255213963138863,0.09255213963138863,0.09255211810765436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2701447151,595.5997925191848,0.0,0.09255213963138863,0.09255213962896344,0.09255213962896344,0.37164754650412474,0.37164754650412474,0.5,10.000315037426256,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27516.472245290566,20875.517874709632,0.7586553133925977,0.986710596084842,0.6062843726575536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517986612847462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29176068802,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245275449066,260.6245275449066,-12.525472455093393,244.8519526773213,276.3971024124957,124120.93602255498,124122.9218358481,-1.9858132930996,0.0,nan,276.3971024124957,3.2471024124957353,270.08807246545774,-3.061927534542235,263.7790425184231,-9.370957481576852,257.4700125713876,-15.679987428612378,251.16098262435395,-21.98901737564603,244.8519526773213,-28.298047322678684,1.0,1.0,28837.30492052088,28837.30492052088,275.62659161389985,2.4765916138998705,275.62659161389985,275.62659161389985,77183.83336177166,77183.79528926537,0.03807250628597103,0.0,8545.783548066482,8545.783548066482,0.8860376232246754,3934.727676452779,275.62659161389985,2.4765916138998705,1.0,0.002,0.12935455349493913,0.004902241200580343,0.00019978870819546823,0.0018002112918562344,0.09989435409773412,0.09989435409773412,0.0,5.170256583975075e-14,0.9999997688869745,0.9999997688869745,0.0,0.09255211823895844,2.1390005005690566e-08,0.0,0.0,0.0,1600072.8560139171,266.5947930836612,0.0,1.0,1284568.861701188,2597.881790220628,,,,,,,,,,,,,,,,,,2.0,15245.68680674653,1553.2518499377861,0.37164754650412474,6.175347969391544,2.9292848301318912
3089.0,-30.050673945833143,5.001563171100564,35.05369517757943,24.615675710979872,4.9996129889003775,-26.545645252360707,-40.044142690580316,1.4945842954236466,-6.5552061863682525,-6.555206186357731,40.107388533836996,41038.48038240927,25750.49881337715,25750.49881337715,66788.97919578642,77193.38804185027,77183.79870878816,25750.49881337715,102934.29752216532,102934.29752216532,102934.29752216532,130450.769824534,125938.33249049193,4512.437334042068,0.0,90986.42305240309,54831.52094579984,40172.113451781384,27516.47230236868,67688.58575415006,20875.517954878505,1553.2518364354678,0.0,0.8783523892902882,2.72314773702247,0.0014947059257719628,1.0,1.0,-6.5552061863682525,333663.28180744813,1559168.7251134778,4.6728807457251165,1559168.7251134778,4.6728807457251165,0.7586553147323865,0.09255213982650308,3.9151503521052917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151503521052917,1.2847491594924545,1.2850474998009564,3.0474044860648037,6457.084427456866,15245.684702497376,6453.973060367699,0.0003301714415838199,23239.573163129484,2369.7769537129893,19291.357377316253,1967.1709888000748,0.8301080765081679,0.8301080765081679,35410.1639527875,35382.83765553947,1.0009654728314208,0.8,4276.1917442578615,4272.891774033241,1.0009654728314208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.189708213523,4632.441516551485,6.185281146947064,5.001563171100564,-3.745409707051016,8.74697287815158,2.9292861925961287,3.5,0.8369389121703225,0.6,0.0002322046877428584,1.0000021492511089,0.00023220418867774838,198.96406895413796,0.0,1.000130341665668e-07,0.28343693882805027,0.014510931828589015,7.846267057192543e-05,0.00015374201717093298,0.000601923112660156,0.09255213982767863,0.09255213982767863,0.09255213982767863,0.0925521202042722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2734022192,595.5997914641345,0.0,0.09255213982767863,0.09255213982650308,0.09255213982650308,0.3716475485117969,0.3716475485117969,0.5,10.000314448699385,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27516.47230236868,20875.517954878505,0.7586553147323865,0.986709626913597,0.6062836137759482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987858884127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29114622416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62451699520295,260.62451699520295,-12.525483004797024,244.851932263429,276.3971017269809,124120.95891529703,124122.9431948524,-1.9842795553503425,0.0,nan,276.3971017269809,3.2471017269809295,270.0880678342666,-3.061932165733367,263.77903394155794,-9.370966058442036,257.47000004884626,-15.679999951153718,251.16096615613702,-21.989033843862956,244.851932263429,-28.29806773657097,1.0,1.0,28837.30492052088,28837.30492052088,275.6265927440342,2.4765927440342352,275.6265927440342,275.6265927440342,77183.83373442516,77183.79870878816,0.0350256370002171,0.0,8545.783548066482,8545.783548066482,0.886037722147995,3934.726103865818,275.6265927440342,2.4765927440342352,1.0,0.002,0.12935457306780235,0.004902241250728828,0.00019978873872553051,0.0018002112612786033,0.09989436936276526,0.09989436936276526,0.0,4.133846043252731e-15,0.9999997885204324,0.9999997885204324,0.0,0.09255212025361656,1.9572886514255142e-08,0.0,0.0,0.0,1600072.8568701437,266.5947938136317,0.0,1.0,1284568.859210021,2597.8818002998933,,,,,,,,,,,,,,,,,,2.0,15245.684702497376,1553.2518364354678,0.3716475485117969,6.175347969391544,2.9292861925961287
3090.0,-30.05069444974767,5.001559030686351,35.05369510676186,24.615677527058892,4.99961274365256,-26.545663730406396,-40.044160711672134,1.4945820243064423,-6.55520506126453,-6.555205061310462,40.10738831183952,41038.46477783706,25750.496851422675,25750.496851422675,66788.96162925973,77193.39215462573,77183.79894051382,25750.496851422675,102934.2957919365,102934.2957919365,102934.2957919365,130450.76650090794,125938.3294654589,4512.437035449033,0.0,90986.43442536375,54831.51256444754,40172.135401018015,27516.470708971436,67688.60610998946,20875.516870495903,1553.251735043231,0.0,0.8783523962364024,2.7231478512501424,0.0014947059257719628,1.0,1.0,-6.55520506126453,333663.29663263017,1559168.7155206115,4.672880509351578,1559168.7155206115,4.672880509351578,0.7586553192553751,0.0925521394136764,3.9151501536079962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151501536079962,1.284749171146957,1.2850475108169586,3.047404303917748,6457.0840415091125,15245.682600540371,6453.972314878524,0.00033017146584487736,23239.577246230376,2369.777370073407,19291.35514899922,1967.1707615749742,0.8301078347769176,0.8301078347769177,35410.16251655723,35382.83765553947,1.000965422082683,0.8,4276.191570816247,4272.891774033241,1.000965422082683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.190866449065,4632.441516551485,6.1852789548864,5.001559030686351,-3.7454091252206374,8.746968155906988,2.92928755085103,3.5,0.8369393002431514,0.6,0.00023220418867774838,1.0000021349490573,0.00023220369293469305,198.96408589405183,0.0,9.929602496093422e-08,0.28140493473928757,0.014511031124613976,7.846251049882131e-05,0.00015374167817892707,0.0006019217549381775,0.09255213941580785,0.09255213941580785,0.09255213941580785,0.09255211877690031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.27531386376,595.5997908315907,0.0,0.09255213941580785,0.0925521394136764,0.0925521394136764,0.3716475507577766,0.3716475507577766,0.5,10.000313829499829,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,27516.470708971436,20875.516870495903,0.7586553192553751,0.986709070662973,0.6062832009149709,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989095990322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28911422007,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245064773403,260.6245064773403,-12.525493522659701,244.8519120173391,276.3971009373449,124121.02735781546,124123.0056485619,-1.9782907464676098,0.0,nan,276.3971009373449,3.2471009373448965,270.08806315334095,-3.061936846659023,263.77902536933965,-9.370974630660328,257.4699875853385,-15.680012414661462,251.16094980133832,-21.98905019866166,244.8519120173391,-28.29808798266089,1.0,1.0,28837.30492052088,28837.30492052088,275.6265938961973,2.4765938961973006,275.6265938961973,275.6265938961973,77183.83322898918,77183.79894051382,0.03428847536270041,0.0,8545.783548066482,8545.783548066482,0.886037734696866,3934.7259043760364,275.6265938961973,2.4765938961973006,1.0,0.002,0.12935459358752338,0.004902241368853021,0.00019978877088023828,0.0018002112291430894,0.09989438544011914,0.09989438544011914,0.0,2.3327693943198113e-14,0.9999997782898701,0.9999997782898701,0.0,0.09255211889392954,2.0519746853945043e-08,0.0,0.0,0.0,1600072.858189847,266.59479493873545,0.0,1.0,1284568.855370388,2597.881815835068,,,,,,,,,,,,,,,,,,2.0,15245.682600540371,1553.251735043231,0.3716475507577766,6.175347969391544,2.92928755085103
3091.0,-30.050714913384304,5.001554907944631,35.05369503479003,24.6156845469028,4.999614614717778,-26.545681960573734,-40.04417873276395,1.494581661898963,-6.555203853718467,-6.555203853739752,40.107388136895715,41038.4409496542,25750.49473061029,25750.49473061029,66788.93568026449,77193.39291978556,77183.80006386005,25750.49473061029,102934.29479447033,102934.29479447033,102934.29479447033,130450.7640658163,125938.32733187052,4512.436733945785,0.0,90986.44049782565,54831.4940327057,40172.16273902217,27516.46927134596,67688.63201036814,20875.5159029979,1553.2516391763525,0.0,0.8783524034506706,2.7231479738478472,0.0014947059257719628,1.0,1.0,-6.555203853718467,333663.3125441266,1559168.707959218,4.6728802638528615,1559168.707959218,4.6728802638528615,0.7586553237313931,0.09255213904562179,3.915149168867477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915149168867477,1.284749173865921,1.2850475128996153,3.0474035309837606,6457.082403754743,15245.680500647088,6453.972430823431,0.0003301718133820411,23239.584642478647,2369.7781242808346,19291.355495566306,1967.1707969149818,0.8301075854989447,0.8301075854989447,35410.15539145166,35382.83765553947,1.0009651703193607,0.8,4276.190710376356,4272.891774033241,1.0009651703193607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.192022983447,4632.441516551485,6.185276727196658,5.001554907944631,-3.745408477717284,8.746963385661914,2.9292889071112436,3.5,0.8369396877460696,0.6,0.00023220369293469305,1.0000021307555105,0.000232203198166449,198.9641028006915,0.0,9.863506384215118e-08,0.27953177092865644,0.014511129759677818,7.846235042601872e-05,0.00015374134250867433,0.0006019202893434064,0.09255213904819441,0.09255213904819441,0.09255213904819441,0.09255211799149132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.27751307265,595.5997901078415,0.0,0.09255213904819441,0.09255213904562179,0.09255213904562179,0.37164755306661457,0.37164755306661457,0.5,10.000313197848296,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,27516.46927134596,20875.5159029979,0.7586553237313931,0.9867083097503605,0.6062826169004003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990324864267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28724105626,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244961815817,260.6244961815817,-12.525503818418258,244.85189193473784,276.39710042842927,124121.09611912038,124123.03263442777,-1.936515307381761,0.0,nan,276.39710042842927,3.2471004284292917,270.0880587296878,-3.061941270312161,263.77901703095,-9.370982969049976,257.4699753322113,-15.6800246677887,251.16093363347417,-21.989066366525805,244.85189193473784,-28.29810806526214,1.0,1.0,28837.30492052088,28837.30492052088,275.62659523521836,2.476595235218383,275.62659523521836,275.62659523521836,77183.83904388912,77183.80006386005,0.03898002907226328,0.0,8545.783548066482,8545.783548066482,0.8860377969515242,3934.724914711814,275.62659523521836,2.476595235218383,1.0,0.002,0.12935461450873997,0.004902241500332325,0.00019978880368890395,0.0018002111963786372,0.09989440184445197,0.09989440184445197,0.0,6.754102485628799e-14,0.9999997739524484,0.9999997739524484,0.0,0.09255211812443737,2.0921184423445424e-08,0.0,0.0,0.0,1600072.8596062504,266.5947961462815,0.0,1.0,1284568.8512494098,2597.8818325085745,,,,,,,,,,,,,,,,,,2.0,15245.680500647088,1553.2516391763525,0.37164755306661457,6.175347969391544,2.9292889071112436
3092.0,-30.05073523488481,5.001550794094576,35.0536949714542,24.61568636298182,4.999614293072263,-26.545700282089967,-40.044196718931175,1.4945793402745422,-6.555203115167842,-6.555203115124722,40.10738824214597,41038.425872271895,25750.493663226338,25750.493663226338,66788.91953549824,77193.39709869397,77183.80369455842,25750.493663226338,102934.29735778476,102934.29735778476,102934.29735778476,130450.7667483954,125938.33025414748,4512.436494247917,0.0,90986.45178790887,54831.486028271414,40172.18417737495,27516.469390610648,67688.6535679856,20875.516028742666,1553.2516283777873,0.0,0.8783524070550517,2.723148048830201,0.0014947059257719628,1.0,1.0,-6.555203115167842,333663.32227580657,1559168.7125084926,4.672880141197185,1559168.7125084926,4.672880141197185,0.758655325012952,0.09255213934235171,3.915148956963274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915148956963274,1.2847491857478166,1.285047524148584,3.047403337861915,6457.0819945527255,15245.678400877243,6453.971702369495,0.000330171843724833,23239.588783993837,2369.778546597853,19291.35331816874,1967.1705748822221,0.8301073438724343,0.8301073438724345,35410.15385821541,35382.83765553947,1.0009651161429507,0.8,4276.190525220134,4272.891774033241,1.0009651161429507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.193178179253,4632.441516551485,6.185274754530647,5.001550794094576,-3.7454081838430784,8.746958977937654,2.9292902618019685,3.5,0.8369400748005624,0.6,0.000232203198166449,1.0000021159560744,0.00023220270683572096,198.96411958990373,0.0,9.844111977395744e-08,0.2789821334393954,0.014511228200797591,7.846219066373578e-05,0.0001537410075027132,0.0006019189451667305,0.09255213934397233,0.09255213934397233,0.09255213934397233,0.09255212027628039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.28077939624,595.599789050833,0.0,0.09255213934397233,0.09255213934235171,0.09255213934235171,0.37164755536991545,0.37164755536991545,0.5,10.000312625892443,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,27516.469390610648,20875.516028742666,0.758655325012952,0.9867077569864249,0.6062822010642217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799155132441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28669141877,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62448588112994,260.62448588112994,-12.525514118870035,244.8518719905171,276.3970997717464,124121.15978424127,124123.09718236195,-1.9373981206353617,0.0,nan,276.3970997717464,3.2470997717464343,270.0880542154974,-3.0619457845025977,263.7790086592521,-9.370991340747878,257.46996310300597,-15.680036896994011,251.16091754676077,-21.989082453239206,244.8518719905171,-28.298128009482866,1.0,1.0,28837.30492052088,28837.30492052088,275.626596398686,2.476596398686013,275.626596398686,275.626596398686,77183.83830856728,77183.80369455842,0.03461400886590127,0.0,8545.783548066482,8545.783548066482,0.8860378103479705,3934.72470174809,275.626596398686,2.476596398686013,1.0,0.002,0.12935463351849613,0.0049022415544960505,0.00019978883335276798,0.0018002111666996176,0.09989441667638399,0.09989441667638399,0.0,5.2385613208416615e-14,0.9999997946054445,0.9999997946054445,0.0,0.09255212033264619,1.9009705518459187e-08,0.0,0.0,0.0,1600072.8604725434,266.59479688483214,0.0,1.0,1284568.848728956,2597.8818427063147,,,,,,,,,,,,,,,,,,2.0,15245.678400877243,1553.2516283777873,0.37164755536991545,6.175347969391544,2.9292902618019685
