time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3093.0,-30.05075552044753,5.001546698089315,35.05369490646341,24.615693382825725,4.999616200094521,-26.54571834839201,-40.0442146701738,1.4945790280326605,-6.555201890354681,-6.5552018903507205,40.10738806770109,41038.402846922276,25750.491522213426,25750.491522213426,66788.8943691357,77193.39793328581,77183.80481443285,25750.491522213426,102934.29633664628,102934.29633664628,102934.29633664628,130450.76424436498,125938.32803001732,4512.436214347662,0.0,90986.45792705433,54831.468297782056,40172.21069919142,27516.46790771871,67688.67860691014,20875.515030455856,1553.251529799316,0.0,0.8783524143609379,2.7231481731810057,0.0014947059257719628,1.0,1.0,-6.555201890354681,333663.3384148317,1559168.7049700324,4.672879892580747,1559168.7049700324,4.672879892580747,0.7586553296180871,0.0925521390271969,3.9151479872836705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151479872836705,1.2847491882230018,1.2850475259930743,3.0474025772290227,6457.0803828629005,15245.676303272738,6453.971801498059,0.0003301721846138767,23239.596107880647,2369.7792934264653,19291.353614470652,1967.1706050966084,0.8301070950165468,0.8301070950165469,35410.14684208291,35382.83765553947,1.0009648682301722,0.8,4276.189677940016,4272.891774033241,1.0009648682301722,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.194329802798,4632.441516551485,6.185272529287185,5.001546698089315,-3.7454075199449677,8.746954218034283,2.929291612303776,3.5,0.8369404606582218,0.6,0.00023220270683572096,1.0000021122144283,0.00023220221637484928,198.96413634942735,0.0,9.77571857297526e-08,0.27704386435811884,0.014511325957983321,7.846203121197115e-05,0.0001537406756237498,0.0006019174967319557,0.09255213902939216,0.09255213902939216,0.09255213902939216,0.09255211939853429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2827755248,595.5997883931492,0.0,0.09255213902939216,0.0925521390271969,0.0925521390271969,0.37164755790212217,0.37164755790212217,0.5,10.000312036865886,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27516.46790771871,20875.515030455856,0.7586553296180871,0.9867070201946211,0.6062816366270857,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992769266017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28475314969,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62447578271116,260.62447578271116,-12.525524217288819,244.8518521859851,276.39709937944076,124121.22663202728,124123.12603003408,-1.899398006797698,0.0,nan,276.39709937944076,3.247099379440783,270.0880499407472,-3.0619500592527515,263.7790005020555,-9.370999497944467,257.4699510633645,-15.680048936635501,251.1609016246742,-21.989098375325767,244.8518521859851,-28.298147814014868,1.0,1.0,28837.30492052088,28837.30492052088,275.6265977545041,2.4765977545040982,275.6265977545041,275.6265977545041,77183.84427886667,77183.80481443285,0.03946443382301368,0.0,8545.783548066482,8545.783548066482,0.8860378716504842,3934.7237272200887,275.6265977545041,2.4765977545040982,1.0,0.002,0.12935465300989263,0.0049022416948438065,0.00019978886396015906,0.0018002111360329242,0.09989443198007952,0.09989443198007952,0.0,-6.916776179588524e-15,0.9999997894001894,0.9999997894001894,0.0,0.09255211953573396,1.9491462948880014e-08,0.0,0.0,0.0,1600072.8619092016,266.5947981096453,0.0,1.0,1284568.8445490485,2597.881859618251,,,,,,,,,,,,,,,,,,2.0,15245.676303272738,1553.251529799316,0.37164755790212217,6.175347969391544,2.929291612303776
3094.0,-30.050775667372026,5.001542610828085,35.05369485008273,24.61570092653858,4.99961590288182,-26.545736510347204,-40.04423265634102,1.4945767458521684,-6.555201151277288,-6.55520115138194,40.10738818616716,41038.37462888572,25750.490472537025,25750.490472537025,66788.86510142275,77193.3987175662,77183.80855422287,25750.490472537025,102934.2990267599,102934.2990267599,102934.2990267599,130450.76709323499,125938.33109416591,4512.435999069066,0.0,90986.46113421039,54831.44246531862,40172.242965435296,27516.468066475085,67688.71103191038,20875.515185063072,1553.2515207913384,0.0,0.8783524179180179,2.723148248216818,0.0014947059257719628,1.0,1.0,-6.555201151277288,333663.3481534487,1559168.7100887953,4.672879771534714,1559168.7100887953,4.672879771534714,0.758655330859738,0.09255213943289349,3.9151464613478772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151464613478772,1.2847491999114902,1.2850475370541248,3.047401361773646,6457.077807458807,15245.6742057108,6453.972563062256,0.000330172774324129,23239.60598472381,2369.780300584176,19291.355890837003,1967.1708372213757,0.8301068401726721,0.8301068401726721,35410.13580114902,35382.83765553947,1.0009644781023594,0.8,4276.188344618024,4272.891774033241,1.0009644781023594,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.195480169847,4632.441516551485,6.185270568050885,5.001542610828085,-3.745407222412514,8.746949833240599,2.929292961332347,3.5,0.8369408460949562,0.6,0.00023220221637484928,1.0000020977791932,0.000232201729266893,198.96415299441335,0.0,9.758412374646503e-08,0.2765534066974819,0.014511423542107068,7.846187145028836e-05,0.00015374034492456092,0.0006019159673977968,0.0925521394342358,0.0925521394342358,0.0925521394342358,0.09255212178684999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.28590071754,595.5997873826828,0.0,0.0925521394342358,0.09255213943289349,0.09255213943289349,0.371647560543561,0.371647560543561,0.5,10.000311507440475,1.0464873412274756e-10,1.0464873412274756e-10,1.0464873412274756e-10,1.0464873412274756e-10,1.0464873412274756e-10,1.0464873412274756e-10,27516.468066475085,20875.515185063072,0.758655330859738,0.9867061151443197,0.6062809293197955,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993985053932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28426269203,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62446566181035,260.62446566181035,-12.52553433818963,244.85183249965132,276.3970988239728,124121.24643370304,124123.15006026953,-1.9036265664547822,0.0,nan,276.3970988239728,3.247098823972806,270.08804555910626,-3.0619544408937145,263.7789922942412,-9.371007705758757,257.46993902937703,-15.680060970622947,251.16088576451386,-21.989114235486113,244.85183249965132,-28.298167500348654,1.0,1.0,28837.30492052088,28837.30492052088,275.626598931091,2.4765989310910186,275.626598931091,275.626598931091,77183.84479762363,77183.80855422287,0.03624340076930821,0.0,8545.783548066482,8545.783548066482,0.886037968119147,3934.7221936546166,275.626598931091,2.4765989310910186,1.0,0.002,0.12935467059572273,0.004902241755191466,0.0001997888914249787,0.001800211108589452,0.09989444571248936,0.09989444571248936,0.0,1.4430730915782064e-14,0.9999998099900186,0.9999998099900186,0.0,0.0925521218470632,1.758583029361871e-08,0.0,0.0,0.0,1600072.8627761104,266.5947988487227,0.0,1.0,1284568.8420268057,2597.8818698232562,,,,,,,,,,,,,,,,,,2.0,15245.6742057108,1553.2515207913384,0.371647560543561,6.175347969391544,2.929292961332347
3095.0,-30.050795687075766,5.001538539632708,35.053694790969175,24.615702672768407,4.999615749590643,-26.5457545434091,-40.04425060758365,1.4945746059172358,-6.555200015941693,-6.555200015925417,40.10738799453682,41038.36119351632,25750.488545070966,25750.488545070966,66788.84973858729,77193.40301746997,77183.80908783029,25750.488545070966,102934.29763290126,102934.29763290126,102934.29763290126,130450.76420093773,125938.32846196,4512.435738977729,0.0,90986.47267973077,54831.43624132382,40172.26270934105,27516.466568036474,67688.72927737753,20875.51417034941,1553.2514235479152,0.0,0.8783524248040361,2.7231483634832996,0.0014947059257719628,1.0,1.0,-6.555200015941693,333663.36311345315,1559168.7018082654,4.672879537206224,1559168.7018082654,4.672879537206224,0.7586553352965277,0.09255213924607238,3.915146302446763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915146302446763,1.28474921092765,1.2850475474469985,3.0474012119609255,6457.07749002363,15245.672110250065,6453.971773603626,0.00033017278112749206,23239.609876869465,2369.780697472579,19291.35353109233,1967.1705965943854,0.8301065996074719,0.8301065996074719,35410.134651417306,35382.83765553947,1.0009644374769646,0.8,4276.188205774462,4272.891774033241,1.0009644374769646,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.196626964659,4632.441516551485,6.185268401277834,5.001538539632708,-3.745406623158138,8.746945162790846,2.9292943061720247,3.5,0.8369412303348642,0.6,0.000232201729266893,1.0000020845327873,0.00023220124523578407,198.96416953429457,0.0,9.691702194062611e-08,0.2746628401797344,0.014511520459129009,7.846171199912344e-05,0.00015374001726776955,0.0006019146601440095,0.09255213924901402,0.09255213924901402,0.09255213924901402,0.09255212063566139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2876654919,595.5997867993905,0.0,0.09255213924901402,0.09255213924607238,0.09255213924607238,0.37164756350574796,0.37164756350574796,0.5,10.000310949165202,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27516.466568036474,20875.51417034941,0.7586553352965277,0.9867056222151449,0.6062805674094977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517995192532946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28237212551,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62445554716504,260.62445554716504,-12.525544452834936,244.85181293330893,276.39709816102464,124121.312336234,124123.2147862897,-1.9024500557012667,0.0,nan,276.39709816102464,3.2470981610246668,270.08804111547926,-3.0619588845207204,263.77898406993535,-9.37101593006463,257.46992702439184,-15.680072975608141,251.1608699788503,-21.98913002114969,244.85181293330893,-28.298187066691042,1.0,1.0,28837.30492052088,28837.30492052088,275.6266001289885,2.4766001289885367,275.6266001289885,275.6266001289885,77183.84445176536,77183.80908783029,0.03536393506510649,0.0,8545.783548066482,8545.783548066482,0.8860379781647711,3934.722033958997,275.6266001289885,2.4766001289885367,1.0,0.002,0.12935468907376113,0.004902241883943488,0.00019978892043049937,0.0018002110796699966,0.09989446021524968,0.09989446021524968,0.0,1.0049600041028839e-13,0.9999998003508318,0.9999998003508318,0.0,0.09255212076811475,1.8477957615396235e-08,0.0,0.0,0.0,1600072.8641078135,266.5947999840583,0.0,1.0,1284568.8381522584,2597.881885499705,,,,,,,,,,,,,,,,,,2.0,15245.672110250065,1553.2514235479152,0.37164756350574796,6.175347969391544,2.9292943061720247
3096.0,-30.05081567627338,5.00153448577902,35.05369473091408,24.615709657687717,4.999617698245112,-26.545772338820836,-40.04426475204525,1.4945743607842534,-6.555198800540268,-6.555198800521794,40.107387849138696,41038.32421283273,25750.486463959904,25750.486463959904,66788.81067679264,77193.40396579722,77183.8104888348,25750.486463959904,102934.29695279471,102934.29695279471,102934.29695279471,130450.76218075395,125938.32670349776,4512.435477256196,0.0,90986.47890485628,54831.40452921405,40172.3048618247,27516.46522795925,67688.77008978394,20875.513274141027,1553.2513320272883,0.0,0.878352431948354,2.7231484868785394,0.0014947059257719628,1.0,1.0,-6.555198800540268,333663.3791284602,1559168.6955247824,4.6728792940879,1559168.6955247824,4.6728792940879,0.7586553396738471,0.09255213912400313,3.9151453532968685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151453532968685,1.2847492130738358,1.2850475489717919,3.047400468087978,6457.075913846116,15245.670016666421,6453.971850252871,0.0003301731129907928,23239.61710086659,2369.781434115278,19291.35376020205,1967.1706199570754,0.8301063514287715,0.8301063514287715,35410.127783826916,35382.83765553947,1.0009641948129064,0.8,4276.187376432544,4272.891774033241,1.0009641948129064,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.197772083147,4632.441516551485,6.185266200090966,5.00153448577902,-3.7454059602453675,8.746940446024388,2.929295649046133,3.5,0.8369416140131809,0.6,0.00023220124523578407,1.000002081356704,0.00023220076194317149,198.96418604897463,0.0,9.630484761545135e-08,0.27292793814218913,0.014511616763976625,7.846158636174333e-05,0.00015373965887404073,0.0006019131110581462,0.0925521391263002,0.0925521391263002,0.0925521391263002,0.09255212012896168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2897104681,595.5997861272473,0.0,0.0925521391263002,0.09255213912400313,0.09255213912400313,0.37164756660381704,0.37164756660381704,0.5,10.000310379141467,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,27516.46522795925,20875.513274141027,0.7586553396738471,0.986704450209428,0.6062796555233395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996392387347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28063722348,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244456314967,260.6244456314967,-12.525554368503265,244.8517934895187,276.3970977734781,124121.3786453026,124123.24367003069,-1.8650247280994463,0.0,nan,276.3970977734781,3.2470977734781172,270.08803691668345,-3.0619630833165274,263.7789760598915,-9.3710239401085,257.46991520309933,-15.680084796900644,251.16085434630884,-21.98914565369114,244.8517934895187,-28.298206510481265,1.0,1.0,28837.30492052088,28837.30492052088,275.6266015083332,2.4766015083332036,275.6266015083332,275.6266015083332,77183.85050992695,77183.8104888348,0.04002109215070959,0.0,8545.783548066482,8545.783548066482,0.8860380381694031,3934.721080063353,275.6266015083332,2.4766015083332036,1.0,0.002,0.1293547079307798,0.004902242025111547,0.00019978895005422754,0.001800211049936242,0.09989447502711377,0.09989447502711377,0.0,-9.530570777016578e-15,0.9999997962544156,0.9999997962544156,0.0,0.09255212026691347,1.8857089673655434e-08,0.0,0.0,0.0,1600072.8655334325,266.5948011994597,0.0,1.0,1284568.8340044683,2597.8819022816797,,,,,,,,,,,,,,,,,,2.0,15245.670016666421,1553.2513320272883,0.37164756660381704,6.175347969391544,2.929295649046133
3097.0,-30.050835532845195,5.001530440473909,35.053694679617394,24.615711403917544,4.999617446844104,-26.545790234875245,-40.04428266836328,1.4945721488722163,-6.555198055102721,-6.555198055031465,40.107387981755046,41038.311170781206,25750.485437760814,25750.485437760814,66788.79660854202,77193.40832395754,77183.81436445045,25750.485437760814,102934.29980221126,102934.29980221126,102934.29980221126,130450.76523507157,125938.32995737078,4512.435277700788,0.0,90986.49033678013,54831.39852526248,40172.324235019616,27516.465432860314,67688.78966787993,20875.51346260831,1553.2513250175214,0.0,0.8783524354858687,2.7231485625601297,0.0014947059257719628,1.0,1.0,-6.555198055102721,333663.3889508902,1559168.7012573364,4.672879173707669,1559168.7012573364,4.672879173707669,0.7586553408737831,0.09255213967801296,3.9151451747789787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151451747789787,1.2847492244188166,1.285047559698465,3.0474003022263565,6457.0755624052435,15245.667923026593,6453.971085043339,0.0003301731286386321,23239.621080440927,2369.7818399189255,19291.351472939554,1967.17038672121,0.8301061108597704,0.8301061108597704,35410.12649215762,35382.83765553947,1.000964149172196,0.8,4276.187220448359,4272.891774033241,1.000964149172196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.198915876344,4632.441516551485,6.1852642542640535,5.001530440473909,-3.745405651761327,8.746936092235236,2.929296990366325,3.5,0.8369419972475214,0.6,0.00023220076194317149,1.0000020675474832,0.00023220028185806313,198.96420245408424,0.0,9.615792128570242e-08,0.2725115489236807,0.01451171292189791,7.846142722132863e-05,0.00015373933472184287,0.0006019118145099534,0.09255213967949362,0.09255213967949362,0.09255213967949362,0.09255212265622909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.29281383834,595.5997851245751,0.0,0.09255213967949362,0.09255213967801296,0.09255213967801296,0.3716475697581692,0.3716475697581692,0.5,10.000309868435826,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,27516.465432860314,20875.51346260831,0.7586553408737831,0.9867039569808561,0.6062792874882048,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997590413592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.280220834255,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244356906796,260.6244356906796,-12.525564309320373,244.851774148906,276.39709723245653,124121.44004741996,124123.30980234181,-1.869754921857247,0.0,nan,276.39709723245653,3.2470972324565537,270.0880326157438,-3.0619673842561497,263.7789679990336,-9.371032000966352,257.46990338232325,-15.680096617676725,251.1608387656144,-21.98916123438559,244.851774148906,-28.298225851093974,1.0,1.0,28837.30492052088,28837.30492052088,275.62660270733556,2.476602707335587,275.62660270733556,275.62660270733556,77183.84988151869,77183.81436445045,0.035517068245098926,0.0,8545.783548066482,8545.783548066482,0.8860380494551864,3934.7209006528738,275.62660270733556,2.476602707335587,1.0,0.002,0.12935472488873634,0.004902242089252905,0.0001997889765519053,0.0018002110234589946,0.09989448827595264,0.09989448827595264,0.0,1.0899701280431273e-14,0.9999998167739463,0.9999998167739463,0.0,0.09255212272004965,1.695796331124332e-08,0.0,0.0,0.0,1600072.8664078019,266.59480194489726,0.0,1.0,1284568.8314605162,2597.8819125745163,,,,,,,,,,,,,,,,,,2.0,15245.667923026593,1553.2513250175214,0.3716475697581692,6.175347969391544,2.929296990366325
3098.0,-30.0508592934464,5.001526411944983,35.05369462628628,24.615718563459836,4.999619081566961,-26.545811455944257,-40.044304880406685,1.494571244056417,-6.555196863495269,-6.555196863493143,40.10738782044117,41038.288895649705,25750.48342500599,25750.48342500599,66788.7723206557,77193.40757668711,77183.8154076434,25750.48342500599,102934.2988326494,102934.2988326494,102934.2988326494,130450.76284199813,125938.3278063309,4512.435035667236,0.0,90986.49557340101,54831.38328421459,40172.346987984914,27516.464009348732,67688.81099733364,20875.512505583203,1553.2512299496686,0.0,0.8783524425618987,2.723148683539662,0.0014947059257719628,1.0,1.0,-6.555196863495269,333663.4046523709,1559168.6942841418,4.672878932913157,1559168.6942841418,4.672878932913157,0.7586553453412741,0.09255213962981026,3.915144040104828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915144040104828,1.2847492296427592,1.2850475643067996,3.047399406648007,6457.073664782187,15245.665831377395,6453.971383569238,0.00033017354356427645,23239.629153200924,2369.7826631113503,19291.352365253442,1967.170477711904,0.8301058609016718,0.8301058609016718,35410.118282202784,35382.83765553947,1.0009638590761472,0.8,4276.186229000221,4272.891774033241,1.0009638590761472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.200056106936,4632.441516551485,6.185262076760638,5.001526411944983,-3.7454050038659474,8.74693141581093,2.9292983275089144,3.5,0.8369423792882612,0.6,0.00023220028185806313,1.0000024740519406,0.00023219970738392644,198.96422208462943,0.0,9.551975069475703e-08,0.27070297346894145,0.014511808441648604,7.846122992485423e-05,0.00015373905193320889,0.0006019105329076694,0.09255213963199929,0.09255213963199929,0.09255213963199929,0.09255212184886494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2946063451,595.5997845337498,0.0,0.09255213963199929,0.09255213962981026,0.09255213962981026,0.37164757318995634,0.37164757318995634,0.5,10.000309334816894,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27516.464009348732,20875.512505583203,0.7586553453412741,0.9867032872432433,0.6062787673618061,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998780491268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2784122588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62442554584027,260.62442554584027,-12.52557445415971,244.85175423552562,276.3970968561583,124121.4748186992,124123.38294787759,-1.9081291783880912,0.0,nan,276.3970968561583,3.2470968561583504,270.08802833202935,-3.0619716679706244,263.77895980790277,-9.371040192097212,257.4698912837756,-15.680108716224368,251.16082275965007,-21.989177240349903,244.85175423552562,-28.29824576447436,1.0,1.0,28837.30492052088,28837.30492052088,275.6266040209449,2.476604020944933,275.6266040209449,275.6266040209449,77183.85414187773,77183.8154076434,0.03873423433105927,0.0,8545.783548066482,8545.783548066482,0.8860381211885359,3934.7197603053523,275.6266040209449,2.476604020944933,1.0,0.002,0.12935474253121126,0.004902242231424911,0.00019978900428999657,0.0018002109956908878,0.09989450214499829,0.09989450214499829,0.0,-1.9115785343526426e-14,0.9999998093770616,0.9999998093770616,0.0,0.09255212198724945,1.764256081459587e-08,0.0,0.0,0.0,1600072.8678055103,266.5948031365047,0.0,1.0,1284568.8273939313,2597.881929027948,,,,,,,,,,,,,,,,,,2.0,15245.665831377395,1553.2512299496686,0.37164757318995634,6.175347969391544,2.9292983275089144
3099.0,-30.050878649768894,5.001522392883628,35.053694579856675,24.61572631672027,4.999618877019333,-26.545828897090793,-40.04432276180012,1.4945691243351085,-6.5551960611946924,-6.555196061208117,40.10738791292496,41038.26388053174,25750.4822885698,25750.4822885698,66788.74616910153,77193.40906612667,77183.81881896927,25750.4822885698,102934.30110753907,102934.30110753907,102934.30110753907,130450.7650934925,125938.33024753866,4512.43484595385,0.0,90986.49926643258,54831.35928788153,40172.37775394561,27516.46398595344,67688.84173989906,20875.512533311565,1553.2512106900422,0.0,0.8783524465606187,2.7231487649943533,0.0014947059257719628,1.0,1.0,-6.5551960611946924,333663.4152240711,1559168.6982812134,4.672878796838294,1559168.6982812134,4.672878796838294,0.7586553469940056,0.09255214019728963,3.915142530501425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915142530501425,1.2847492407447676,1.2850475746732923,3.047398205296328,6457.071119262138,15245.66366085559,6453.972089500397,0.0003301741229401161,23239.63905722218,2369.783673040455,19291.354475328913,1967.170692879721,0.8301055979324146,0.8301055979324147,35410.10735943997,35382.83765553947,1.000963473123949,0.8,4276.184909948769,4272.891774033241,1.000963473123949,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.201194903564,4632.441516551485,6.1852601118803925,5.001522392883628,-3.7454046491958484,8.746927042079477,2.9292996629701453,3.5,0.836942760848613,0.6,0.00023219970738392644,1.0000020154601406,0.00023219923939561476,198.96423807644803,0.0,1.1429979971441951e-07,0.3239256323906649,0.01451192274144832,7.846107109532191e-05,0.00015373863628860454,0.0006019086735148054,0.09255214019900392,0.09255214019900392,0.09255214019900392,0.09255212389101992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2974121382,595.5997836258737,0.0,0.09255214019900392,0.09255214019728963,0.09255214019728963,0.3716475767469562,0.3716475767469562,0.5,10.000308845582193,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27516.46398595344,20875.512533311565,0.7586553469940056,0.9867024527579268,0.6062781224448374,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000204552088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.331634917726,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244154672562,260.6244154672562,-12.525584532743778,244.85173459753543,276.39709633697987,124121.50101159683,124123.39667889879,-1.89566730195821,0.0,nan,276.39709633697987,3.2470963369798937,270.08802398908927,-3.061976010910712,263.7789516411998,-9.37104835880018,257.46987929331044,-15.680120706689536,251.16080694542237,-21.989193054577612,244.85173459753543,-28.29826540246455,1.0,1.0,28837.30492052088,28837.30492052088,275.6266052224123,2.4766052224123314,275.6266052224123,275.6266052224123,77183.8555364241,77183.81881896927,0.036717454830068164,0.0,8545.783548066482,8545.783548066482,0.8860382166246593,3934.7182431539322,275.6266052224123,2.4766052224123314,1.0,0.002,0.12935475875980273,0.004902242309015036,0.00019978902968451157,0.001800210970335859,0.09989451484225578,0.09989451484225578,0.0,2.037042409752665e-14,0.9999998246545702,0.9999998246545702,0.0,0.09255212396869483,1.6228594805741132e-08,0.0,0.0,0.0,1600072.8687465787,266.5948039388053,0.0,1.0,1284568.8246559207,2597.881940105938,,,,,,,,,,,,,,,,,,2.0,15245.66366085559,1553.2512106900422,0.3716475767469562,6.175347969391544,2.9292996629701453
3100.0,-30.050898180077557,5.001518389364152,35.053694530856276,24.615733755659335,4.999618771593042,-26.54584648490972,-40.04433687133712,1.4945670764186907,-6.555194928960248,-6.55519492900594,40.10738774587545,41038.22338907732,25750.4804238856,25750.4804238856,66788.70381296292,77193.4100630873,77183.81954004857,25750.4804238856,102934.29996393417,102934.29996393417,102934.29996393417,130450.7625432869,125938.32792688292,4512.43461640398,0.0,90986.50277297413,54831.32135279906,40172.42380019452,27516.462579352723,67688.88637954724,20875.51158493732,1553.2511178141415,0.0,0.8783524533364112,2.7231488799459846,0.0014947059257719628,1.0,1.0,-6.555194928960248,333663.43014321174,1559168.691061255,4.672878566260749,1559168.691061255,4.672878566260749,0.758655351309637,0.09255214027036351,3.9151410764700976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151410764700976,1.2847492512909977,1.2850475846206924,3.0473970485181563,6457.0686681880015,15245.661577774148,6453.972772557702,0.0003301746810665763,23239.648583751117,2369.784644476056,19291.356517032913,1967.1709010755878,0.8301053455051466,0.8301053455051466,35410.09683876913,35382.83765553947,1.0009631013795652,0.8,4276.18363945463,4272.891774033241,1.0009631013795652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.202330409988,4632.441516551485,6.185257976964507,5.001518389364152,-3.745404043137115,8.746922432501268,2.9293009945732114,3.5,0.8369431413066318,0.6,0.00023219923939561476,1.0000020335766422,0.00023219876720162542,198.96425421201286,0.0,9.311293786157268e-08,0.263882065899697,0.014512015854386181,7.846094576910304e-05,0.00015373829362651172,0.0006019071084035771,0.0925521402734011,0.0925521402734011,0.0925521402734011,0.09255212297775747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.29910530575,595.5997830670723,0.0,0.0925521402734011,0.09255214027036351,0.09255214027036351,0.37164758057700376,0.37164758057700376,0.5,10.00030832681604,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,27516.462579352723,20875.51158493732,0.758655351309637,0.9867011762974384,0.6062771244154692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001364648376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27159135123,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244054360754,260.6244054360754,-12.525594563924585,244.851715155714,276.39709571643976,124121.52816043512,124123.41491178035,-1.8867513452420037,0.0,nan,276.39709571643976,3.2470957164397873,270.0880196042929,-3.061980395707053,263.7789434921468,-9.371056507853154,257.46986738000203,-15.680132619997948,251.16079126785715,-21.989208732142828,244.851715155714,-28.298284844285973,1.0,1.0,28837.30492052088,28837.30492052088,275.62660643899284,2.47660643899286,275.62660643899284,275.62660643899284,77183.85657195744,77183.81954004857,0.037031908868812025,0.0,8545.783548066482,8545.783548066482,0.8860383085475471,3934.716781852448,275.62660643899284,2.47660643899286,1.0,0.002,0.12935477591568506,0.004902242442718548,0.00019978905664668335,0.0018002109434428523,0.09989452832334167,0.09989452832334167,0.0,8.953558380819793e-14,0.9999998146361576,0.9999998146361576,0.0,0.09255212311454317,1.7155820341612914e-08,0.0,0.0,0.0,1600072.8700746438,266.59480507103973,0.0,1.0,1284568.8207919581,2597.8819557395623,,,,,,,,,,,,,,,,,,2.0,15245.661577774148,1553.2511178141415,0.37164758057700376,6.175347969391544,2.9293009945732114
3101.0,-30.050921463747773,5.00151440034744,35.05369447940554,24.615735676512145,4.9996183307228135,-26.545867484297823,-40.04435904845593,1.494564351270358,-6.555193844594783,-6.555193844605986,40.1073875771786,41038.211505633364,25750.478683560435,25750.478683560435,66788.6901891938,77193.41286253573,77183.8200768757,25750.478683560435,102934.29876043613,102934.29876043613,102934.29876043613,130450.75998978785,125938.32561404131,4512.434375746537,0.0,90986.51341892287,54831.31832555193,40172.43899263437,27516.46122935172,67688.90022198608,20875.510673814093,1553.2510288796661,0.0,0.8783524598587016,2.72314899003767,0.0014947059257719628,1.0,1.0,-6.555193844594783,333663.44443160034,1559168.6837722373,4.672878344309788,1559168.6837722373,4.672878344309788,0.7586553554185322,0.09255214038609652,3.9151407555667976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151407555667976,1.2847492650139094,1.2850475977401083,3.0473967661887786,6457.068069965929,15245.659490561971,6453.972180065138,0.000330174760660043,23239.653207755666,2369.785115993297,19291.354746032986,1967.170720483854,0.8301051041327487,0.8301051041327487,35410.0945168672,35382.83765553947,1.0009630193359411,0.8,4276.183359057795,4272.891774033241,1.0009630193359411,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.203464202232,4632.441516551485,6.185255874467533,5.00151440034744,-3.745403470823844,8.746917871171284,2.9293023241663088,3.5,0.836943521190374,0.6,0.00023219876720162542,1.0000024243931023,0.00023219820426190064,198.96427344853575,0.0,9.394972493243994e-08,0.2662535204585348,0.014512109804111113,7.84607487839607e-05,0.00015373801841766472,0.0006019059815870781,0.09255214038935818,0.09255214038935818,0.09255214038935818,0.09255212210746122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3009328202,595.5997824645027,0.0,0.09255214038935818,0.09255214038609652,0.09255214038609652,0.3716475845024231,0.3716475845024231,0.5,10.000307778530187,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27516.46122935172,20875.510673814093,0.7586553554185322,0.9867007732458344,0.6062768248715572,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002535172476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27396280579,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624395071969,260.624395071969,-12.525604928030987,244.85169522303613,276.39709492090475,124121.56756899181,124123.5169397994,-1.9493708075926313,0.0,nan,276.39709492090475,3.2470949209047717,270.08801498132965,-3.0619850186703275,263.77893504175415,-9.371064958245825,257.46985510218104,-15.680144897818934,251.16077516260805,-21.98922483739193,244.85169522303613,-28.298304776963846,1.0,1.0,28837.30492052088,28837.30492052088,275.6266075862106,2.476607586210605,275.6266075862106,275.6266075862106,77183.85470998839,77183.8200768757,0.034633112692972645,0.0,8545.783548066482,8545.783548066482,0.8860383288348381,3934.7164593446314,275.6266075862106,2.476607586210605,1.0,0.002,0.12935479406866088,0.004902242563424917,0.00019978908512921877,0.001800210914989801,0.09989454256460939,0.09989454256460939,0.0,1.1901981136763773e-13,0.9999998038632038,0.9999998038632038,0.0,0.09255212223321622,1.8152880301303518e-08,0.0,0.0,0.0,1600072.8713465633,266.5948061554052,0.0,1.0,1284568.8170913518,2597.8819707122316,,,,,,,,,,,,,,,,,,2.0,15245.659490561971,1553.2510288796661,0.3716475845024231,6.175347969391544,2.9293023241663088
3102.0,-30.050940501243733,5.001510429256377,35.05369442538121,24.61574280112984,4.999620369128326,-26.545884414206807,-40.04437308814374,1.494564282082832,-6.5551925653338685,-6.555192565324868,40.10738740001099,41038.17836622426,25750.476532409197,25750.476532409197,66788.65489863345,77193.4145702085,77183.82108457622,25750.476532409197,102934.29761698542,102934.29761698542,102934.29761698542,130450.75730917463,125938.32319207853,4512.4341170960915,0.0,90986.52013803234,54831.28905528043,40172.478980835454,27516.4596921892,67688.93867302465,20875.509639768236,1553.250926429462,0.0,0.8783524674703093,2.723149119916392,0.0014947059257719628,1.0,1.0,-6.5551925653338685,333663.4612880733,1559168.676114975,4.6728780852897875,1559168.676114975,4.6728780852897875,0.7586553602204117,0.09255214037739336,3.9151398279522738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151398279522738,1.2847492664999876,1.2850475985032574,3.047396040643944,6457.066532623488,15245.657327506442,6453.972196607324,0.0003301750800026957,23239.660430115673,2369.785852469057,19291.354795478688,1967.1707255259125,0.8301048482825301,0.8301048482825301,35410.08780509447,35382.83765553947,1.0009627821777156,0.8,4276.182548532682,4272.891774033241,1.0009627821777156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2045960350815,4632.441516551485,6.185253676202516,5.001510429256377,-3.745402747900245,8.746913177156621,2.929303651461874,3.5,0.8369439004176783,0.6,0.00023219820426190064,1.0000019822635795,0.00023219774398476948,198.96428917695317,0.0,1.1200489333680612e-07,0.31742186771650854,0.01451222180900445,7.846062407864239e-05,0.00015373758018325824,0.0006019041232284806,0.0925521403805014,0.0925521403805014,0.0925521403805014,0.09255212121910214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.30284733075,595.5997818332266,0.0,0.0925521403805014,0.09255214037739336,0.09255214037739336,0.3716475883808392,0.3716475883808392,0.5,10.000307203702102,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27516.4596921892,20875.509639768236,0.7586553602204117,0.986699691381777,0.6062759908891697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003930649743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32513115305,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62438504687367,260.62438504687367,-12.525614953126308,244.85167564471755,276.39709444903247,124121.6446776116,124123.53028427558,-1.8856066639799887,0.0,nan,276.39709444903247,3.2470944490324882,270.0880106881683,-3.061989311831667,263.7789269273036,-9.37107307269639,257.46984316644114,-15.68015683355884,251.16075940557877,-21.989240594421204,244.85167564471755,-28.298324355282432,1.0,1.0,28837.30492052088,28837.30492052088,275.62660898340954,2.4766089834095624,275.62660898340954,275.62660898340954,77183.8614988395,77183.82108457622,0.040414263276034035,0.0,8545.783548066482,8545.783548066482,0.8860383874780039,3934.7155270920352,275.62660898340954,2.4766089834095624,1.0,0.002,0.12935481307433858,0.004902242715686508,0.00019978911500876943,0.0018002108850437733,0.09989455750438471,0.09989455750438471,0.0,5.2542605682992516e-14,0.9999997946491435,0.9999997946491435,0.0,0.09255212137173206,1.9005661301236358e-08,0.0,0.0,0.0,1600072.8728470858,266.5948074346661,0.0,1.0,1284568.8127256276,2597.8819883759706,,,,,,,,,,,,,,,,,,2.0,15245.657327506442,1553.250926429462,0.3716475883808392,6.175347969391544,2.929303651461874
3103.0,-30.050959707413202,5.001506466111782,35.05369438046451,24.61574451243507,4.999620187430057,-26.54590171793036,-40.04439093461258,1.4945621979410793,-6.555191819379218,-6.5551918193901075,40.10738755476927,41038.168112775114,25750.475578423993,25750.475578423993,66788.6436911991,77193.41914754383,77183.82513866774,25750.475578423993,102934.30071709174,102934.30071709174,102934.30071709174,130450.76070300941,125938.32677793599,4512.433925073421,0.0,90986.53170916812,54831.285841006385,40172.49540906859,27516.459985917674,67688.95539498626,20875.509892397557,1553.2509236032665,0.0,0.8783524709264325,2.723149195650456,0.0014947059257719628,1.0,1.0,-6.555191819379218,333663.4711173138,1559168.6828034883,4.672877967679283,1559168.6828034883,4.672877967679283,0.7586553613030597,0.09255214110817254,3.915139691435352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915139691435352,1.284749277199752,1.285047608614135,3.047395909004764,6457.066253695862,15245.655248739815,6453.971388707746,0.00033017507746031685,23239.664195943675,2369.7862364766434,19291.352380612785,1967.170479278121,0.8301046098583456,0.8301046098583456,35410.08681732362,35382.83765553947,1.000962747275167,0.8,4276.182429247791,4272.891774033241,1.000962747275167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.20572680966,4632.441516551485,6.185251767069664,5.001506466111782,-3.7454024273922006,8.746908893503983,2.929304977516649,3.5,0.8369442792904712,0.6,0.00023219774398476948,1.0000019998269005,0.00023219727963040345,198.96430504472764,0.0,9.157871222576705e-08,0.25953407044782384,0.014512313387716677,7.846046556045511e-05,0.00015373727842431435,0.0006019029208122809,0.0925521411097066,0.0925521411097066,0.0925521411097066,0.09255212398885868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3060718548,595.5997807922407,0.0,0.0925521411097066,0.09255214110817254,0.09255214110817254,0.3716475921100093,0.3716475921100093,0.5,10.000306690075382,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27516.459985917674,20875.509892397557,0.7586553613030597,0.9866992820537183,0.6062756896351044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800507163813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26724335578,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62437508198974,260.62437508198974,-12.525624918010237,244.85165630701238,276.3970938569698,124121.71338238857,124123.58766402696,-1.8742816384020147,0.0,nan,276.3970938569698,3.247093856969798,270.08800634697747,-3.061993653022512,263.7789188369843,-9.371081163015674,257.4698313269927,-15.680168673007302,251.160743817002,-21.98925618299799,244.85165630701238,-28.2983436929876,1.0,1.0,28837.30492052088,28837.30492052088,275.626610203741,2.476610203741018,275.626610203741,275.626610203741,77183.86127101729,77183.82513866774,0.036132349545368925,0.0,8545.783548066482,8545.783548066482,0.8860383961085115,3934.715389892529,275.626610203741,2.476610203741018,1.0,0.002,0.12935483013007834,0.004902242779350321,0.0001997891416576864,0.0018002108583564833,0.09989457082884319,0.09989457082884319,0.0,1.4169655032647555e-14,0.9999998157174861,0.9999998157174861,0.0,0.09255212405243131,1.7055741231660835e-08,0.0,0.0,0.0,1600072.8737220615,266.59480818062076,0.0,1.0,1284568.8101799143,2597.8819986759395,,,,,,,,,,,,,,,,,,2.0,15245.655248739815,1553.2509236032665,0.3716475921100093,6.175347969391544,2.929304977516649
3104.0,-30.050978805844984,5.001502519979422,35.053694334259816,24.615751357655995,4.999622245006474,-26.545918700760048,-40.04440874615682,1.4945621399129287,-6.55519058221347,-6.555190582171501,40.107387427748726,41038.15020968106,25750.47353729896,25750.47353729896,66788.62374698001,77193.42044303518,77183.82667153009,25750.47353729896,102934.30020882905,102934.30020882905,102934.30020882905,130450.7588669986,125938.32517520186,4512.4336917967385,0.0,90986.53817535355,54831.273079603685,40172.5167730554,27516.458658169555,67688.97543122496,20875.509007529654,1553.2508319325427,0.0,0.8783524781187341,2.723149321255392,0.0014947059257719628,1.0,1.0,-6.55519058221347,333663.4874191085,1559168.6773152554,4.672877722928108,1559168.6773152554,4.672877722928108,0.7586553657525903,0.09255214119333333,3.9151387993642297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151387993642297,1.2847492784300565,1.2850476092481151,3.0473952117322596,6457.064776259094,15245.653165959511,6453.971402674823,0.0003301753842145966,23239.67114272645,2369.7869448513457,19291.352422361313,1967.1704835352862,0.8301043635206138,0.8301043635206138,35410.0803627255,35382.83765553947,1.000962519204132,0.8,4276.181649779523,4272.891774033241,1.000962519204132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.206853984379,4632.441516551485,6.185249602155746,5.001502519979422,-3.7454017332016423,8.746904253181064,2.9293062993501238,3.5,0.8369446569571782,0.6,0.00023219727963040345,1.0000019886091074,0.0002321968178816967,198.96432082349347,0.0,9.238994372986373e-08,0.2618331005304338,0.014512405777660407,7.846030735277429e-05,0.00015373697227762917,0.0006019015850609289,0.09255214119615204,0.09255214119615204,0.09255214119615204,0.09255212355336954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.30800947896,595.5997801559105,0.0,0.09255214119615204,0.09255214119333333,0.09255214119333333,0.3716475959596964,0.3716475959596964,0.5,10.000306160752425,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,27516.458658169555,20875.509007529654,0.7586553657525903,0.9866986953413153,0.6062752456842497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006222735922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26954238586,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243653797344,260.6243653797344,-12.525634620265578,244.85163720513867,276.39709355433246,124121.78471810809,124123.60960233443,-1.8248842263344658,0.0,nan,276.39709355433246,3.24709355433248,270.0880022844934,-3.06199771550655,263.778911014653,-9.371088985347,257.4698197448139,-15.680180255186087,251.16072847497537,-21.989271525024606,244.85163720513867,-28.298362794861305,1.0,1.0,28837.30492052088,28837.30492052088,275.6266116203302,2.4766116203302317,275.6266116203302,275.6266116203302,77183.86752316284,77183.82667153009,0.040851632758858614,0.0,8545.783548066482,8545.783548066482,0.8860384525046447,3934.7144933610507,275.6266116203302,2.4766116203302317,1.0,0.002,0.1293548476201323,0.004902242930540161,0.00019978916917906753,0.0018002108308421913,0.09989458458953376,0.09989458458953376,0.0,2.1258602517226777e-14,0.9999998110244595,0.9999998110244595,0.0,0.09255212370324241,1.749009091100601e-08,0.0,0.0,0.0,1600072.8751732083,266.5948094177865,0.0,1.0,1284568.8059578496,2597.8820157584346,,,,,,,,,,,,,,,,,,2.0,15245.653165959511,1553.2508319325427,0.3716475959596964,6.175347969391544,2.9293062993501238
3105.0,-30.050997795451146,5.001498581725737,35.053694297052104,24.61575879659506,4.99962208927958,-26.54593580697827,-40.044422750920035,1.4945601008019853,-6.555189833390671,-6.555189833406969,40.107387594951085,41038.1117303598,25750.472591489597,25750.472591489597,66788.5843218494,77193.42166778362,77183.8308326463,25750.472591489597,102934.3034241359,102934.3034241359,102934.3034241359,130450.76240447412,125938.3288811158,4512.433523358322,0.0,90986.54168831342,54831.236859223056,40172.56092121151,27516.45898033823,67689.01990154973,20875.509281338742,1553.250830290045,0.0,0.8783524815431548,2.723149397280695,0.0014947059257719628,1.0,1.0,-6.555189833390671,333663.4972861477,1559168.6845403546,4.672877606396427,1559168.6845403546,4.672877606396427,0.7586553668208271,0.09255214198405447,3.9151373484801786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151373484801786,1.2847492889222123,1.285047619149445,3.0473940575321294,6457.062330647519,15245.651084697349,6453.972082845669,0.0003301759409941549,23239.680652233972,2369.7879145512456,19291.35445543749,1967.1706908513602,0.8301041113309386,0.8301041113309386,35410.069864824836,35382.83765553947,1.0009621482643956,0.8,4276.180382035148,4272.891774033241,1.0009621482643956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2079799026305,4632.441516551485,6.185247702203878,5.001498581725737,-3.745401407591569,8.746899989317306,2.9293076197103813,3.5,0.8369450342029661,0.6,0.0002321968178816967,1.0000019772780218,0.0002321963587649398,198.96433651235182,0.0,9.187151783197413e-08,0.2603638815358147,0.01451249764917824,7.846018295831518e-05,0.00015373663492338152,0.0006019000412181932,0.09255214198545782,0.09255214198545782,0.09255214198545782,0.09255212640021572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.31107225665,595.599779168134,0.0,0.09255214198545782,0.09255214198405447,0.09255214198405447,0.3716475998379709,0.3716475998379709,0.5,10.000305693158094,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27516.45898033823,20875.509281338742,0.7586553668208271,0.9866974646551246,0.6062742789014771,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007367376764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.268073166866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243557010403,260.6243557010403,-12.525644298959662,244.85161829489417,276.397093107189,124121.80763150411,124123.62808404285,-1.8204525387233292,0.0,nan,276.397093107189,3.2470931071890163,270.08799814472934,-3.062001855270637,263.7789031822688,-9.3710968177312,257.4698082198095,-15.680191780190455,251.160713257351,-21.98928674264897,244.85161829489417,-28.29838170510581,1.0,1.0,28837.30492052088,28837.30492052088,275.62661285601513,2.4766128560151515,275.62661285601513,275.62661285601513,77183.86853675709,77183.8308326463,0.03770411078585312,0.0,8545.783548066482,8545.783548066482,0.8860385442285488,3934.7130352225795,275.62661285601513,2.4766128560151515,1.0,0.002,0.12935486313439087,0.004902243001246327,0.00019978919344833726,0.0018002108065484782,0.09989459672416863,0.09989459672416863,0.0,-3.1845186210244236e-15,0.9999998323724998,0.9999998323724998,0.0,0.09255212646977026,1.5514284200221437e-08,0.0,0.0,0.0,1600072.8760515482,266.5948101666093,0.0,1.0,1284568.8034023463,2597.8820260980146,,,,,,,,,,,,,,,,,,2.0,15245.651084697349,1553.250830290045,0.3716475998379709,6.175347969391544,2.9293076197103813
