time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3106.0,-30.051016680214506,5.001494658687983,35.0536942574331,24.615760438051097,4.999622073017726,-26.545952804891552,-40.04444052753968,1.4945581976874944,-6.555188688190469,-6.555188688189689,40.10738745094383,41038.10317721813,25750.470765990944,25750.470765990944,66788.57394320908,77193.42639992689,77183.83177182681,25750.470765990944,102934.30253781776,102934.30253781776,102934.30253781776,130450.7601763867,125938.32686614335,4512.433310243342,0.0,90986.55353152617,54831.23538892761,40172.57571399839,27516.45763856894,67689.03335256733,20875.508381014693,1553.2507400808092,0.0,0.8783524883014522,2.7231495135486927,0.0014947059257719628,1.0,1.0,-6.555188688190469,333663.5123761366,1559168.678317364,4.672877376414248,1559168.678317364,4.672877376414248,0.75865537109523,0.09255214216646633,3.9151372626577197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151372626577197,1.2847492987727607,1.2850476284124002,3.04739396736593,6457.062139596162,15245.64900497871,6453.971214086492,0.0003301759157281846,23239.684186643713,2369.7882749607375,19291.35185865817,1967.1704260535628,0.8301038733454594,0.8301038733454594,35410.0692438547,35382.83765553947,1.0009621263226283,0.8,4276.180307045735,4272.891774033241,1.0009621263226283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2091022390605,4632.441516551485,6.18524559627375,5.001494658687983,-3.7454007804990126,8.746895439186996,2.929308935870486,3.5,0.8369454102487103,0.6,0.0002321963587649398,1.0000019663616477,0.000232195902183823,198.9643521145932,0.0,9.134786091846412e-08,0.25887983784292734,0.014512588997039158,7.846002506137118e-05,0.0001537363337035686,0.0006018988487072233,0.09255214216937782,0.09255214216937782,0.09255214216937782,0.09255212568874317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.31275932357,595.5997786124474,0.0,0.09255214216937782,0.09255214216646633,0.09255214216646633,0.3716476039815766,0.3716476039815766,0.5,10.000305198769489,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27516.45763856894,20875.508381014693,0.75865537109523,0.9866971152525094,0.6062740320646287,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518008505495448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26658912317,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243460638337,260.6243460638337,-12.525653936166293,244.85159956081446,276.3970925668555,124121.87563024308,124123.68827944322,-1.812649200146347,0.0,nan,276.3970925668555,3.2470925668555424,270.08799396564604,-3.062006034353942,263.77889536443683,-9.371104635563142,257.46979676322854,-15.680203236771433,251.16069816202068,-21.989301837979298,244.85159956081446,-28.298400439185514,1.0,1.0,28837.30492052088,28837.30492052088,275.6266141111323,2.476614111132335,275.6266141111323,275.6266141111323,77183.86866436411,77183.83177182681,0.03689253730408382,0.0,8545.783548066482,8545.783548066482,0.886038549654186,3934.7129489710082,275.6266141111323,2.476614111132335,1.0,0.002,0.12935487947182284,0.004902243140710964,0.00019978921915173262,0.0018002107809008707,0.09989460957586631,0.09989460957586631,0.0,5.2603321004651704e-14,0.999999823478755,0.999999823478755,0.0,0.09255212582904697,1.633741935842923e-08,0.0,0.0,0.0,1600072.8773948236,266.5948113118095,0.0,1.0,1284568.7994941317,2597.882041910667,,,,,,,,,,,,,,,,,,2.0,15245.64900497871,1553.2507400808092,0.3716476039815766,6.175347969391544,2.929308935870486
3107.0,-30.051035482349057,5.00149075219715,35.05369421719069,24.61576728327202,4.999624173053958,-26.545969516809308,-40.04445830415932,1.4945582075075083,-6.55518746095305,-6.555187460888012,40.10738735371398,41038.086567174454,25750.46878025616,25750.46878025616,66788.5553474306,77193.42780671593,77183.83359290616,25750.46878025616,102934.30237316233,102934.30237316233,102934.30237316233,130450.75882644489,125938.32573029744,4512.433096147446,0.0,90986.56008308532,54831.22390141847,40172.59575740762,27516.45645328256,67689.05221069018,20875.507598027234,1553.2506554465613,0.0,0.8783524953266547,2.723149638145655,0.0014947059257719628,1.0,1.0,-6.55518746095305,333663.52854711097,1559168.674115122,4.672877137349395,1559168.674115122,4.672877137349395,0.7586553753194809,0.09255214240452765,3.9151363915334656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151363915334656,1.2847492996696297,1.2850476287228547,3.0473932871885854,6457.060698381988,15245.646926727435,6453.971205331303,0.00033017621329164905,23239.691030903792,2369.788972881034,19291.351832488326,1967.1704233849814,0.8301036277476743,0.8301036277476743,35410.06294081727,35382.83765553947,1.0009619036069666,0.8,4276.179545880194,4272.891774033241,1.0009619036069666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.210222892314,4632.441516551485,6.185243454356841,5.00149075219715,-3.745400088327997,8.746890840525147,2.9293102500569725,3.5,0.8369457857305636,0.6,0.000232195902183823,1.0000019577582648,0.0002321954476012664,198.96436764857032,0.0,9.084336609189002e-08,0.25745009950441633,0.01451267984040525,7.845986716472127e-05,0.00015373603501910173,0.0006018975453933484,0.09255214240711092,0.09255214240711092,0.09255214240711092,0.09255212562066352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.314717474,595.5997779709041,0.0,0.09255214240711092,0.09255214240452765,0.09255214240452765,0.3716476082255617,0.3716476082255617,0.5,10.000304695069715,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,27516.45645328256,20875.507598027234,0.7586553753194809,0.9866965656358038,0.6062736177696588,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800963733068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.265159384835,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243366604739,260.6243366604739,-12.52566333952609,244.8515810043808,276.3970923165697,124121.94402431257,124123.71268958457,-1.7686652719877696,0.0,nan,276.3970923165697,3.247092316569706,270.08799005413,-3.0620099458699883,263.7788877916917,-9.371112208308261,257.4697855292543,-15.680214470745682,251.16068326681687,-21.989316733183102,244.8515810043808,-28.298418995619187,1.0,1.0,28837.30492052088,28837.30492052088,275.6266155515308,2.476615551530813,275.6266155515308,275.6266155515308,77183.87513107578,77183.83359290616,0.04153816962207202,0.0,8545.783548066482,8545.783548066482,0.8860386047260667,3934.7120734911327,275.6266155515308,2.476615551530813,1.0,0.002,0.12935489610610712,0.004902243293501014,0.00019978924534729784,0.0018002107546405605,0.09989462267364892,0.09989462267364892,0.0,-1.2141763289230667e-14,0.9999998202705713,0.9999998202705713,0.0,0.09255212577018397,1.6634343676843615e-08,0.0,0.0,0.0,1600072.8788343256,266.5948125390469,0.0,1.0,1284568.7953059487,2597.8820588560748,,,,,,,,,,,,,,,,,,2.0,15245.646926727435,1553.2506554465613,0.3716476082255617,6.175347969391544,2.9293102500569725
3108.0,-30.051054180516626,5.001486853453617,35.05369418609332,24.61577468728649,4.999624075688636,-26.54598635489663,-40.044472308922536,1.494556250067141,-6.555186704645109,-6.5551867046336385,40.10738753711245,41038.049401909295,25750.467850231224,25750.467850231224,66788.51725214052,77193.42914385215,77183.8379201781,25750.467850231224,102934.30577040932,102934.30577040932,102934.30577040932,130450.76259565333,125938.32964993137,4512.4329457219565,0.0,90986.563703719,54831.18899169255,40172.63856891828,27516.456825244,67689.09539416229,20875.507908486037,1553.2506559309113,0.0,0.878352498729975,2.7231497149308996,0.0014947059257719628,1.0,1.0,-6.555186704645109,333663.53851277946,1559168.6820406788,4.672877021535759,1559168.6820406788,4.672877021535759,0.7586553763468028,0.0925521433197545,3.915134965299144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915134965299144,1.2847493097649443,1.2850476382364586,3.0473921531161987,6457.058295418686,15245.644849502001,6453.971858124618,0.0003301767592035889,23239.70042160909,2369.7899304664784,19291.35378373123,1967.1706223563838,0.8301033762807652,0.8301033762807652,35410.05262126896,35382.83765553947,1.000961538969294,0.8,4276.178299673954,4272.891774033241,1.000961538969294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2113422264065,4632.441516551485,6.185241567981595,5.001486853453617,-3.7453997516345523,8.74688660508817,2.929311562696718,3.5,0.8369461607704908,0.6,0.0002321954476012664,1.0000019469330772,0.0002321949955331492,198.96438309665396,0.0,9.044573091828294e-08,0.2563232014224138,0.014512770286136168,7.845974277090689e-05,0.0001537357048303595,0.000601896033396249,0.09255214332104396,0.09255214332104396,0.09255214332104396,0.09255212861784487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3177312546,595.5997769998561,0.0,0.09255214332104396,0.0925521433197545,0.0925521433197545,0.3716476125078085,0.3716476125078085,0.5,10.000304253884245,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27516.456825244,20875.507908486037,0.7586553763468028,0.9866953733569996,0.6062726819281521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801076421382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26403248675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624327258131,260.624327258131,-12.52567274186896,244.8515625912754,276.39709192498935,124121.96477348545,124123.73324747477,-1.7684739893381631,0.0,nan,276.39709192498935,3.247091924989377,270.08798605824427,-3.0620139417557084,263.7788801915014,-9.371119808498577,257.4697743247591,-15.680225675240877,251.16066845801674,-21.989331541983233,244.8515625912754,-28.298437408724567,1.0,1.0,28837.30492052088,28837.30492052088,275.6266168141486,2.476616814148599,275.6266168141486,275.6266168141486,77183.87627918631,77183.8379201781,0.03835900820558891,0.0,8545.783548066482,8545.783548066482,0.886038694891622,3934.7106401256397,275.6266168141486,2.476616814148599,1.0,0.002,0.12935491073490882,0.004902243369309998,0.0001997892682520484,0.0018002107317183422,0.09989463412602419,0.09989463412602419,0.0,-2.9609561330579126e-14,0.9999998419392506,0.9999998419392506,0.0,0.09255212869089337,1.4628861129646847e-08,0.0,0.0,0.0,1600072.8797214436,266.59481329535487,0.0,1.0,1284568.7927249025,2597.8820692990084,,,,,,,,,,,,,,,,,,2.0,15245.644849502001,1553.2506559309113,0.3716476125078085,6.175347969391544,2.929311562696718
3109.0,-30.051076502440065,5.001482969002298,35.053694152353685,24.615776468440913,4.999623777562355,-26.546006474437522,-40.04449431141836,1.4945537495569408,-6.5551855955123415,-6.555185595438152,40.10738739866346,41038.04172286479,25750.466135600404,25750.466135600404,66788.5078584652,77193.43232027961,77183.83874324757,25750.466135600404,102934.30487884798,102934.30487884798,102934.30487884798,130450.76040369629,125938.32765430924,4512.432749387047,0.0,90986.57464424767,54831.190051544276,40172.649547448214,27516.455524848312,67689.10507229653,20875.507035999726,1553.2505684975627,0.0,0.8783525052715407,2.7231498275371577,0.0014947059257719628,1.0,1.0,-6.5551855955123415,333663.55312752415,1559168.6760577795,4.672876798928875,1559168.6760577795,4.672876798928875,0.7586553804921721,0.09255214363465315,3.9151347123419757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151347123419757,1.2847493223954727,1.2850476502890953,3.0473919262646754,6457.057814747529,15245.64277373263,6453.971190334044,0.00033017680885477277,23239.70471754747,2369.79036853028,19291.351787660515,1967.1704188138167,0.8301031369427988,0.8301031369427988,35410.05079099198,35382.83765553947,1.0009614742970927,0.8,4276.178078646588,4272.891774033241,1.0009614742970927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.212458001225,4632.441516551485,6.1852394984336945,5.001482969002298,-3.745399146601516,8.746882115603814,2.9293128711627476,3.5,0.8369465346179279,0.6,0.0002321949955331492,1.0000023242548466,0.00023219445585405982,198.9644015386211,0.0,8.994545405235006e-08,0.2549054167843601,0.01451286023159022,7.84595473395969e-05,0.00015373544819355232,0.0006018949897400282,0.09255214363749487,0.09255214363749487,0.09255214363749487,0.09255212792448632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3193342787,595.5997764717729,0.0,0.09255214363749487,0.09255214363465315,0.09255214363465315,0.37164761706652005,0.37164761706652005,0.5,10.000303782503213,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,27516.455524848312,20875.507035999726,0.7586553804921721,0.9866950935033129,0.6062724817979702,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518011884865991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.262614702115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62431750893705,260.62431750893705,-12.525682491062923,244.85154366769262,276.3970913501839,124122.00212604059,124123.8358388204,-1.83371277980278,0.0,nan,276.3970913501839,3.2470913501839505,270.0879818136837,-3.0620181863162657,263.7788722771851,-9.37112772281489,257.4697627406873,-15.680237259312662,251.1606532041896,-21.989346795810377,244.85154366769262,-28.298456332307353,1.0,1.0,28837.30492052088,28837.30492052088,275.626618019657,2.4766180196569962,275.626618019657,275.626618019657,77183.87469227072,77183.83874324757,0.03594902314944193,0.0,8545.783548066482,8545.783548066482,0.8860387108834,3934.7103859036856,275.626618019657,2.4766180196569962,1.0,0.002,0.12935492630870488,0.004902243505473593,0.00019978929276119747,0.001800210707279218,0.09989464638059874,0.09989464638059874,0.0,4.041558754330765e-14,0.9999998317295401,0.9999998317295401,0.0,0.09255212806086138,1.5573791774070195e-08,0.0,0.0,0.0,1600072.8810224123,266.59481440448764,0.0,1.0,1284568.7889397764,2597.88208461366,,,,,,,,,,,,,,,,,,2.0,15245.64277373263,1553.2505684975627,0.37164761706652005,6.175347969391544,2.9293128711627476
3110.0,-30.05109477338735,5.0014791018712055,35.05369411639086,24.615783523209416,4.999625928542524,-26.54602270319472,-40.044508246332384,1.494553858341098,-6.555184312669837,-6.555184312677277,40.10738726702906,41038.01194068908,25750.464057088622,25750.464057088622,66788.4759977777,77193.43430460771,77183.84016841241,25750.464057088622,102934.30422550104,102934.30422550104,102934.30422550104,130450.75836445743,125938.3258239296,4512.432540527833,0.0,90986.58157990221,54831.16413092574,40172.6860544183,27516.454138956393,67689.1401933747,20875.50611209926,1553.2504729675254,0.0,0.878352512729183,2.723149957779517,0.0014947059257719628,1.0,1.0,-6.555184312669837,333663.5700311929,1559168.6703692,4.6728765451482746,1559168.6703692,4.6728765451482746,0.7586553851262683,0.09255214389620803,3.915133840552662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915133840552662,1.2847493230009925,1.2850476502013675,3.04739124626076,6457.05637390083,15245.640624744081,6453.971147308044,0.00033017710378516435,23239.71166386958,2369.7910768580077,19291.35165905292,1967.170405699492,0.8301028832920025,0.8301028832920025,35410.04448314169,35382.83765553947,1.000961251411399,0.8,4276.177316899836,4272.891774033241,1.000961251411399,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.213571911407,4632.441516551485,6.185237344253304,5.0014791018712055,-3.7453984071783593,8.746877509049565,2.9293141774423557,3.5,0.836946907840673,0.6,0.00023219445585405982,1.000001902449671,0.00023219401411663407,198.96441663374765,0.0,1.0737692704436062e-07,0.304306211243718,0.014512967608517264,7.845942356666695e-05,0.00015373503228739287,0.000601893227386828,0.09255214389897615,0.09255214389897615,0.09255214389897615,0.09255212744460534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3210782006,595.5997758982053,0.0,0.09255214389897615,0.09255214389620803,0.09255214389620803,0.3716476217211319,0.3716476217211319,0.5,10.000303288731436,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27516.454138956393,20875.50611209926,0.7586553851262683,0.9866941108570152,0.6062717272438602,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013222703825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31201549657,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62430806687206,260.62430806687206,-12.525691933127916,244.8515250484245,276.39709108532213,124122.07569006507,124123.85163533148,-1.775945266375317,0.0,nan,276.39709108532213,3.247091085322154,270.08797787794083,-3.0620221220591475,263.77886467056084,-9.371135329439142,257.46975146318164,-15.68024853681834,251.16063825580258,-21.989361744197396,244.8515250484245,-28.298474951575486,1.0,1.0,28837.30492052088,28837.30492052088,275.62661946918604,2.476619469186062,275.62661946918604,275.62661946918604,77183.88184822627,77183.84016841241,0.04167981386126485,0.0,8545.783548066482,8545.783548066482,0.886038765997319,3934.7095097554256,275.62661946918604,2.476619469186062,1.0,0.002,0.1293549426002259,0.004902243669802495,0.00019978931845019175,0.001800210681524194,0.09989465922509587,0.09989465922509587,0.0,-2.5614059484535545e-14,0.9999998239735723,0.9999998239735723,0.0,0.09255212760458477,1.6291623261975737e-08,0.0,0.0,0.0,1600072.8825271362,266.59481568733014,0.0,1.0,1284568.7845618306,2597.882102326851,,,,,,,,,,,,,,,,,,2.0,15245.640624744081,1553.2504729675254,0.3716476217211319,6.175347969391544,2.9293141774423557
3111.0,-30.051113141576042,5.001475242146124,35.05369408970053,24.615790892299287,4.999625855100258,-26.546039241908915,-40.044525953102834,1.4945519554283717,-6.555183560347302,-6.555183560345371,40.10738746266789,41037.99140823585,25750.46316798189,25750.46316798189,66788.45457621774,77193.43574727052,77183.84458232463,25750.46316798189,102934.30775030651,102934.30775030651,102934.30775030651,130450.7623108768,125938.32991064021,4512.432400236597,0.0,90986.58525233387,54831.14585440545,40172.71044214269,27516.45456057028,67689.16500271298,20875.506458225136,1553.2504758797415,0.0,0.8783525160643165,2.7231500341601094,0.0014947059257719628,1.0,1.0,-6.555183560347302,333663.57994434476,1559168.6788235658,4.67287643165501,1559168.6788235658,4.67287643165501,0.7586553860808327,0.09255214492162288,3.9151324331635085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151324331635085,1.2847493328147102,1.2850476594498124,3.047390127524712,6457.05400343339,15245.638556166023,6453.9717819189145,0.0003301776416160386,23239.720955956225,2369.792024387148,19291.35355594728,1967.1705991288852,0.8301026330095845,0.8301026330095845,35410.03429994667,35382.83765553947,1.0009608915917694,0.8,4276.176087159851,4272.891774033241,1.0009608915917694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.214684756195,4632.441516551485,6.185235477350811,5.001475242146124,-3.7453980680983125,8.746873310244435,2.9293154824728136,3.5,0.8369472807065181,0.6,0.00023219401411663407,1.000001912575156,0.00023219357002898065,198.96443180921537,0.0,8.789002921867655e-08,0.24908034280572935,0.014513055498546482,7.84592662915502e-05,0.00015373474782508386,0.000601891897314199,0.09255214492304019,0.09255214492304019,0.09255214492304019,0.09255213056551567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3241010201,595.5997749248182,0.0,0.09255214492304019,0.09255214492162288,0.09255214492162288,0.37164762635819837,0.37164762635819837,0.5,10.00030285794829,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27516.45456057028,20875.506458225136,0.7586553860808327,0.9866934327457114,0.6062712016995785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014317751413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25678962814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62429866503453,260.62429866503453,-12.525701334965447,244.85150664112288,276.3970906889483,124122.09964024684,124123.86801924884,-1.7683790019829821,0.0,nan,276.3970906889483,3.247090688948333,270.08797387938193,-3.062026120618043,263.778857069816,-9.371142930183964,257.46974026025134,-15.680259739748635,251.16062345068676,-21.98937654931322,244.85150664112288,-28.298493358877096,1.0,1.0,28837.30492052088,28837.30492052088,275.6266207380197,2.476620738019733,275.6266207380197,275.6266207380197,77183.88312061186,77183.84458232463,0.03853828723367769,0.0,8545.783548066482,8545.783548066482,0.8860388549714858,3934.708095329326,275.6266207380197,2.476620738019733,1.0,0.002,0.1293549568814381,0.004902243746428788,0.00019978934081645304,0.001800210659169617,0.09989467040822651,0.09989467040822651,0.0,-1.3930263192962755e-14,0.9999998456950647,0.9999998456950647,0.0,0.09255213064037014,1.4281252731571808e-08,0.0,0.0,0.0,1600072.8834095823,266.5948164396527,0.0,1.0,1284568.7819943822,2597.8821127147485,,,,,,,,,,,,,,,,,,2.0,15245.638556166023,1553.2504758797415,0.37164762635819837,6.175347969391544,2.9293154824728136
3112.0,-30.051131412722583,5.001471399554887,35.05369406223757,24.615798016916983,4.999626576858377,-26.546055613764086,-40.04453985309226,1.4945507779019782,-6.5551822808924385,-6.555182280904657,40.10738738696865,41037.95808006892,25750.46111225229,25750.46111225229,66788.41919232122,77193.4372851804,77183.84672812866,25750.46111225229,102934.30784038095,102934.30784038095,102934.30784038095,130450.76121608629,125938.32899380429,4512.432222282008,0.0,90986.59001262632,54831.11572253301,40172.74921121478,27516.453375705347,67689.20258692013,20875.505679902897,1553.25038979874,0.0,0.8783525232906458,2.723150164058557,0.0014947059257719628,1.0,1.0,-6.5551822808924385,333663.5968033783,1559168.675552829,4.672876185745902,1559168.675552829,4.672876185745902,0.7586553904630081,0.09255214532790193,3.915131229560675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915131229560675,1.2847493392400242,1.2850476653060474,3.0473891754453963,6457.051986091566,15245.636485030864,6453.972172578299,0.00033017808818196616,23239.729316260007,2369.7928769008795,19291.354723654327,1967.1707182018658,0.8301023846330626,0.8301023846330626,35410.02559125143,35382.83765553947,1.0009605838730942,0.8,4276.175035482974,4272.891774033241,1.0009605838730942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.21579400986,4632.441516551485,6.185233335563031,5.001471399554887,-3.745397328186034,8.746868727740921,2.929316783292199,3.5,0.8369476523691998,0.6,0.00023219357002898065,1.000001902470989,0.00023219312828829023,198.9644469045106,0.0,8.835764763692107e-08,0.2504055734030343,0.01451314385619412,7.8459142829236e-05,0.00015373442719974464,0.0006018904569883423,0.09255214533110448,0.09255214533110448,0.09255214533110448,0.09255213061260308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.32586369256,595.5997743479007,0.0,0.09255214533110448,0.09255214532790193,0.09255214532790193,0.37164763122908034,0.37164763122908034,0.5,10.00030241639269,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27516.453375705347,20875.505679902897,0.7586553904630081,0.9866923621467957,0.6062703726989813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015418627213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.258114858734,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62428937722296,260.62428937722296,-12.525710622777012,244.85148843123963,276.39709032320843,124122.13946381949,124123.88639581049,-1.7469319910076186,0.0,nan,276.39709032320843,3.247090323208454,270.0879699448134,-3.0620300551865967,263.7788495664188,-9.371150433581192,257.46972918802544,-15.680270811974538,251.1606088096322,-21.98939119036777,244.85148843123963,-28.298511568760347,1.0,1.0,28837.30492052088,28837.30492052088,275.6266222685555,2.476622268555502,275.6266222685555,275.6266222685555,77183.88552352534,77183.84672812866,0.03879539668560028,0.0,8545.783548066482,8545.783548066482,0.8860389310624184,3934.7068857084782,275.6266222685555,2.476622268555502,1.0,0.002,0.1293549714254526,0.004902243917816618,0.000199789363805025,0.0018002106362341424,0.0998946819025125,0.0998946819025125,0.0,3.916745400234234e-14,0.999999842855976,0.999999842855976,0.0,0.09255213078388538,1.4544016548099907e-08,0.0,0.0,0.0,1600072.8849103325,266.59481771910754,0.0,1.0,1284568.7776279948,2597.8821303811674,,,,,,,,,,,,,,,,,,2.0,15245.636485030864,1553.25038979874,0.37164763122908034,6.175347969391544,2.929316783292199
3113.0,-30.051149512940114,5.001467568470356,35.05369403615974,24.615799693297618,4.9996262001745215,-26.546071941628725,-40.04455755986271,1.4945486288588723,-6.555181296918363,-6.55518129692781,40.1073873720214,41037.951715411196,25750.45973140994,25750.45973140994,66788.41144682113,77193.44229796897,77183.8487906248,25750.45973140994,102934.30852203474,102934.30852203474,102934.30852203474,130450.7612350648,125938.32917588431,4512.432059180483,0.0,90986.60145549265,54831.115741938745,40172.76190394878,27516.45271303005,67689.21461697883,20875.50525899388,1553.2503356861444,0.0,0.8783525286834994,2.7231502639579186,0.0014947059257719628,1.0,1.0,-6.555181296918363,333663.6097689423,1559168.6749064734,4.672876002229243,1559168.6749064734,4.672876002229243,0.7586553934369804,0.09255214601049598,3.915131078207153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915131078207153,1.284749350205113,1.2850476757061269,3.047389031628694,6457.05168136123,15245.634415227507,6453.971386724297,0.00033017809262032095,23239.733137404415,2369.79326654917,19291.352374684124,1967.1704786735659,0.830102147069608,0.830102147069608,35410.024496129605,35382.83765553947,1.0009605451773518,0.8,4276.174903234196,4272.891774033241,1.0009605451773518,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.216902185331,4632.441516551485,6.185231357485403,5.001467568470356,-3.745396809790227,8.746864378260582,2.92931808284742,3.5,0.8369480236706914,0.6,0.00023219312828829023,1.000001884673384,0.00023219269068090615,198.96446185858937,0.0,8.789069214332145e-08,0.249082221534173,0.014513231746886263,7.845898555463972e-05,0.00015373414273365052,0.0006018893199980495,0.09255214601311496,0.09255214601311496,0.09255214601311496,0.09255213135178551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.32791167556,595.5997736811823,0.0,0.09255214601311496,0.09255214601049598,0.09255214601049598,0.3716476362397197,0.3716476362397197,0.5,10.000301976591748,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27516.45271303005,20875.50525899388,0.7586553934369804,0.9866920723596083,0.6062701709219926,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801651368706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.256791506865,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62428009838624,260.62428009838624,-12.52571990161374,244.8514704024185,276.397089794356,124122.19827263082,124123.94351658704,-1.7452439562240514,0.0,nan,276.397089794356,3.247089794356043,270.0879659159674,-3.0620340840325753,263.77884203757884,-9.371157962421137,257.46971815919176,-15.68028184080822,251.1605942808048,-21.98940571919519,244.8514704024185,-28.298529597581478,1.0,1.0,28837.30492052088,28837.30492052088,275.626623493879,2.4766234938790035,275.626623493879,275.626623493879,77183.88494574593,77183.8487906248,0.03615512112446595,0.0,8545.783548066482,8545.783548066482,0.8860389406308824,3934.7067335981887,275.626623493879,2.4766234938790035,1.0,0.002,0.1293549859654401,0.0049022440354223795,0.00019978938666606898,0.001800210613380417,0.09989469333303448,0.09989469333303448,0.0,4.6485818666619494e-14,0.99999984289983,0.99999984289983,0.0,0.0925521314705381,1.4539957870637346e-08,0.0,0.0,0.0,1600072.8860644947,266.5948187030816,0.0,1.0,1284568.7742699957,2597.8821439676594,,,,,,,,,,,,,,,,,,2.0,15245.634415227507,1553.2503356861444,0.3716476362397197,6.175347969391544,2.92931808284742
3114.0,-30.051167625819588,5.001463754523049,35.053694007202914,24.615806468669348,4.999628361581351,-26.54608802707853,-40.04457142492754,1.4945487628332477,-6.555180002097359,-6.5551800020970425,40.10738723678207,41037.92277247546,25750.45767500184,25750.45767500184,66788.3804474773,77193.44395821313,77183.85009297445,25750.45767500184,102934.30776797628,102934.30776797628,102934.30776797628,130450.75904833862,125938.32718149586,4512.431866842755,0.0,90986.60815310031,54831.09183975207,40172.79590372027,27516.451280362333,67689.2471840826,20875.504302623798,1553.2502375521622,0.0,0.8783525362198151,2.7231503954164418,0.0014947059257719628,1.0,1.0,-6.555180002097359,333663.62683045276,1559168.6690621509,4.672875745771426,1559168.6690621509,4.672875745771426,0.7586553981807247,0.09255214637970989,3.9151302465942837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151302465942837,1.2847493504820258,1.2850476754208588,3.0473883836760565,6457.050308427344,15245.632348239393,6453.971336446721,0.0003301783729562372,23239.739784455007,2369.7939443596956,19291.352224401082,1967.1704633489605,0.8301019031764293,0.8301019031764293,35410.018478975726,35382.83765553947,1.0009603325633538,0.8,4276.174176592438,4272.891774033241,1.0009603325633538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.218007859424,4632.441516551485,6.185229220854997,5.001463754523049,-3.7453960535445785,8.746859808067628,2.9293193794695105,3.5,0.8369483941341459,0.6,0.00023219269068090615,1.0000018859920798,0.0002321922527681564,198.96447682313112,0.0,8.706831768001645e-08,0.24675161230516662,0.014513318815203943,7.845886240294023e-05,0.00015373382827796594,0.0006018879610157961,0.09255214638347889,0.09255214638347889,0.09255214638347889,0.09255213076636776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3295159858,595.5997731528388,0.0,0.09255214638347889,0.09255214637970989,0.09255214637970989,0.3716476413649949,0.3716476413649949,0.5,10.000301508163474,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27516.451280362333,20875.504302623798,0.7586553981807247,0.9866911396701552,0.606269451643801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017598502635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25446089764,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62427105647714,260.62427105647714,-12.525728943522836,244.8514525426261,276.3970895703302,124122.26598533694,124123.96666596255,-1.7006806256317075,0.0,nan,276.3970895703302,3.2470895703302176,270.08796216478845,-3.0620378352115267,263.77883475924665,-9.371165240753328,257.4697073537058,-15.680292646294163,251.16057994816558,-21.9894200518344,244.8514525426261,-28.29854745737387,1.0,1.0,28837.30492052088,28837.30492052088,275.6266249411065,2.476624941106536,275.6266249411065,275.6266249411065,77183.89170642364,77183.85009297445,0.041613449197029695,0.0,8545.783548066482,8545.783548066482,0.8860389932048658,3934.7058978272553,275.6266249411065,2.476624941106536,1.0,0.002,0.12935500140596368,0.004902244205793854,0.00019978941104561207,0.001800210589040388,0.09989470552280603,0.09989470552280603,0.0,8.60002173641572e-14,0.9999998331700216,0.9999998331700216,0.0,0.09255213093923731,1.5440472580240184e-08,0.0,0.0,0.0,1600072.8875832695,266.5948199979026,0.0,1.0,1284568.7698511693,2597.8821618462503,,,,,,,,,,,,,,,,,,2.0,15245.632348239393,1553.2502375521622,0.3716476413649949,6.175347969391544,2.9293193794695105
3115.0,-30.0511855678553,5.001459947648992,35.05369398733853,24.615808040276193,4.999628323881043,-26.546104178681695,-40.04458909677339,1.4945469347052218,-6.555179245933914,-6.555179245919198,40.107387441238515,41037.91792063681,25750.45682582651,25750.45682582651,66788.37474646332,77193.44904843482,77183.85453045825,25750.45682582651,102934.31135628476,102934.31135628476,102934.31135628476,130450.76308141957,125938.33133802563,4512.431743393943,0.0,90986.62006655289,54831.09376519754,40172.80700150594,27516.45172513482,67689.25872664076,20875.504665935634,1553.25024142212,0.0,0.8783525395422203,2.723150472186997,0.0014947059257719628,1.0,1.0,-6.555179245933914,333663.63679421577,1559168.677897527,4.672875632711309,1559168.677897527,4.672875632711309,0.7586553991213543,0.09255214753492243,3.915130186626272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915130186626272,1.284749359938014,1.2850476843164054,3.0473883145699077,6457.050161999708,15245.630280394276,6453.970442725302,0.00033017833659227053,23239.743183344166,2369.794290949934,19291.349553007956,1967.1701909426722,0.8301016668219463,0.8301016668219463,35410.0180450758,35382.83765553947,1.0009603172316544,0.8,4276.174124193944,4272.891774033241,1.0009603172316544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.219112496899,4632.441516551485,6.1852273757416105,5.001459947648992,-3.7453957039289403,8.746855651577931,2.92932067487619,3.5,0.83694876425034,0.6,0.0002321922527681564,1.0000018682033391,0.00023219181898662486,198.96449164652677,0.0,8.712908114546227e-08,0.24692381596624005,0.01451340594428509,7.84587054390681e-05,0.00015373354732908833,0.0006018868518452525,0.09255214753661246,0.09255214753661246,0.09255214753661246,0.09255213395625843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3324687793,595.599772202656,0.0,0.09255214753661246,0.09255214753492243,0.09255214753492243,0.3716476464630083,0.3716476464630083,0.5,10.00030110074983,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27516.45172513482,20875.504665935634,0.7586553991213543,0.9866908871935559,0.6062692765829527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018684077239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2546331013,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242620240297,260.6242620240297,-12.525737975970287,244.85143483064687,276.3970892174148,124122.32837746535,124124.0272783765,-1.69890091115766,0.0,nan,276.3970892174148,3.247089217414839,270.0879583400604,-3.0620416599395526,263.7788274627054,-9.37117253729457,257.4696965853515,-15.68030341464845,251.16056570799904,-21.989434292000936,244.85143483064687,-28.29856516935311,1.0,1.0,28837.30492052088,28837.30492052088,275.62662621654437,2.476626216544389,275.62662621654437,275.62662621654437,77183.89188698374,77183.85453045825,0.037356525484938174,0.0,8545.783548066482,8545.783548066482,0.8860389969960014,3934.705837559404,275.62662621654437,2.476626216544389,1.0,0.002,0.12935501490436951,0.004902244286178388,0.00019978943220440233,0.0018002105678081323,0.09989471610220116,0.09989471610220116,0.0,1.2534678156539414e-14,0.9999998541534106,0.9999998541534106,0.0,0.09255213403650737,1.3498415056015671e-08,0.0,0.0,0.0,1600072.8884702187,266.59482075406606,0.0,1.0,1284568.7672706163,2597.8821722871794,,,,,,,,,,,,,,,,,,2.0,15245.630280394276,1553.25024142212,0.3716476464630083,6.175347969391544,2.92932067487619
3116.0,-30.05120352602255,5.001456156840955,35.05369396627317,24.615814780723326,4.999630515634096,-26.546120121856013,-40.044602926913626,1.4945471114640745,-6.555178003317451,-6.555178003318576,40.10738736683282,41037.889672792,25750.454898219574,25750.454898219574,66788.34457101158,77193.4507690598,77183.8564752228,25750.454898219574,102934.31137344237,102934.31137344237,102934.31137344237,130450.76193786648,125938.3303577052,4512.4315801612765,0.0,90986.62682095342,54831.07055545344,40172.84029499997,27516.45056442411,67689.29085942409,20875.50390298492,1553.2501573194145,0.0,0.8783525465639063,2.7231505983453816,0.0014947059257719628,1.0,1.0,-6.555178003317451,333663.653167841,1559168.674682123,4.672875393766137,1559168.674682123,4.672875393766137,0.7586554033962055,0.09255214807497154,3.9151293678620354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151293678620354,1.2847493600068867,1.2850476838279645,3.047387677111627,6457.048811302103,15245.628215367966,6453.9703781064045,0.0003301786112568153,23239.749768636426,2369.7949624628623,19291.349359857748,1967.1701712468323,0.8301014232903959,0.8301014232903959,35410.01212088823,35382.83765553947,1.0009601079025972,0.8,4276.173408778956,4272.891774033241,1.0009601079025972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.220213533242,4632.441516551485,6.185225276941494,5.001456156840955,-3.7453949845411403,8.746851141382095,2.929321966060055,3.5,0.8369491331600157,0.6,0.00023219181898662486,1.0000018698833038,0.00023219138481583114,198.96450648325202,0.0,8.630712191152638e-08,0.24459438349726575,0.014513492251407,7.845858259797933e-05,0.00015373323638864553,0.0006018855086016627,0.09255214807812123,0.09255214807812123,0.09255214807812123,0.09255213397254594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3341492458,595.5997716525336,0.0,0.09255214807812123,0.09255214807497154,0.09255214807497154,0.37164765177939063,0.37164765177939063,0.5,10.000300677543093,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27516.45056442411,20875.50390298492,0.7586554033962055,0.9866899730079374,0.6062685714645579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019759412673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25230366883,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62425320053507,260.62425320053507,-12.525746799464912,244.85141725708712,276.3970891439852,124122.39342622038,124124.05302548771,-1.6595992672947917,0.0,nan,276.3970891439852,3.2470891439852494,270.08795476660475,-3.0620452333952244,263.77882038922434,-9.371179610775641,257.4696860118438,-15.680313988156172,251.16055163446526,-21.989448365534713,244.85141725708712,-28.298582742912856,1.0,1.0,28837.30492052088,28837.30492052088,275.62662768671504,2.4766276867150623,275.62662768671504,275.62662768671504,77183.89862845138,77183.8564752228,0.04215322858362924,0.0,8545.783548066482,8545.783548066482,0.8860390487577015,3934.7050147013456,275.62662768671504,2.4766276867150623,1.0,0.002,0.12935502884090572,0.004902244453305375,0.00019978945423959754,0.0018002105457804588,0.09989472711979877,0.09989472711979877,0.0,2.005643914837485e-14,0.9999998494192697,0.9999998494192697,0.0,0.09255213413840149,1.3936570050670362e-08,0.0,0.0,0.0,1600072.88992776,266.5948219966825,0.0,1.0,1284568.7630299507,2597.882189444944,,,,,,,,,,,,,,,,,,2.0,15245.628215367966,1553.2501573194145,0.37164765177939063,6.175347969391544,2.929321966060055
3117.0,-30.05122131650888,5.001452373054501,35.053693954260645,24.6158221148886,4.99963050730857,-26.546136134127302,-40.04461682690305,1.4945453249223106,-6.555177245355253,-6.555177245331812,40.107387585926354,41037.856356173615,25750.454055287395,25750.454055287395,66788.31041146102,77193.45245772833,77183.86105043886,25750.454055287395,102934.31510572626,102934.31510572626,102934.31510572626,130450.76615355286,125938.33467131302,4512.431482239843,0.0,90986.63065709363,54831.03934118557,40172.87923989784,27516.451047826595,67689.33028772444,20875.50429475565,1553.2501628818998,0.0,0.8783525498403624,2.7231506752985597,0.0014947059257719628,1.0,1.0,-6.555177245355253,333663.6631553062,1559168.684149975,4.672875282269644,1559168.684149975,4.672875282269644,0.7586554043060184,0.09255214933749249,3.9151279943154393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151279943154393,1.2847493692606136,1.2850476925260104,3.047386586045678,6457.0464994642825,15245.626149420421,6453.970973675967,0.00033017913404250236,23239.758901676127,2369.795893773728,19291.351140055023,1967.1703527764348,0.8301011736685301,0.8301011736685301,35410.002182559496,35382.83765553947,1.0009597567353126,0.8,4276.172208609443,4272.891774033241,1.0009597567353126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.221313291817,4632.441516551485,6.185223440578221,5.001452373054501,-3.745394631048813,8.746847004103314,2.929323255745712,3.5,0.836949501641632,0.6,0.00023219138481583114,1.0000018524238883,0.00023219095469976001,198.964521181444,0.0,8.638457770159451e-08,0.24481389320631883,0.014513578635984702,7.845845913666085e-05,0.0001537329256791703,0.0006018840809745345,0.0925521493391611,0.0925521493391611,0.0925521493391611,0.09255213726465285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3369550894,595.5997707508558,0.0,0.0925521493391611,0.09255214933749249,0.09255214933749249,0.3716476572032652,0.3716476572032652,0.5,10.000300315292886,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,27516.451047826595,20875.50429475565,0.7586554043060184,0.9866888936198143,0.6062677261207279,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802083571509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25252317854,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242443632381,260.6242443632381,-12.525755636761858,244.85139980574192,276.3970889207366,124122.4115527947,124124.07374805944,-1.6621952647504714,0.0,nan,276.3970889207366,3.247088920736644,270.08795109773604,-3.062048902263939,263.77881327473716,-9.371186725262817,257.46967545173743,-15.680324548262547,251.16053762873958,-21.9894623712604,244.85139980574192,-28.298600194258057,1.0,1.0,28837.30492052088,28837.30492052088,275.6266289800788,2.4766289800788286,275.6266289800788,275.6266289800788,77183.9001743093,77183.86105043886,0.03912387043237686,0.0,8545.783548066482,8545.783548066482,0.8860391355923483,3934.7036342870165,275.6266289800788,2.4766289800788286,1.0,0.002,0.12935504082697447,0.004902244540540996,0.00019978947306331472,0.001800210526943344,0.09989473653165735,0.09989473653165735,0.0,6.658736062536974e-15,0.9999998704937828,0.9999998704937828,0.0,0.09255213735141374,1.1986078753933226e-08,0.0,0.0,0.0,1600072.8908168194,266.5948227546447,0.0,1.0,1284568.7604432586,2597.8821999107104,,,,,,,,,,,,,,,,,,2.0,15245.626149420421,1553.2501628818998,0.3716476572032652,6.175347969391544,2.929323255745712
3118.0,-30.05123903129425,5.001448603587883,35.053693939939166,24.615829379204683,4.999630629315659,-26.54615206523408,-40.04463442889971,1.4945436632474793,-6.55517609387357,-6.55517609386455,40.10738749526053,41037.83892960603,25750.45233729124,25750.45233729124,66788.29126689727,77193.45417314381,77183.86241517955,25750.45233729124,102934.31475247079,102934.31475247079,102934.31475247079,130450.7646299875,125938.3332897803,4512.431340207202,0.0,90986.63466968639,54831.024191408775,40172.900531419575,27516.449877516712,67689.35040893628,20875.50351954287,1553.2500804393917,0.0,0.8783525564297348,2.723150792204383,0.0014947059257719628,1.0,1.0,-6.55517609387357,333663.678328076,1559168.6802317924,4.672875058035936,1559168.6802317924,4.672875058035936,0.7586554083999019,0.09255215001052657,3.9151266571290058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151266571290058,1.2847493779218566,1.2850477006366445,3.0473855246864643,6457.044250571468,15245.624086233476,6453.971527305302,0.00033017964067501217,23239.767863961682,2369.7968076725165,19291.352794890154,1967.1705215226561,0.830100924751731,0.830100924751731,35409.99250731492,35382.83765553947,1.0009594148640355,0.8,4276.171040210419,4272.891774033241,1.0009594148640355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.222409468858,4632.441516551485,6.185221399347837,5.001448603587883,-3.7453939785415153,8.746842582129398,2.929324541231533,3.5,0.8369498689232951,0.6,0.00023219095469976001,1.0000018445418257,0.0002321905264146225,198.96453581709517,0.0,8.557783814348084e-08,0.2425275932986247,0.014513664213822846,7.845830279394141e-05,0.00015373265190581862,0.0006018828035476047,0.09255215001350883,0.09255215001350883,0.09255215001350883,0.09255213701984334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3383961948,595.5997702777724,0.0,0.09255215001350883,0.09255215001052657,0.09255215001052657,0.3716476629535097,0.3716476629535097,0.5,10.000299925426743,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27516.449877516712,20875.50351954287,0.7586554083999019,0.986688317488713,0.606267288453521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021901967881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25023687863,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62423553337874,260.62423553337874,-12.52576446662124,244.8513824686511,276.39708859810884,124122.43302301693,124124.09381931214,-1.6607962952314936,0.0,nan,276.39708859810884,3.24708859810886,270.0879473722153,-3.0620526277846807,263.7788061463239,-9.371193853676061,257.46966492043174,-15.680335079568238,251.16052369454158,-21.989476305458396,244.8513824686511,-28.298617531348867,1.0,1.0,28837.30492052088,28837.30492052088,275.62663029124366,2.47663029124368,275.62663029124366,275.62663029124366,77183.90193115099,77183.86241517955,0.03951597143895924,0.0,8545.783548066482,8545.783548066482,0.8860392201283263,3934.7022904146506,275.62663029124366,2.47663029124368,1.0,0.002,0.12935505366419808,0.004902244695721576,0.00019978949336320196,0.0018002105066453429,0.09989474668160098,0.09989474668160098,0.0,8.544814161792758e-15,0.9999998612968837,0.9999998612968837,0.0,0.09255213717325493,1.2837271629112969e-08,0.0,0.0,0.0,1600072.8921674625,266.5948239061264,0.0,1.0,1284568.7565136035,2597.8822158101098,,,,,,,,,,,,,,,,,,2.0,15245.624086233476,1553.2500804393917,0.3716476629535097,6.175347969391544,2.929324541231533
