time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3119.0,-30.051256591208602,5.0014448481086475,35.053693924034256,24.615836643520765,4.999630770276396,-26.546167855059398,-40.044648259039946,1.4945420341219762,-6.555174952533719,-6.555174952546098,40.10738742093189,41037.806922970296,25750.45065877708,25750.45065877708,66788.25758174737,77193.45595362662,77183.86395888285,25750.45065877708,102934.31461765993,102934.31461765993,102934.31461765993,130450.76342777567,125938.33223588327,4512.431191892401,0.0,90986.63872753094,54830.994420475974,40172.93811894996,27516.448810115755,67689.38692906572,20875.50281729279,1553.250003237301,0.0,0.8783525629018842,2.723150908080533,0.0014947059257719628,1.0,1.0,-6.555174952533719,333663.69336720894,1559168.6770201358,4.67287483779128,1559168.6770201358,4.67287483779128,0.7586554123080889,0.09255215074868926,3.915125329492288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915125329492288,1.2847493864270585,1.2850477085935537,3.047384471130525,6457.0420182128555,15245.62202397006,6453.972070011254,0.0003301801430711645,23239.776781125434,2369.7977169701617,19291.354417074563,1967.1706869394302,0.830100676041878,0.830100676041878,35409.98290116688,35382.83765553947,1.000959075434283,0.8,4276.16988015561,4272.891774033241,1.000959075434283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.223503951758,4632.441516551485,6.185219370118993,5.0014448481086475,-3.7453933313934265,8.746838179502074,2.929325824730861,3.5,0.8369502356373888,0.6,0.0002321905264146225,1.000001828416223,0.00023219010187447336,198.96455032479645,0.0,8.521355358505287e-08,0.24149521086003983,0.01451374942737643,7.845817995343574e-05,0.00015373234646118674,0.0006018814035924762,0.09255215075160989,0.09255215075160989,0.09255215075160989,0.09255213703994206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3400202241,595.5997697460064,0.0,0.09255215075160989,0.09255215074868926,0.09255215074868926,0.37164766885067335,0.37164766885067335,0.5,10.00029951400407,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27516.448810115755,20875.50281729279,0.7586554123080889,0.986687287502505,0.6062664885113433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022963683777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24920449619,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62422672540777,260.62422672540777,-12.525773274592211,244.8513652519643,276.39708819885334,124122.45567356086,124124.11235304609,-1.6566794851827482,0.0,nan,276.39708819885334,3.247088198853362,270.08794360947405,-3.0620563905259246,263.7787990200957,-9.371200979904302,257.4696544307178,-15.680345569282167,251.16050984134122,-21.989490158658754,244.8513652519643,-28.29863474803568,1.0,1.0,28837.30492052088,28837.30492052088,275.62663161320125,2.4766316132012776,275.62663161320125,275.62663161320125,77183.90378602463,77183.86395888285,0.03982714177982416,0.0,8545.783548066482,8545.783548066482,0.886039304060573,3934.7009561397495,275.62663161320125,2.4766316132012776,1.0,0.002,0.1293550672249093,0.004902244845985772,0.00019978951477635557,0.0018002104852226316,0.09989475738817778,0.09989475738817778,0.0,-1.0130785099704553e-15,0.9999998534797618,0.9999998534797618,0.0,0.0925521371879261,1.3560763170337155e-08,0.0,0.0,0.0,1600072.8935062096,266.59482504746626,0.0,1.0,1284568.7526185615,2597.8822315694715,,,,,,,,,,,,,,,,,,2.0,15245.62202397006,1553.250003237301,0.37164766885067335,6.175347969391544,2.929325824730861
3120.0,-30.051274004947153,5.001441106563616,35.05369390680941,24.61583811035382,4.999630940059057,-26.546183510446642,-40.04466582611201,1.4945404455512044,-6.555173806859727,-6.5551738068257706,40.1073873510381,41037.80472081674,25750.448986654927,25750.448986654927,66788.25370747167,77193.46124864522,77183.86557488986,25750.448986654927,102934.31456154479,102934.31456154479,102934.31456154479,130450.76232276691,125938.33128756701,4512.431035199903,0.0,90986.65096952357,54830.999125958755,40172.9464928498,27516.44776122213,67689.39425407193,20875.502128579803,1553.2499268246809,0.0,0.878352569380704,2.7231510243967274,0.0014947059257719628,1.0,1.0,-6.555173806859727,333663.7084634523,1559168.6739996062,4.672874617319639,1559168.6739996062,4.672874617319639,0.7586554161979746,0.09255215149526069,3.9151253403802917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151253403802917,1.284749394734818,1.2850477163577863,3.0473844598995923,6457.041994415857,15245.619964218733,6453.9710958943815,0.0003301800753347598,23239.779843341024,2369.79802922925,19291.351505374045,1967.1703900286077,0.8301004413732286,0.8301004413732286,35409.9829799473,35382.83765553947,1.0009590782179605,0.8,4276.169889669269,4272.891774033241,1.0009590782179605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.224596675348,4632.441516551485,6.185217345040338,5.001441106563616,-3.7453926786459832,8.7468337852096,2.9293271061672717,3.5,0.8369506017620776,0.6,0.00023219010187447336,1.0000018131959931,0.0002321896808690744,198.9645647117316,0.0,8.446843986630425e-08,0.23938355858110624,0.014513833895816296,7.845802392143311e-05,0.00015373207795304025,0.0006018803540232663,0.09255215149865689,0.09255215149865689,0.09255215149865689,0.09255213712274059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3417611192,595.5997691764547,0.0,0.09255215149865689,0.09255215149526069,0.09255215149526069,0.3716476747752279,0.3716476747752279,0.5,10.000299082788601,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,27516.44776122213,20875.502128579803,0.7586554161979746,0.9866871234920815,0.6062663903710155,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024016117799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.247092843914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62421795125323,260.62421795125323,-12.525782048746748,244.85134815930002,276.39708774320866,124122.5214663545,124124.17178524479,-1.650318890312985,0.0,nan,276.39708774320866,3.247087743208681,270.0879398264251,-3.062060173574878,263.77879190964336,-9.371208090356618,257.4696439928614,-15.680356007138585,251.1604960760809,-21.989503923919074,244.85134815930002,-28.29865184069996,1.0,1.0,28837.30492052088,28837.30492052088,275.6266329480215,2.4766329480215177,275.6266329480215,275.6266329480215,77183.90440094873,77183.86557488986,0.038826058866106905,0.0,8545.783548066482,8545.783548066482,0.8860393033722412,3934.700967082193,275.6266329480215,2.4766329480215177,1.0,0.002,0.12935508144716795,0.004902244994462224,0.00019978953721305152,0.001800210462852525,0.09989476860652576,0.09989476860652576,0.0,6.557645051974426e-14,0.9999998463329207,0.9999998463329207,0.0,0.09255213727304189,1.422221880167491e-08,0.0,0.0,0.0,1600072.8948500394,266.59482619314025,0.0,1.0,1284568.7487087315,2597.882247388678,,,,,,,,,,,,,,,,,,2.0,15245.619964218733,1553.2499268246809,0.3716476747752279,6.175347969391544,2.9293271061672717
3121.0,-30.051291444559567,5.001437380520128,35.053693889532,24.615844815876358,4.999633214471607,-26.54619897865708,-40.044679621327646,1.4945407485635074,-6.555172567817351,-6.555172567805225,40.107387315067136,41037.77875778959,25750.447126386116,25750.447126386116,66788.2258841757,77193.46316600447,77183.86794053271,25750.447126386116,102934.31506691883,102934.31506691883,102934.31506691883,130450.76185105684,125938.33097573285,4512.430875323988,0.0,90986.65788563222,54830.97816863912,40172.97746332566,27516.44678413801,67689.42424746367,20875.501497355828,1553.2498516026671,0.0,0.8783525762367254,2.7231511501922614,0.0014947059257719628,1.0,1.0,-6.555172567817351,333663.72478998435,1559168.6724451422,4.672874384011983,1559168.6724451422,4.672874384011983,0.7586554201972623,0.09255215223142682,3.9151245602800864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151245602800864,1.2847493941867127,1.285047715268639,3.0473838539993903,6457.040710586035,15245.617906810463,6453.970988973214,0.00033018033300644573,23239.786240446734,2369.798681552491,19291.35118577952,1967.1703574390358,0.8301001991233756,0.8301001991233756,35409.97733551283,35382.83765553947,1.0009588787739288,0.8,4276.1692080377425,4272.891774033241,1.0009588787739288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.225687645828,4632.441516551485,6.185215277374785,5.001437380520128,-3.745391952629847,8.746829333149975,2.929328385548035,3.5,0.8369509672994386,0.6,0.0002321896808690744,1.000001815890357,0.00023218925923883756,198.96457912004516,0.0,8.376515594789885e-08,0.23739045195634534,0.014513917660972245,7.845790139153296e-05,0.00015373177947754143,0.0006018790655280846,0.09255215223448812,0.09255215223448812,0.09255215223448812,0.0925521376384038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.34369857254,595.5997685446483,0.0,0.09255215223448812,0.09255215223142682,0.09255215223142682,0.3716476806384172,0.3716476806384172,0.5,10.000298644826913,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27516.44678413801,20875.501497355828,0.7586554201972623,0.9866862752445151,0.6062657381714586,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025059791075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24509973729,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242093937454,260.6242093937454,-12.525790606254589,244.85133118277236,276.39708760472047,124122.58692065885,124124.19649085883,-1.6095701999672913,0.0,nan,276.39708760472047,3.247087604720491,270.0879363203292,-3.062063679670757,263.77878503593956,-9.371214964060414,257.46963375154957,-15.680366248450412,251.16048246716124,-21.989517532838732,244.85133118277236,-28.29866881722762,1.0,1.0,28837.30492052088,28837.30492052088,275.62663446386193,2.4766344638619557,275.62663446386193,275.62663446386193,77183.91141070658,77183.86794053271,0.04347017387044616,0.0,8545.783548066482,8545.783548066482,0.8860393526896178,3934.700183081487,275.62663446386193,2.4766344638619557,1.0,0.002,0.1293550958784108,0.0049022451586568415,0.0001997895600108569,0.0018002104399879064,0.09989478000542845,0.09989478000542845,0.0,-1.2368578383714635e-15,0.9999998440739541,0.9999998440739541,0.0,0.09255213780013569,1.4431291132612271e-08,0.0,0.0,0.0,1600072.8963033878,266.5948274321826,0.0,1.0,1284568.7444802593,2597.882264497088,,,,,,,,,,,,,,,,,,2.0,15245.617906810463,1553.2498516026671,0.3716476806384172,6.175347969391544,2.929328385548035
3122.0,-30.051308727195536,5.001433661239655,35.05369388190174,24.61585208019244,4.999633301021331,-26.546214524373454,-40.044693381618686,1.4945390981958362,-6.55517179758499,-6.555171797569239,40.107387558884085,41037.74771490177,25750.446314505567,25750.446314505567,66788.19402940734,77193.46504826314,77183.87280581657,25750.446314505567,102934.31912032214,102934.31912032214,102934.31912032214,130450.7664768982,125938.33569795373,4512.430778944467,0.0,90986.66189896237,54830.949214595516,40173.014093740945,27516.447356576075,67689.46145031702,20875.501954200146,1553.249861071274,0.0,0.8783525794855871,2.7231512283912287,0.0014947059257719628,1.0,1.0,-6.55517179758499,333663.7349391357,1559168.6829818352,4.67287427345452,1559168.6829818352,4.67287427345452,0.7586554210171748,0.0925521536133455,3.915123228123542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915123228123542,1.2847494027775406,1.2850477233197442,3.0473827967223124,6457.038470342776,15245.615848303396,6453.971538901684,0.00033018083757206326,23239.79517308089,2369.7995924276784,19291.352829552518,1967.1705250572334,0.8300999507903611,0.8300999507903611,35409.96769666044,35382.83765553947,1.0009585381886166,0.8,4276.168044033502,4272.891774033241,1.0009585381886166,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.226777286186,4632.441516551485,6.185213463507525,5.001433661239655,-3.7453915806245095,8.746825241864164,2.9293296633691885,3.5,0.8369513323911967,0.6,0.00023218925923883756,1.000001799545506,0.00023218884140445146,198.9645933986692,0.0,8.388948261472846e-08,0.23774279373014046,0.014514001550454859,7.845777917201147e-05,0.00015373148006682608,0.0006018776885034421,0.09255215361504095,0.09255215361504095,0.09255215361504095,0.09255214120269423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.34667283477,595.5997675894165,0.0,0.09255215361504095,0.0925521536133455,0.0925521536133455,0.3716476864213583,0.3716476864213583,0.5,10.000298272440062,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27516.447356576075,20875.501954200146,0.7586554210171748,0.9866852623495729,0.6062649463539139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802610501522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24545207906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62420082886734,260.62420082886734,-12.525799171132633,244.85131430849088,276.3970873492461,124122.6055017084,124124.21645812261,-1.6109564142077444,0.0,nan,276.3970873492461,3.247087349246101,270.08793274109286,-3.0620672589071205,263.7787781329426,-9.371221867057386,257.4696235247907,-15.6803764752093,251.16046891664087,-21.98953108335911,244.85131430849088,-28.298685691509093,1.0,1.0,28837.30492052088,28837.30492052088,275.62663580341774,2.4766358034177642,275.62663580341774,275.62663580341774,77183.91313998746,77183.87280581657,0.04033417088794522,0.0,8545.783548066482,8545.783548066482,0.886039436907597,3934.69884426416,275.62663580341774,2.4766358034177642,1.0,0.002,0.1293551082014902,0.004902245246757683,0.0001997895793601264,0.0018002104206449627,0.0998947896800632,0.0998947896800632,0.0,5.088811316777964e-15,0.9999998668524304,0.9999998668524304,0.0,0.09255214129025117,1.2323094318236268e-08,0.0,0.0,0.0,1600072.8972068394,266.594828202415,0.0,1.0,1284568.7418516919,2597.8822751322878,,,,,,,,,,,,,,,,,,2.0,15245.615848303396,1553.249861071274,0.3716476864213583,6.175347969391544,2.9293296633691885
3123.0,-30.05132586972506,5.001429955941251,35.053693872576964,24.615853512100898,4.9996335105714795,-26.546229931695972,-40.04471091376615,1.4945375725355057,-6.5551706383580495,-6.555170638343573,40.107387494710665,41037.74669787138,25750.444637028995,25750.444637028995,66788.19133490037,77193.47044664278,77183.87446832357,25750.444637028995,102934.31910535257,102934.31910535257,102934.31910535257,130450.76538934122,125938.33474961172,4512.430639729502,0.0,90986.67422129084,54830.95508380419,40173.021263874056,27516.446283988662,67689.46754786272,20875.501250097743,1553.249783044601,0.0,0.878352586016109,2.7231513460833883,0.0014947059257719628,1.0,1.0,-6.5551706383580495,333663.75021396123,1559168.6802087333,4.6728740512234825,1559168.6802087333,4.6728740512234825,0.7586554250010413,0.0925521543784397,3.915123258278657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915123258278657,1.284749410777167,1.2850477307843877,3.0473828012190576,6457.03847987084,15245.61379235977,6453.970543710205,0.0003301807613672163,23239.798141449704,2369.799895117059,19291.34985485859,1967.1702217228706,0.8300997167635118,0.8300997167635118,35409.967914848545,35382.83765553947,1.0009585458982129,0.8,4276.168070382269,4272.891774033241,1.0009585458982129,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.227863370547,4632.441516551485,6.185211447009639,5.001429955941251,-3.745390913069122,8.746820869010374,2.9293309370204463,3.5,0.8369516962915561,0.6,0.00023218884140445146,1.0000017849572427,0.0002321884269580371,198.96460756154147,0.0,8.313424873748199e-08,0.23560246092202394,0.014514084684703596,7.845762345094722e-05,0.00015373121795350425,0.00060187666693327,0.09255215438170386,0.09255215438170386,0.09255215438170386,0.09255214124152966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3482629154,595.5997670691895,0.0,0.09255215438170386,0.0925521543784397,0.0925521543784397,0.3716476923988537,0.3716476923988537,0.5,10.000297878245703,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27516.446283988662,20875.501250097743,0.7586554250010413,0.9866851336609339,0.6062648767159218,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802714083129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24331174626,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241922818777,260.6241922818777,-12.52580771812228,244.85129754318277,276.397087020575,124122.66958776671,124124.27717948917,-1.6075917224844807,0.0,nan,276.397087020575,3.247087020575009,270.0879291250944,-3.0620708749056007,263.77877122961655,-9.371228770383425,257.4696133341376,-15.680386665862386,251.16045543866028,-21.9895445613397,244.85129754318277,-28.29870245681721,1.0,1.0,28837.30492052088,28837.30492052088,275.62663715718463,2.476637157184655,275.62663715718463,275.62663715718463,77183.91384083185,77183.87446832357,0.03937250828312244,0.0,8545.783548066482,8545.783548066482,0.8860394350012124,3934.6988745700505,275.62663715718463,2.476637157184655,1.0,0.002,0.1293551211820634,0.004902245402833915,0.00019978959988459783,0.001800210400156047,0.09989479994229891,0.09989479994229891,0.0,4.064457104213659e-14,0.9999998597486162,0.9999998597486162,0.0,0.09255214139787196,1.2980567728949063e-08,0.0,0.0,0.0,1600072.898566567,266.5948293616419,0.0,1.0,1284568.7378956093,2597.882291138624,,,,,,,,,,,,,,,,,,2.0,15245.61379235977,1553.249783044601,0.3716476923988537,6.175347969391544,2.9293309370204463
3124.0,-30.051343043489478,5.001426265947452,35.0536938632136,24.61586018269884,4.999635821437337,-26.54624515699707,-40.04472467405719,1.4945379349355679,-6.555169398754174,-6.55516939877968,40.10738747494368,41037.72188980446,25750.442800386656,25750.442800386656,66788.16469019112,77193.4724654625,77183.87697324101,25750.442800386656,102934.31977362768,102934.31977362768,102934.31977362768,130450.76512828568,125938.33462743222,4512.430500853465,0.0,90986.68121297746,54830.93525698829,40173.051062210194,27516.445354657997,67689.49641686819,20875.500653797113,1553.2497099845118,0.0,0.8783525928135409,2.7231514719359344,0.0014947059257719628,1.0,1.0,-6.555169398754174,333663.766547893,1559168.6793540788,4.672873819909603,1559168.6793540788,4.672873819909603,0.7586554289529006,0.09255215518745263,3.915122496404088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915122496404088,1.28474940993771,1.2850477294122482,3.04738221019608,6457.037227564071,15245.611738646856,6453.970416897223,0.00033018101103165007,23239.804449680887,2369.8005383776203,19291.3494758061,1967.1701830702737,0.8300994751300927,0.8300994751300927,35409.962402285535,35382.83765553947,1.0009583511138318,0.8,4276.167404675766,4272.891774033241,1.0009583511138318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.22894776556,4632.441516551485,6.185209394791303,5.001426265947452,-3.7453901820628728,8.746816448010325,2.929332208690827,3.5,0.8369520596259505,0.6,0.0002321884269580371,1.0000017882098122,0.0002321880117571562,198.96462175022123,0.0,8.246016818879749e-08,0.23369211664705208,0.014514167144871784,7.84575012318256e-05,0.0001537309257262115,0.0006018754057037165,0.09255215519105076,0.09255215519105076,0.09255215519105076,0.09255214188177681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.350091925,595.5997664734425,0.0,0.09255215519105076,0.09255215518745263,0.09255215518745263,0.37164769844100826,0.37164769844100826,0.5,10.000297479031596,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27516.445354657997,20875.500653797113,0.7586554289529006,0.9866843192165858,0.6062642516509825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028168250379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24140140198,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62418393771355,260.62418393771355,-12.525816062286424,244.85128088074273,276.3970869946867,124122.73350771955,124124.30295026251,-1.5694425429734995,0.0,nan,276.3970869946867,3.247086994686697,270.0879257718958,-3.0620742281041657,263.7787645491079,-9.371235450892073,257.46960332631784,-15.68039667368214,251.16044210353041,-21.989557896469563,244.85128088074273,-28.298719119257242,1.0,1.0,28837.30492052088,28837.30492052088,275.62663868986584,2.476638689865865,275.62663868986584,275.62663868986584,77183.92092903805,77183.87697324101,0.043955797038506716,0.0,8545.783548066482,8545.783548066482,0.8860394831663729,3934.6981088861085,275.62663868986584,2.476638689865865,1.0,0.002,0.12935513431586954,0.004902245572846816,0.0001997896206787367,0.001800210379390343,0.09989481033936835,0.09989481033936835,0.0,6.907972457947942e-14,0.9999998580934449,0.9999998580934449,0.0,0.09255214205369512,1.3133757506242678e-08,0.0,0.0,0.0,1600072.9000205733,266.5948306012458,0.0,1.0,1284568.7336652235,2597.8823082547883,,,,,,,,,,,,,,,,,,2.0,15245.611738646856,1553.2497099845118,0.37164769844100826,6.175347969391544,2.929332208690827
3125.0,-30.051360065545644,5.001422582532219,35.05369386346549,24.615867377165728,4.999635941699998,-26.546260464820367,-40.04473843434823,1.4945363409746535,-6.555168627497665,-6.555168627513817,40.107387733668524,41037.691973648805,25750.44201064598,25750.44201064598,66788.13398429478,77193.47444732532,77183.88195916673,25750.44201064598,102934.32396981271,102934.32396981271,102934.32396981271,130450.76994197338,125938.33951501643,4512.4304269569575,0.0,90986.68529786171,54830.90740307241,40173.08654976589,27516.445972160665,67689.53252192655,20875.501143583217,1553.2497214905763,0.0,0.8783525960112497,2.723151550238872,0.0014947059257719628,1.0,1.0,-6.555227450054929,333663.7767105384,1559168.6905346338,4.672873711092862,1559168.6905346338,4.672873711092862,0.7586554297275048,0.09255215666810397,3.91512118159073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91512118159073,1.284749418251399,1.285047737194411,3.047381167075665,6457.035017317083,15245.609683736784,6453.970947934755,0.00033018150798067096,23239.81329765467,2369.8014406198517,19291.351063112816,1967.1703449305132,0.8300992273917998,0.8300992273917998,35409.95288891921,35382.83765553947,1.000958014962559,0.8,4276.166255825437,4272.891774033241,1.000958014962559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.23003083131,4632.441516551485,6.185207596012694,5.001422582532219,-3.7453898047433865,8.746812387275606,2.9293334788025995,3.5,0.8369524225150284,0.6,0.0002321880117571562,1.0000017724134969,0.00023218760022471977,198.96463581356394,0.0,8.261028621710569e-08,0.2341175511392775,0.014514249755158002,7.845737901288046e-05,0.00015373063274427574,0.0006018740565164594,0.09255215666991283,0.09255215666991283,0.09255215666991283,0.09255214556561499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3529489489,595.5997655570674,0.0,0.09255215666991283,0.09255215666810397,0.09255215666810397,0.3716477045110091,0.3716477045110091,0.5,10.000297145916653,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,-5.882254112066221e-05,1.6143530956469476e-11,27516.445972160665,20875.501143583217,0.7586554297275048,0.9866833392985868,0.6062634863131244,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029197541629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24182683647,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62417557414386,260.62417557414386,-12.525824425856115,244.85126430875764,276.3970868395323,124122.75070320859,124124.32379580094,-1.5730925923515602,0.0,nan,276.3970868395323,3.247086839532301,270.0879223333756,-3.0620776666243614,263.77875782722117,-9.371242172778807,257.469593321065,-15.680406678934958,251.16042881491123,-21.98957118508875,244.85126430875764,-28.298735691242342,1.0,1.0,28837.30492052088,28837.30492052088,275.62664004456866,2.4766400445686827,275.62664004456866,275.62664004456866,77183.92260836957,77183.88195916673,0.04064920284145046,0.0,8545.783548066482,8545.783548066482,0.8860395662879209,3934.6967874986835,275.62664004456866,2.4766400445686827,1.0,0.002,0.12935514532430048,0.004902245666512432,0.00019978963799794608,0.0018002103620221774,0.09989481899897304,0.09989481899897304,0.0,2.012365968306895e-14,0.9999998810570642,0.9999998810570642,0.0,0.09255214565967874,1.1008425231865307e-08,0.0,0.0,0.0,1600072.900925227,266.5948313725023,0.0,1.0,1284568.7310331617,2597.882318904126,,,,,,,,,,,,,,,,,,2.0,15245.609683736784,1553.2497214905763,0.3716477045110091,6.175347969391544,2.9293334788025995
3126.0,-30.051376952792843,5.001418912955899,35.053693861996464,24.615874571632617,4.999636194892983,-26.54627563802336,-40.04475212479008,1.4945348801189113,-6.555167465158547,-6.55516746515801,40.10738768449709,41037.66294326304,25750.440350341683,25750.440350341683,66788.10329360473,77193.47648358937,77183.88375029729,25750.440350341683,102934.32410063897,102934.32410063897,102934.32410063897,130450.76904416099,125938.338732905,4512.430311255986,0.0,90986.68957242912,54830.88057470012,40173.12110858779,27516.444943522023,67689.56605210982,20875.500471744454,1553.2496453992383,0.0,0.878352602501586,2.7231516682470085,0.0014947059257719628,1.0,1.0,-6.555167465158547,333663.79202637315,1559168.6884094307,4.672873490229327,1559168.6884094307,4.672873490229327,0.7586554336721832,0.09255215755285813,3.915119905346349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915119905346349,1.2847494259348653,1.2850477443509176,3.047380155470752,6457.032873847661,15245.607631293477,6453.971434257227,0.0003301819877765362,23239.821965141076,2369.8023244574933,19291.352516763232,1967.170493161603,0.8300989803493155,0.8300989803493155,35409.943654619114,35382.83765553947,1.0009576886720093,0.8,4276.16514067562,4272.891774033241,1.0009576886720093,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.231110344853,4632.441516551485,6.185205593404758,5.001418912955899,-3.745389130316678,8.746808043272576,2.929334744748917,3.5,0.8369527842139763,0.6,0.00023218760022471977,1.0000017583768113,0.00023218719195214558,198.96464976553145,0.0,8.188040134133452e-08,0.23204905740134202,0.014514331635559343,7.845725741451097e-05,0.0001537303428102088,0.0006018727251919664,0.09255215755614035,0.09255215755614035,0.09255215755614035,0.09255214572627347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3544221423,595.5997650755852,0.0,0.09255215755614035,0.09255215755285813,0.09255215755285813,0.3716477108645111,0.3716477108645111,0.5,10.000296791015177,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27516.444943522023,20875.500471744454,0.7586554336721832,0.9866823971391527,0.6062627571237612,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803021774055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23975834273,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62416721903634,260.62416721903634,-12.52583278096364,244.85124783527428,276.39708660280047,124122.7717356367,124124.34323656719,-1.571500930475525,0.0,nan,276.39708660280047,3.2470866028004934,270.08791884929406,-3.0620811507059216,263.77875109578855,-9.371248904211427,257.46958334228276,-15.680416657717217,251.1604155887781,-21.98958441122187,244.85124783527428,-28.2987521647257,1.0,1.0,28837.30492052088,28837.30492052088,275.62664141651675,2.4766414165167703,275.62664141651675,275.62664141651675,77183.92477552147,77183.88375029729,0.04102522418543231,0.0,8545.783548066482,8545.783548066482,0.8860396469711616,3934.6955048730806,275.62664141651675,2.4766414165167703,1.0,0.002,0.1293551569889835,0.004902245828625179,0.00019978965649129657,0.001800210343541121,0.09989482824564828,0.09989482824564828,0.0,3.241764495731658e-14,0.9999998739663462,0.9999998739663462,0.0,0.09255214588817154,1.1664686587779282e-08,0.0,0.0,0.0,1600072.9022886034,266.59483253484143,0.0,1.0,1284568.7270664591,2597.882334953435,,,,,,,,,,,,,,,,,,2.0,15245.607631293477,1553.2496453992383,0.3716477108645111,6.175347969391544,2.929334744748917
3127.0,-30.05139370680739,5.001415256825568,35.05369385949188,24.61587596861648,4.99963645314592,-26.54629069081126,-40.04476965693755,1.494533437144095,-6.555166316722705,-6.5551663166871315,40.107387651681066,41037.66360331281,25750.438736798125,25750.438736798125,66788.10234011093,77193.48202884562,77183.8857059577,25750.438736798125,102934.32444275582,102934.32444275582,102934.32444275582,130450.76846164219,125938.33826985807,4512.430191784128,0.0,90986.70199825945,54830.888079473116,40173.12657642926,27516.444018886363,67689.57059531563,20875.4998734695,1553.2495746813786,0.0,0.8783526088542641,2.723151784843638,0.0014947059257719628,1.0,1.0,-6.555166316722705,333663.807159014,1559168.686991213,4.67287327405025,1559168.686991213,4.67287327405025,0.7586554374228465,0.09255215850272167,3.91511996108002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91511996108002,1.284749433527956,1.2850477514212162,3.0473801808411753,6457.032927604544,15245.60558098344,6453.970411375545,0.000330181900353441,23239.824808116475,2369.8026143603042,19291.349459301433,1967.1701813872662,0.8300987472402958,0.8300987472402958,35409.94405788158,35382.83765553947,1.0009577029211376,0.8,4276.165189374282,4272.891774033241,1.0009577029211376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.232188183198,4632.441516551485,6.185203604518492,5.001415256825568,-3.745388464196461,8.74680372102203,2.929336008730947,3.5,0.8369531453516991,0.6,0.00023218719195214558,1.0000017445042517,0.00023218678690130863,198.964663607426,0.0,8.123180973369059e-08,0.23021094878527912,0.014514412867369077,7.845710169440353e-05,0.00015373009025774204,0.0006018717449867189,0.09255215850604272,0.09255215850604272,0.09255215850604272,0.09255214614463825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3560512073,595.5997645442189,0.0,0.09255215850604272,0.09255215850272167,0.09255215850272167,0.3716477173542879,0.3716477173542879,0.5,10.000296420186213,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,27516.444018886363,20875.4998734695,0.7586554374228465,0.9866823168284793,0.6062627261835928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031229859973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23792023412,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62415888342474,260.62415888342474,-12.525841116575236,244.85123146544217,276.39708630140933,124122.8355803455,124124.40341434717,-1.5678340016326755,0.0,nan,276.39708630140933,3.247086301409354,270.0879153342146,-3.0620846657853917,263.778744367021,-9.371255632979,257.4695733998269,-15.680426600173064,251.16040243263424,-21.989597567365735,244.85123146544217,-28.29876853455781,1.0,1.0,28837.30492052088,28837.30492052088,275.62664279383273,2.4766427938327524,275.62664279383273,275.62664279383273,77183.92563590984,77183.8857059577,0.0399299521377543,0.0,8545.783548066482,8545.783548066482,0.8860396434477195,3934.69556088542,275.62664279383273,2.4766427938327524,1.0,0.002,0.12935516918940973,0.004902245985947069,0.0001997896758063978,0.001800210324233872,0.09989483790319889,0.09989483790319889,0.0,4.02698707713256e-14,0.9999998681777851,0.9999998681777851,0.0,0.09255214630229114,1.2200430529602301e-08,0.0,0.0,0.0,1600072.9036356737,266.5948336832773,0.0,1.0,1284568.7231472,2597.882350810782,,,,,,,,,,,,,,,,,,2.0,15245.60558098344,1553.2495746813786,0.3716477173542879,6.175347969391544,2.929336008730947
3128.0,-30.05141049989786,5.0014116157668225,35.053693857088106,24.615888331923657,4.999638818943811,-26.546305568014052,-40.0447833124548,1.4945338870506881,-6.5551650722251225,-6.5551650722277826,40.107387649575756,41037.626557385745,25750.43692813024,25750.43692813024,66788.06348551599,77193.4807321702,77183.88837421486,25750.43692813024,102934.3253023451,102934.3253023451,102934.3253023451,130450.76845036789,125938.33837938175,4512.430070986141,0.0,90986.7009693414,54830.851311790735,40173.166286167405,27516.443148022794,67689.6094341902,20875.499319901435,1553.2495042233063,0.0,0.87835261561094,2.7231519111930806,0.0014947059257719628,1.0,1.0,-6.5551650722251225,333663.8235574363,1559168.6869006532,4.672873044123288,1559168.6869006532,4.672873044123288,0.758655441315694,0.09255215946123574,3.915117900010228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915117900010228,1.2847494322597544,1.2850477496323043,3.04737857959112,6457.029534747822,15245.603532779589,6453.971758479563,0.00033018270287602734,23239.836779654503,2369.8038351174464,19291.35348588549,1967.1705919845708,0.8300984928936445,0.8300984928936445,35409.92914495517,35382.83765553947,1.0009571759784885,0.8,4276.163388463874,4272.891774033241,1.0009571759784885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.23326426494,4632.441516551485,6.1852015713745345,5.0014116157668225,-3.7453877228796677,8.74679933864649,2.9293372706532237,3.5,0.8369535059009211,0.6,0.00023218678690130863,1.0000017485732495,0.00023218638090641408,198.9646774816061,0.0,8.059080351703206e-08,0.22839433716726884,0.014514493458172593,7.845698040662964e-05,0.000153729806494679,0.0006018703171724264,0.0925521594644911,0.0925521594644911,0.0925521594644911,0.09255214695252191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.35785092646,595.5997639588663,0.0,0.0925521594644911,0.09255215946123574,0.09255215946123574,0.3716477238858429,0.3716477238858429,0.5,10.000296044763,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27516.443148022794,20875.499319901435,0.758655441315694,0.9866811766796981,0.6062618310315959,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518032233994367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2361036225,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241507518067,260.6241507518067,-12.525849248193254,244.85121519282558,276.3970863107898,124122.8572672652,124124.38673236482,-1.529465099614233,0.0,nan,276.3970863107898,3.2470863107898253,270.087912087196,-3.0620879128039746,263.77873786360175,-9.37126213639823,257.4695636400098,-15.680436359990154,251.16038941641727,-21.989610583582703,244.85121519282558,-28.2987848071744,1.0,1.0,28837.30492052088,28837.30492052088,275.6266443505229,2.4766443505229176,275.6266443505229,275.6266443505229,77183.9340288927,77183.88837421486,0.04565467784414068,0.0,8545.783548066482,8545.783548066482,0.886039773747042,3934.693489510279,275.6266443505229,2.4766443505229176,1.0,0.002,0.1293551815260169,0.004902246160027936,0.00019978969537126862,0.0018002103046335276,0.09989484768563431,0.09989484768563431,0.0,4.7960767302068774e-15,0.9999998667059801,0.9999998667059801,0.0,0.09255214712458636,1.2336649388048129e-08,0.0,0.0,0.0,1600072.9050954208,266.59483492777485,0.0,1.0,1284568.71890011,2597.8823679945276,,,,,,,,,,,,,,,,,,2.0,15245.603532779589,1553.2495042233063,0.3716477238858429,6.175347969391544,2.9293372706532237
3129.0,-30.05142705401248,5.001407979344505,35.05369386346123,24.61588456006723,4.999636900093963,-26.5463206586023,-40.04479703782124,1.494530504681462,-6.5551643900219005,-6.555164390028503,40.10738789803451,41037.62099396105,25750.436371488893,25750.436371488893,66788.05736544995,77193.48971289916,77183.89284882083,25750.436371488893,102934.32922030972,102934.32922030972,102934.32922030972,130450.77300240612,125938.34299196782,4512.430010438303,0.0,90986.71863873597,54830.85437276961,40173.1825177404,27516.443782096394,67689.62629983679,20875.499816362135,1553.2495185927648,0.0,0.8783526183648035,2.7231519804547393,0.0014947059257719628,1.0,1.0,-6.555220803507041,333663.83254664857,1559168.6976375082,4.672872950410427,1559168.6976375082,4.672872950410427,0.7586554418759884,0.09255216108990266,3.9151187344578844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151187344578844,1.2847494489203626,1.285047765775152,3.0473791895750173,6457.030827230504,15245.601483234448,6453.969884548957,0.0003301822956571181,23239.83633955731,2369.803790240022,19291.347884581508,1967.1700208105224,0.830098267591715,0.830098267591715,35409.935182624016,35382.83765553947,1.0009573893172412,0.8,4276.164117583054,4272.891774033241,1.0009573893172412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.234339027357,4632.441516551485,6.185199840925813,5.001407979344505,-3.7453874068322053,8.74679538617671,2.929338531028545,3.5,0.8369538660081558,0.6,0.00023218638090641408,1.0000017236902161,0.00023218598068971082,198.96469115834992,0.0,8.077864325335667e-08,0.22892667498001282,0.014514574236815847,7.845685849863303e-05,0.00015372952240778106,0.0006018693332179668,0.09255216109162329,0.09255216109162329,0.09255216109162329,0.09255215045292327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.36059096124,595.5997630800306,0.0,0.09255216109162329,0.09255216108990266,0.09255216108990266,0.37164773042886795,0.37164773042886795,0.5,10.000295725617752,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,-5.6413478546346596e-05,6.59383658785373e-12,27516.443782096394,20875.499816362135,0.7586554418759884,0.9866808404231209,0.6062615977842973,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518033240470867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23663596031,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241424193042,260.6241424193042,-12.5258575806958,244.8511990020753,276.3970858365352,124122.91665704912,124124.48390622191,-1.567249172815187,0.0,nan,276.3970858365352,3.247085836535234,270.0879084696423,-3.0620915303576908,263.778731102749,-9.371268897250957,257.46955373585746,-15.680446264142518,251.16037636896596,-21.98962363103402,244.8511990020753,-28.298800997924673,1.0,1.0,28837.30492052088,28837.30492052088,275.62664555632614,2.4766455563261616,275.62664555632614,275.62664555632614,77183.92853048883,77183.89284882083,0.035681667999597266,0.0,8545.783548066482,8545.783548066482,0.8860397209938738,3934.6943281301737,275.62664555632614,2.4766455563261616,1.0,0.002,0.12935519208297766,0.004902246239588393,0.00019978971195662006,0.001800210288062623,0.09989485597831003,0.09989485597831003,0.0,1.9242853838141727e-14,0.9999998859350429,0.9999998859350429,0.0,0.09255215053294437,1.0556958288514976e-08,0.0,0.0,0.0,1600072.9058956187,266.5948356099781,0.0,1.0,1284568.7165719601,2597.8823774142325,,,,,,,,,,,,,,,,,,2.0,15245.601483234448,1553.2495185927648,0.37164773042886795,6.175347969391544,2.929338531028545
3130.0,-30.051443680102594,5.001404366814501,35.05369385975597,24.615896329656266,4.999641498714175,-26.546335162220466,-40.044810658413894,1.4945329808185674,-6.555162662263058,-6.555162662241529,40.10738761993004,41037.59043139732,25750.433504699442,25750.433504699442,66788.02393609677,77193.4885879948,77183.89303955855,25750.433504699442,102934.32654425799,102934.32654425799,102934.32654425799,130450.76786882208,125938.33802210944,4512.429846712637,0.0,90986.72061451731,54830.826930199786,40173.21520479725,27516.44132456409,67689.65652936134,20875.498149801908,1553.249361149903,0.0,0.8783526287925598,2.723152155867976,0.0014947059257719628,1.0,1.0,-6.555162662263058,333663.8553128764,1559168.6856197978,4.6728725955580845,1559168.6856197978,4.6728725955580845,0.7586554490665995,0.09255216144361075,3.9151172467058073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151172467058073,1.2847494381637503,1.2850477545018373,3.047378057079795,6457.028427609023,15245.599437917022,6453.97055035639,0.0003301828418424948,23239.845675394226,2369.8047422304485,19291.34987472448,1967.170223748628,0.8300980197622261,0.8300980197622261,35409.92441795297,35382.83765553947,1.0009570089516544,0.8,4276.162817623033,4272.891774033241,1.0009570089516544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.235409807524,4632.441516551485,6.1851975615017984,5.001404366814501,-3.7453862961387876,8.74679066295329,2.929339786734091,3.5,0.8369542247811689,0.6,0.00023218598068971082,1.0000017311848706,0.00023218557873354976,198.96470489456044,0.0,7.962899275988116e-08,0.2256685654815032,0.014514653865808608,7.845673752140412e-05,0.0001537292431683067,0.0006018680112512684,0.09255216144942408,0.09255216144942408,0.09255216144942408,0.0925521481320782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3611719271,595.5997628774556,0.0,0.09255216144942408,0.09255216144361075,0.09255216144361075,0.3716477372031415,0.3716477372031415,0.5,10.000295326160288,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,27516.44132456409,20875.498149801908,0.7586554490665995,0.9866799059192526,0.6062608755238209,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803423262473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23337785081,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241345083963,260.6241345083963,-12.525865491603668,244.85118292512465,276.39708609166973,124122.98429978795,124124.47225191798,-1.487952130038377,0.0,nan,276.39708609166973,3.2470860916697575,270.0879054583601,-3.0620945416398513,263.7787248250494,-9.371275174950597,257.4695441917414,-15.680455808258557,251.16036355843246,-21.989636441567512,244.85118292512465,-28.29881707487533,1.0,1.0,28837.30492052088,28837.30492052088,275.62664730643263,2.4766473064326533,275.62664730643263,275.62664730643263,77183.9423245254,77183.89303955855,0.04928496685170103,0.0,8545.783548066482,8545.783548066482,0.8860398150484665,3934.6928329393363,275.62664730643263,2.4766473064326533,1.0,0.002,0.12935520513358767,0.004902246498777217,0.0001997897328226719,0.0018002102672808654,0.09989486641133595,0.09989486641133595,0.0,1.0353740434454473e-13,0.9999998589921218,0.9999998589921218,0.0,0.09255214839302685,1.3050583903510958e-08,0.0,0.0,0.0,1600072.9079222104,266.5948373377369,0.0,1.0,1284568.7106756514,2597.8824012707355,,,,,,,,,,,,,,,,,,2.0,15245.599437917022,1553.249361149903,0.3716477372031415,6.175347969391544,2.929339786734091
3131.0,-30.051460067050794,5.001400751470104,35.0536938761364,24.61589832035827,4.999639483555016,-26.546350111990677,-40.04482434885574,1.4945295284944908,-6.555162371309848,-6.555162371318446,40.10738819212768,41037.571383641436,25750.433841511353,25750.433841511353,66788.0052251528,77193.49416706973,77183.90083637026,25750.433841511353,102934.33467788162,102934.33467788162,102934.33467788162,130450.77833286897,125938.34847990633,4512.429852962647,0.0,90986.73004027279,54830.8116648403,40173.242639369426,27516.443654987357,67689.68629435678,20875.49984445737,1553.249465427759,0.0,0.8783526281926278,2.7231521854074785,0.0014947059257719628,1.0,1.0,-6.555207745232281,333663.8591466974,1559168.7103466508,4.672872615973529,1559168.7103466508,4.672872615973529,0.758655446401544,0.09255216379140226,3.915116736196139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915116736196139,1.2847494551432586,1.2850477709688481,3.047377619443766,6457.027500310794,15245.597390605883,6453.970203227862,0.00033018300782137235,23239.851113270754,2369.8052967395342,19291.34883713408,1967.1701179438523,0.8300977808811372,0.8300977808811373,35409.92072414604,35382.83765553947,1.000956878432388,0.8,4276.162371552614,4272.891774033241,1.000956878432388,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.236481565427,4632.441516551485,6.185196050124176,5.001400751470104,-3.7453862730238656,8.746787024493969,2.929341043586447,3.5,0.836954583881842,0.6,0.00023218557873354976,1.0000017062845294,0.0002321851825595648,198.96471843319733,0.0,7.99750889666666e-08,0.22664940213153315,0.014514733840897574,7.845661592395344e-05,0.00015372896280959632,0.0006018668351339244,0.09255216379168768,0.09255216379168768,0.09255216379168768,0.09255215528634238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.36516895256,595.5997616057502,0.0,0.09255216379168768,0.09255216379140226,0.09255216379140226,0.37164774383736054,0.37164774383736054,0.5,10.000295071002238,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,-4.537391384928924e-05,8.58335624798201e-12,27516.443654987357,20875.49984445737,0.758655446401544,0.9866791956268948,0.6062603275362305,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180352290925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23435868746,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241263629159,260.6241263629159,-12.52587363708409,244.8511669224629,276.39708580337066,124122.99694830092,124124.52902072972,-1.532072428781503,0.0,nan,276.39708580337066,3.2470858033706804,270.087902027188,-3.062097972811955,263.77871825100584,-9.371281748994136,257.4695344748247,-15.680465525175293,251.16035069864327,-21.989649301356707,244.8511669224629,-28.29883307753707,1.0,1.0,28837.30492052088,28837.30492052088,275.62664850971345,2.4766485097134705,275.62664850971345,275.62664850971345,77183.93781677604,77183.90083637026,0.0369804057845613,0.0,8545.783548066482,8545.783548066482,0.886039847322511,3934.6923198771196,275.62664850971345,2.4766485097134705,1.0,0.002,0.129355213621702,0.004902246515652479,0.00019978974605205495,0.0018002102539499713,0.09989487302602748,0.09989487302602748,0.0,2.0261570199409107e-15,0.9999999082883783,0.9999999082883783,0.0,0.09255215530329322,8.488109036982861e-09,0.0,0.0,0.0,1600072.908263487,266.59483762869013,0.0,1.0,1284568.7096827151,2597.8824052881623,,,,,,,,,,,,,,,,,,2.0,15245.597390605883,1553.249465427759,0.37164774383736054,6.175347969391544,2.929341043586447
