time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3132.0,-30.05147643475886,5.001397158550472,35.0536938806894,24.615904851257824,4.999642019134159,-26.54636458936974,-40.044837969448395,1.4945301737308783,-6.555160721753225,-6.555160721752234,40.10738788355883,41037.55037520493,25750.431151525343,25750.431151525343,66787.98152673028,77193.49650213042,77183.90029407675,25750.431151525343,102934.33144560209,102934.33144560209,102934.33144560209,130450.77253823701,125938.34282468435,4512.429713552662,0.0,90986.73741610005,54830.79569193315,40173.26858240767,27516.441092634916,67689.70967504258,20875.498098366526,1553.2493047066273,0.0,0.8783526383122693,2.723152352881042,0.0014947059257719628,1.0,1.0,-6.555222178974873,333663.8808824674,1559168.6970122014,4.6728722716062165,1559168.6970122014,4.6728722716062165,0.7586554535918559,0.09255216422273614,3.9151160583905766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151160583905766,1.2847494529430008,1.2850477682590689,3.0473770970846834,6457.026393494579,15245.59534753135,6453.969981524614,0.00033018322030109215,23239.85702061226,2369.8058991207254,19291.348174448234,1967.1700503687025,0.830097541363445,0.830097541363445,35409.91581986486,35382.83765553947,1.0009567051414785,0.8,4276.161779303261,4272.891774033241,1.0009567051414785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.237547464975,4632.441516551485,6.185193820421072,5.001397158550472,-3.745385219872116,8.746782378422587,2.9293422935689115,3.5,0.836954941019689,0.6,0.0002321851825595648,1.0000017042813787,0.00023218478685135615,198.96473195593998,0.0,7.882464536576445e-08,0.22338904496657644,0.01451481266554294,7.845649494707074e-05,0.00015372868761249407,0.000601865653506984,0.09255216422832568,0.09255216422832568,0.09255216422832568,0.092552152467844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.36537753476,595.599761522775,0.0,0.09255216422832568,0.09255216422273614,0.09255216422273614,0.3716477509343036,0.3716477509343036,0.5,10.000294718230698,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-6.145722261408082e-05,-9.663381206337363e-13,27516.441092634916,20875.498098366526,0.7586554535918559,0.9866785047145094,0.6062598077641869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518036211227674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.231098330296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241184409657,260.6241184409657,-12.525881559034303,244.85115102527715,276.397085856656,124123.06342183183,124124.55345077497,-1.4900289431295566,0.0,nan,276.397085856656,3.2470858566560423,270.08789889037894,-3.0621011096210395,263.7787119241031,-9.37128807589687,257.46952495782716,-15.680475042172816,251.16033799155156,-21.98966200844842,244.85115102527715,-28.29884897472283,1.0,1.0,28837.30492052088,28837.30492052088,275.6266500958222,2.476650095822208,275.6266500958222,275.6266500958222,77183.94542602431,77183.90029407675,0.04513194755418226,0.0,8545.783548066482,8545.783548066482,0.8860398901728773,3934.6916386825296,275.6266500958222,2.476650095822208,1.0,0.002,0.129355225123886,0.004902246767162619,0.00019978976449445032,0.0018002102355971614,0.09989488224722516,0.09989488224722516,0.0,9.161161412807317e-14,0.9999998757222848,0.9999998757222848,0.0,0.09255215272056463,1.1502171509187547e-08,0.0,0.0,0.0,1600072.9101983532,266.59483927824675,0.0,1.0,1284568.704053287,2597.8824280648505,,,,,,,,,,,,,,,,,,2.0,15245.59534753135,1553.2493047066273,0.3716477509343036,6.175347969391544,2.9293422935689115
3133.0,-30.05149598949382,5.001393573460882,35.053693896893684,24.615911940950923,4.999642700269533,-26.54638212051655,-40.04485581591723,1.4945288312946738,-6.55515984732682,-6.555159847311562,40.10738822888854,41037.52713060161,25750.430211437215,25750.430211437215,66787.95734203882,77193.4973339832,77183.90658797833,25750.430211437215,102934.33679941554,102934.33679941554,102934.33679941554,130450.7787810811,125938.34909444764,4512.429686633457,0.0,90986.74183527294,54830.77689199565,40173.29438141921,27516.44198166556,67689.73636308477,20875.498790567483,1553.2493265784894,0.0,0.8783526417398442,2.7231524416584953,0.0014947059257719628,1.0,1.0,-6.555206731935073,333663.89240456116,1559168.7119352566,4.672872154967233,1559168.7119352566,4.672872154967233,0.7586554542363073,0.09255216604295137,3.915114819218992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915114819218992,1.284749460039841,1.2850477748491445,3.0473761157273276,6457.024314116101,15245.593304296031,6453.970428215495,0.0003301836838774714,23239.86550499775,2369.8067642872693,19291.34950963717,1967.170186520083,0.8300972957648378,0.8300972957648378,35409.90685380363,35382.83765553947,1.0009563883291317,0.8,4276.160696546427,4272.891774033241,1.0009563883291317,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.238613994705,4632.441516551485,6.1851920101041715,5.001393573460882,-3.7453847510836376,8.746778324544518,2.9293435442906057,3.5,0.8369552983687445,0.6,0.00023218478685135615,1.0000020361299935,0.0002321843140939102,198.9647481117562,0.0,7.873197766861787e-08,0.22312642471286306,0.014514891397520609,7.845633643659597e-05,0.00015372845041476018,0.0006018645343543996,0.09255216604485081,0.09255216604485081,0.09255216604485081,0.09255215714955979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.368333855,595.5997605783598,0.0,0.09255216604485081,0.09255216604295137,0.09255216604295137,0.3716477580076122,0.3716477580076122,0.5,10.00029445138673,-6.0701386132677726e-05,-6.0701386132677726e-05,-1.5234036254696548e-11,-1.5234036254696548e-11,-4.688462348667599e-05,-1.5234036254696548e-11,27516.44198166556,20875.498790567483,0.7586554542363073,0.9866777584092092,0.6062592253348147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037192209836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23083571004,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241102435886,260.6241102435886,-12.525889756411402,244.8511346470452,276.3970858401337,124123.06989278847,124124.6117264714,-1.5418336829117778,0.0,nan,276.3970858401337,3.247085840133707,270.0878956015155,-3.0621043984844505,263.7787053628966,-9.371294637103404,257.46951512427887,-15.680484875721106,251.16032488566154,-21.98967511433844,244.8511346470452,-28.298865352954778,1.0,1.0,28837.30492052088,28837.30492052088,275.6266517067549,2.4766517067549216,275.6266517067549,275.6266517067549,77183.94692137465,77183.90658797833,0.040333396318601444,0.0,8545.783548066482,8545.783548066482,0.8860399685123852,3934.690393315087,275.6266517067549,2.4766517067549216,1.0,0.002,0.12935523389511072,0.004902246888917378,0.00019978977840064052,0.0018002102216194936,0.09989488920032026,0.09989488920032026,0.0,2.013406802392481e-14,0.9999999052294803,0.9999999052294803,0.0,0.09255215727173449,8.771216871004837e-09,0.0,0.0,0.0,1600072.9112240204,266.59484015267316,0.0,1.0,1284568.7010691378,2597.88244013874,,,,,,,,,,,,,,,,,,2.0,15245.593304296031,1553.2493265784894,0.3716477580076122,6.175347969391544,2.9293435442906057
3134.0,-30.051511893219832,5.001389999205549,35.05369391329784,24.615919414814584,4.99964252942831,-26.546396450955108,-40.044869436509885,1.4945270871583656,-6.555158812346292,-6.555158812338936,40.107388267049274,41037.50076170074,25750.428911699622,25750.428911699622,66787.92967340036,77193.50004932155,77183.90899720752,25750.428911699622,102934.33790890714,102934.33790890714,102934.33790890714,130450.77930491089,125938.34967533808,4512.429629572809,0.0,90986.74587272991,54830.750863077206,40173.327788503004,27516.441396003745,67689.76918450675,20875.498430788753,1553.2492744239642,0.0,0.8783526472071287,2.723152546736413,0.0014947059257719628,1.0,1.0,-6.5552072079918275,333663.9060422314,1559168.7135843488,4.672871968917749,1559168.7135843488,4.672871968917749,0.758655457308536,0.09255216739275039,3.915113440591829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915113440591829,1.2847494691748809,1.285047783378899,3.0473750209885484,6457.021994495994,15245.591196668349,6453.971009064641,0.00033018420717071615,23239.87471969034,2369.8077039244126,19291.35124583414,1967.1703635629028,0.8300970413359952,0.8300970413359952,35409.89687870693,35382.83765553947,1.000956035862926,0.8,4276.159491936751,4272.891774033241,1.000956035862926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.239677432132,4632.441516551485,6.1851901179954085,5.001389999205549,-3.745384160127806,8.746774159333356,2.929344791386163,3.5,0.8369556546817609,0.6,0.0002321843140939102,1.0000016559698688,0.00023218392960431877,198.9647612511676,0.0,9.406206615269082e-08,0.2665718954767258,0.014514985459586762,7.845621546011195e-05,0.00015372809863379823,0.0006018629451578099,0.0925521673957231,0.0925521673957231,0.0925521673957231,0.09255215818925827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.36985002697,595.5997600871901,0.0,0.0925521673957231,0.09255216739275039,0.09255216739275039,0.3716477654031821,0.3716477654031821,0.5,10.000294175167515,-5.861361864845094e-05,-5.861361864845094e-05,-7.332801033044234e-12,-7.332801033044234e-12,-4.839565286829384e-05,-7.332801033044234e-12,27516.441396003745,20875.498430788753,0.758655457308536,0.9866768712322215,0.606258541816592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038364203423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.274281180806,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241020753192,260.6241020753192,-12.525897924680805,244.85111849811315,276.39708565252675,124123.08463617651,124124.62099498375,-1.536358807233291,0.0,nan,276.39708565252675,3.2470856525267777,270.0878922216438,-3.0621077783561645,263.7786987907598,-9.371301209240187,257.46950535987673,-15.680494640123243,251.16031192899447,-21.989688071005503,244.85111849811315,-28.298881501886825,1.0,1.0,28837.30492052088,28837.30492052088,275.62665302364775,2.4766530236477706,275.62665302364775,275.62665302364775,77183.94879986974,77183.90899720752,0.039802662227884866,0.0,8545.783548066482,8545.783548066482,0.8860400556681662,3934.6890077947883,275.62665302364775,2.4766530236477706,1.0,0.002,0.12935524294948425,0.004902247038825689,0.00019978979281007,0.0018002102072045723,0.099894896405035,0.099894896405035,0.0,1.4642367179851234e-14,0.9999999021698729,0.9999999021698729,0.0,0.09255215833836009,9.054390300375672e-09,0.0,0.0,0.0,1600072.9124380113,266.5948411876537,0.0,1.0,1284568.6975370678,2597.8824544295176,,,,,,,,,,,,,,,,,,2.0,15245.591196668349,1553.2492744239642,0.3716477654031821,6.175347969391544,2.929344791386163
3135.0,-30.051527918827755,5.001386439134063,35.05369392585245,24.615926469583087,4.9996428541927855,-26.546410841525315,-40.04488302217794,1.4945257768845668,-6.555157591390298,-6.555157591399642,40.1073881887768,41037.47536681631,25750.427209714766,25750.427209714766,66787.90257653108,77193.50238693912,77183.91031115642,25750.427209714766,102934.33752087118,102934.33752087118,102934.33752087118,130450.77770451656,125938.34816164256,4512.429542873998,0.0,90986.7503124163,54830.72760303698,40173.358565977025,27516.440183645373,67689.7987496224,20875.497630469727,1553.2491881524104,0.0,0.8783526541260651,2.723152670695722,0.0014947059257719628,1.0,1.0,-6.5552129332260165,333663.92213044775,1559168.7102018185,4.672871733469143,1559168.7102018185,4.672871733469143,0.7586554616493326,0.09255216852352349,3.9151122137442806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151122137442806,1.2847494760981044,1.2850477898097314,3.047374049635588,6457.01993631563,15245.589161530721,6453.971445074354,0.00033018466556346526,23239.88313617189,2369.808562166682,19291.352549096348,1967.1704964586631,0.8300967967894028,0.8300967967894028,35409.88800181543,35382.83765553947,1.0009557222013992,0.8,4276.158419948204,4272.891774033241,1.0009557222013992,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.240738561193,4632.441516551485,6.1851881326982925,5.001386439134063,-3.745383426440749,8.746769865574812,2.929346035774906,3.5,0.8369560102214016,0.6,0.00023218392960431877,1.0000016686610103,0.00023218354216869471,198.9647744912775,0.0,7.649987976119546e-08,0.21680065924322794,0.014515061959466523,7.845609479399542e-05,0.00015372783481032334,0.0006018617236583601,0.09255216852718931,0.09255216852718931,0.09255216852718931,0.09255215799073896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3709956455,595.5997597108038,0.0,0.09255216852718931,0.09255216852352349,0.09255216852352349,0.37164777301642943,0.37164777301642943,0.5,10.00029385902438,-5.839972612875499e-05,-5.839972612875499e-05,9.322320693172514e-12,9.322320693172514e-12,-5.5341826396215765e-05,9.322320693172514e-12,27516.440183645373,20875.497630469727,0.7586554616493326,0.9866760399683365,0.606257901853272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039317377551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22450994457,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62409396484014,260.62409396484014,-12.525906035159835,244.85110252024344,276.3970854094388,124123.10907560152,124124.63456467433,-1.5254890728115473,0.0,nan,276.3970854094388,3.247085409438796,270.0878888315989,-3.0621111684010884,263.7786922537587,-9.371307746241257,257.4694956759202,-15.680504324079777,251.16029909808128,-21.989700901918695,244.85110252024344,-28.298897479756533,1.0,1.0,28837.30492052088,28837.30492052088,275.62665439834115,2.476654398341168,275.62665439834115,275.62665439834115,77183.95117212448,77183.91031115642,0.04086096805986017,0.0,8545.783548066482,8545.783548066482,0.8860401332285488,3934.687774813002,275.62665439834115,2.476654398341168,1.0,0.002,0.12935525330557213,0.004902247217054382,0.00019978980930635475,0.00180021019070747,0.09989490465317738,0.09989490465317738,0.0,1.3824878741797164e-14,0.9999998881049545,0.9999998881049545,0.0,0.09255215816739439,1.0356129103574957e-08,0.0,0.0,0.0,1600072.9138701449,266.5948424086097,0.0,1.0,1284568.6933703187,2597.882471288192,,,,,,,,,,,,,,,,,,2.0,15245.589161530721,1553.2491881524104,0.37164777301642943,6.175347969391544,2.929346035774906
3136.0,-30.05154381158428,5.0013828916436625,35.05369393726482,24.615927796717756,4.999643166108635,-26.546425113815058,-40.044896642770595,1.4945244683329015,-6.5551564495474395,-6.55515644955295,40.10738818093431,41037.464357578974,25750.42569991768,25750.42569991768,66787.89005749665,77193.50825642254,77183.91237883916,25750.42569991768,102934.33807875685,102934.33807875685,102934.33807875685,130450.77742791883,125938.34797239161,4512.429455527217,0.0,90986.76289592696,54830.72327208137,40173.37735982844,27516.439349161985,67689.81670899043,20875.49709724647,1553.2491217772545,0.0,0.8783526603479352,2.723152786623066,0.0014947059257719628,1.0,1.0,-6.5552152880115955,333663.9371762239,1559168.709862897,4.672871521741426,1559168.709862897,4.672871521741426,0.758655465278513,0.09255216980188719,3.9151123122641676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151123122641676,1.2847494830193558,1.2850477962348064,3.047374109902781,6457.0200640145795,15245.587123421268,6453.970377239478,0.0003301845594849992,23239.88576545023,2369.808830278457,19291.349357266445,1967.170170982593,0.8300965655324386,0.8300965655324386,35409.88871465899,35382.83765553947,1.00095574738945,0.8,4276.158506032408,4272.891774033241,1.00095574738945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.241798258938,4632.441516551485,6.185186195691654,5.0013828916436625,-3.745382750468806,8.746765642112468,2.9293472784853503,3.5,0.8369563652815286,0.6,0.00023218354216869471,1.0000016548281119,0.00023218315794547786,198.96478762162914,0.0,7.708604157020041e-08,0.21846184180994796,0.014515139045508094,7.845597381785561e-05,0.0001537275683508391,0.0006018606955848015,0.09255216980512913,0.09255216980512913,0.09255216980512913,0.09255215863133573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3725740751,595.59975919713,0.0,0.09255216980512913,0.09255216980188719,0.09255216980188719,0.37164778064111215,0.37164778064111215,0.5,10.000293523748516,-5.889941303394153e-05,-5.889941303394153e-05,5.5138116294983774e-12,5.5138116294983774e-12,-5.883845864218529e-05,5.5138116294983774e-12,27516.439349161985,20875.49709724647,0.758655465278513,0.9866755932377346,0.6062575783593229,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040277856676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22617112714,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62408591255354,260.62408591255354,-12.525914087446438,244.85108670516416,276.3970851199449,124123.17505602463,124124.68959974806,-1.514543723424483,0.0,nan,276.3970851199449,3.247085119944927,270.0878854369878,-3.0621145630121873,263.77868575403096,-9.371314245969018,257.4694860710748,-15.680513928925166,251.16028638811898,-21.989713611881,244.85108670516416,-28.298913294835813,1.0,1.0,28837.30492052088,28837.30492052088,275.62665578214137,2.4766557821413926,275.62665578214137,275.62665578214137,77183.95237426988,77183.91237883916,0.03999543072131928,0.0,8545.783548066482,8545.783548066482,0.8860401270001955,3934.6878738254886,275.62665578214137,2.4766557821413926,1.0,0.002,0.12935526431694386,0.004902247378126025,0.00019978982678224948,0.0018002101732196745,0.09989491339112475,0.09989491339112475,0.0,1.923808334858279e-15,0.9999998810248436,0.9999998810248436,0.0,0.0925521587904783,1.1011408876734971e-08,0.0,0.0,0.0,1600072.915209481,266.59484355045254,0.0,1.0,1284568.6894735615,2597.882487054516,,,,,,,,,,,,,,,,,,2.0,15245.587123421268,1553.2491217772545,0.37164778064111215,6.175347969391544,2.9293472784853503
3137.0,-30.051562885605474,5.001379357879826,35.05369394830267,24.615934502240293,4.999645324797299,-26.546442064565028,-40.04491438446564,1.4945245037488981,-6.555155239212752,-6.555155239202796,40.10738819295025,41037.446881721866,25750.4240526776,25750.4240526776,66787.87093439947,77193.50933979543,77183.91493249698,25750.4240526776,102934.33898517457,102934.33898517457,102934.33898517457,130450.77752531451,125938.34816305149,4512.429362263018,0.0,90986.76934016462,54830.712012808035,40173.39703039621,27516.438540139938,67689.83557053615,20875.496586714577,1553.2490549574684,0.0,0.8783526668656538,2.72315290950416,0.0014947059257719628,1.0,1.0,-6.555215989472856,333663.953124501,1559168.7103820427,4.672871299946103,1559168.7103820427,4.672871299946103,0.7586554690303469,0.09255217105634363,3.9151114650579832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151114650579832,1.2847494836470768,1.2850477963690168,3.0473734489808693,6457.018663600357,15245.585087439085,6453.970360741397,0.00033018484802061084,23239.892440410276,2369.809510934955,19291.349307952576,1967.1701659539779,0.8300963249902205,0.8300963249902205,35409.88258467344,35382.83765553947,1.0009555307887927,0.8,4276.157765764906,4272.891774033241,1.0009555307887927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.242856133228,4632.441516551485,6.1851842283815985,5.001379357879826,-3.745382020472347,8.746761378352174,2.9293485190576365,3.5,0.8369567197307533,0.6,0.00023218315794547786,1.0000019860768747,0.000232182696812793,198.9648033802949,0.0,7.644689074083707e-08,0.21665048835953227,0.014515215492398835,7.84558162389376e-05,0.00015372734170654027,0.0006018596780081621,0.09255217106011425,0.09255217106011425,0.09255217106011425,0.09255215951295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3743019839,595.5997586358197,0.0,0.09255217106011425,0.09255217105634363,0.09255217105634363,0.3716477881952191,0.3716477881952191,0.5,10.000293177385014,-5.970624380324807e-05,-5.970624380324807e-05,-9.947598300641403e-12,-9.947598300641403e-12,-6.075027005181255e-05,-9.947598300641403e-12,27516.438540139938,20875.496586714577,0.7586554690303469,0.9866750357932723,0.606257151252182,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180412303736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22435977369,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240777865616,260.6240777865616,-12.525922213438378,244.85107049057478,276.3970850825506,124123.21645445841,124124.74486132826,-1.5284068698495878,0.0,nan,276.3970850825506,3.2470850825505977,270.08788216415417,-3.062117835845811,263.7786792457584,-9.371320754241594,257.46947632736305,-15.680523672636923,251.1602734089685,-21.989726591031484,244.85107049057478,-28.298929509425193,1.0,1.0,28837.30492052088,28837.30492052088,275.6266572913123,2.4766572913123355,275.6266572913123,275.6266572913123,77183.95845377886,77183.91493249698,0.04352128188475035,0.0,8545.783548066482,8545.783548066482,0.8860401805599333,3934.687022383273,275.6266572913123,2.4766572913123355,1.0,0.002,0.129355275686665,0.00490224755032225,0.00019978984483973544,0.0018002101552201091,0.09989492241986772,0.09989492241986772,0.0,5.984449047424789e-14,0.9999998771537635,0.9999998771537635,0.0,0.09255215968665773,1.1369685895711844e-08,0.0,0.0,0.0,1600072.916629154,266.5948447607872,0.0,1.0,1284568.6853430578,2597.882503766562,,,,,,,,,,,,,,,,,,2.0,15245.585087439085,1553.2490549574684,0.3716477881952191,6.175347969391544,2.9293485190576365
3138.0,-30.051578433608977,5.001375830537678,35.05369396768731,24.61594180148097,4.99964558599335,-26.54645603164832,-40.0449279352091,1.4945231840316284,-6.555154421474697,-6.555154421464184,40.10738845587587,41037.42306244463,25750.423281816984,25750.423281816984,66787.8463442616,77193.51219855598,77183.91981590935,25750.423281816984,102934.34309772633,102934.34309772633,102934.34309772633,130450.78219853046,125938.35287547654,4512.42932305392,0.0,90986.77398387624,54830.68903003219,40173.427726493384,27516.439100804124,67689.8668272975,20875.497039272504,1553.2490624883033,0.0,0.8783526702993943,2.7231529925261264,0.0014947059257719628,1.0,1.0,-6.55520580034721,333663.9638996132,1559168.7217445227,4.672871183097307,1559168.7217445227,4.672871183097307,0.7586554700191004,0.09255217286865487,3.91511020921294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91511020921294,1.2847494907727381,1.285047802903862,3.0473724545772103,6457.016556578329,15245.582987195809,6453.970799011286,0.00033018531668727947,23239.901081141576,2369.810392044335,19291.350617970602,1967.17029953864,0.8300960727248924,0.8300960727248924,35409.87349796879,35382.83765553947,1.0009552097136323,0.8,4276.156668438966,4272.891774033241,1.0009552097136323,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.24391249661,4632.441516551485,6.185182473821236,5.001375830537678,-3.7453815870313454,8.746757417569023,2.929349757858285,3.5,0.8369570736737958,0.6,0.000232182696812793,1.000001618931245,0.00023218232092557913,198.96481622582013,0.0,9.174917397394153e-08,0.2600171590421503,0.014515307241572808,7.84556958835827e-05,0.0001537270009292103,0.0006018581507696385,0.09255217287092848,0.09255217287092848,0.09255217287092848,0.09255216314517599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3769796955,595.5997577779634,0.0,0.09255217287092848,0.09255217286865487,0.09255217286865487,0.3716477956452162,0.3716477956452162,0.5,10.000292885677835,-5.8335784217433684e-05,-5.8335784217433684e-05,-1.0516032489249483e-11,-1.0516032489249483e-11,-5.137888302897409e-05,-1.0516032489249483e-11,27516.439100804124,20875.497039272504,0.7586554700191004,0.9866742169055038,0.6062565194159215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804237355669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26772644438,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62406974831316,260.62406974831316,-12.525930251686816,244.85105454090262,276.3970849557259,124123.24087494034,124124.75277829937,-1.5119033589906596,0.0,nan,276.3970849557259,3.2470849557259385,270.0878788727601,-3.062121127239891,263.77867278979437,-9.371327210205607,257.46946670683,-15.680533293169958,251.16026062386598,-21.989739376133997,244.85105454090262,-28.298945459097354,1.0,1.0,28837.30492052088,28837.30492052088,275.6266586804921,2.4766586804921076,275.6266586804921,275.6266586804921,77183.96121583208,77183.91981590935,0.041399922731216066,0.0,8545.783548066482,8545.783548066482,0.8860402599535088,3934.685760259005,275.6266586804921,2.4766586804921076,1.0,0.002,0.12935528530016946,0.004902247658393562,0.00019978986002355752,0.001800210140022403,0.09989493001177875,0.09989493001177875,0.0,4.5960631134267516e-14,0.999999896129315,0.999999896129315,0.0,0.09255216325519727,9.613457599023009e-09,0.0,0.0,0.0,1600072.9175883299,266.5948455785253,0.0,1.0,1284568.6825523716,2597.8825150576813,,,,,,,,,,,,,,,,,,2.0,15245.582987195809,1553.2490624883033,0.3716477956452162,6.175347969391544,2.929349757858285
3139.0,-30.051594102559687,5.0013723159156305,35.05369398560538,24.615943093691044,4.99964594726332,-26.546470097577494,-40.04494148595256,1.4945219422752223,-6.555153264794228,-6.555153264812087,40.10738845231031,41037.41308467601,25750.42175568949,25750.42175568949,66787.8348403655,77193.51813133032,77183.9219361171,25750.42175568949,102934.34369180659,102934.34369180659,102934.34369180659,130450.78192821363,125938.35268272071,4512.429245492929,0.0,90986.78663986306,54830.68580798458,40173.44536875387,27516.438236407055,67689.88360516093,20875.4964862352,1553.248994177477,0.0,0.8783526765854555,2.723153109959886,0.0014947059257719628,1.0,1.0,-6.555207982915874,333663.97914090205,1559168.7215903376,4.672870969185201,1559168.7215903376,4.672870969185201,0.7586554737529506,0.0925521741365504,3.915110329738372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915110329738372,1.2847494973576836,1.2850478090073902,3.0473725327703916,6457.016722260297,15245.580956954618,6453.969708853276,0.0003301852010834137,23239.90359830888,2369.810648723966,19291.34735941536,1967.1699672584787,0.8300958426014792,0.8300958426014792,35409.87437003421,35382.83765553947,1.0009552405277224,0.8,4276.156773751073,4272.891774033241,1.0009552405277224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2449654894845,4632.441516551485,6.185180542856176,5.0013723159156305,-3.745380896130411,8.746753212046041,2.929350992706537,3.5,0.836957426487582,0.6,0.00023218232092557913,1.0000016315250584,0.00023218194211492248,198.96482917127165,0.0,7.478833043100998e-08,0.21195012844148228,0.01451538202990324,7.84555755283988e-05,0.0001537267453971803,0.0006018571688615614,0.09255217414026347,0.09255217414026347,0.09255217414026347,0.0925521637283954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3784680132,595.5997572938012,0.0,0.09255217414026347,0.0925521741365504,0.0925521741365504,0.37164780322777263,0.37164780322777263,0.5,10.00029257338338,-5.8029515685120714e-05,-5.8029515685120714e-05,1.7848833522293717e-11,1.7848833522293717e-11,-5.471810379731323e-05,1.7848833522293717e-11,27516.438236407055,20875.4964862352,0.7586554737529506,0.9866738023947991,0.6062562217428183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804330541143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21965941377,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624061779957,260.624061779957,-12.525938220042974,244.851038788,276.3970847719162,124123.30803553671,124124.80679292865,-1.4987573919254462,0.0,nan,276.3970847719162,3.2470847719162066,270.0878755751318,-3.062124424868159,263.7786663783474,-9.371333621652582,257.46945718156474,-15.680542818435242,251.16024798478185,-21.98975201521813,244.851038788,-28.298961211999966,1.0,1.0,28837.30492052088,28837.30492052088,275.62666008524405,2.4766600852440774,275.62666008524405,275.62666008524405,77183.96253581668,77183.9219361171,0.04059969958325382,0.0,8545.783548066482,8545.783548066482,0.8860402523339821,3934.685881387064,275.62666008524405,2.4766600852440774,1.0,0.002,0.12935529553944952,0.0049022478254873,0.00019978987631304496,0.0018002101237501972,0.09989493815652248,0.09989493815652248,0.0,6.324194640194847e-14,0.9999998893678717,0.9999998893678717,0.0,0.09255216389730639,1.0239244007894342e-08,0.0,0.0,0.0,1600072.9189450697,266.59484673520575,0.0,1.0,1284568.678604976,2597.882531028879,,,,,,,,,,,,,,,,,,2.0,15245.580956954618,1553.248994177477,0.37164780322777263,6.175347969391544,2.929350992706537
3140.0,-30.05160974149139,5.0013688154816895,35.05369400363914,24.615955317299836,4.999648424214922,-26.546483924921095,-40.044955036696024,1.4945226076357323,-6.5551520214226,-6.555152021342272,40.10738849148052,41037.380929533276,25750.420053033326,25750.420053033326,66787.80098256661,77193.51727870973,77183.92489851623,25750.420053033326,102934.34495154954,102934.34495154954,102934.34495154954,130450.78245166858,125938.35328381762,4512.429167850962,0.0,90986.78588033271,54830.6537378373,40173.48015832823,27516.437500119035,67689.91765844726,20875.496030545426,1553.2489299498898,0.0,0.8783526831789614,2.7231532361950106,0.0014947059257719628,1.0,1.0,-6.555207392781995,333663.99552448763,1559168.7232830832,4.6728707448108695,1559168.7232830832,4.6728707448108695,0.7586554774925032,0.09255217543196975,3.915108335418092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915108335418092,1.2847494950274339,1.2850478061898973,3.047370985994815,6457.013444828458,15245.578923772186,6453.970983820653,0.00033018597433875175,23239.915242502808,2369.8118361012994,19291.35117037817,1967.1703558685351,0.8300955906713797,0.8300955906713797,35409.85994006862,35382.83765553947,1.0009547306505626,0.8,4276.1550311638375,4272.891774033241,1.0009547306505626,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.246016741184,4632.441516551485,6.185178572077201,5.0013688154816895,-3.7453801371789393,8.746748952660628,2.9293522255131155,3.5,0.836957778718033,0.6,0.00023218194211492248,1.0000016283995545,0.00023218156403056702,198.9648420919234,0.0,7.536999758736889e-08,0.21359857316260344,0.014515457399900827,7.845545517338562e-05,0.00015372648694153687,0.0006018558503993515,0.09255217543580549,0.09255217543580549,0.09255217543580549,0.09255216488644767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3801829034,595.5997567380597,0.0,0.09255217543580549,0.09255217543196975,0.09255217543196975,0.37164781083105314,0.37164781083105314,0.5,10.000292256957087,-5.794654492774498e-05,-5.794654492774498e-05,-8.031975085032173e-11,-8.031975085032173e-11,-5.537143971423575e-05,-8.031975085032173e-11,27516.437500119035,20875.496030545426,0.7586554774925032,0.986672805831548,0.6062554417129222,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044244515145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2213078585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62405406384926,260.62405406384926,-12.52594593615072,244.851023220509,276.39708490719147,124123.332682686,124124.78399502396,-1.4513123379563537,0.0,nan,276.39708490719147,3.2470849071914927,270.08787256985426,-3.062127430145722,263.7786602325168,-9.371339767483164,257.46944789518,-15.68055210481998,251.160235557844,-21.989764442155973,244.851023220509,-28.29897677949097,1.0,1.0,28837.30492052088,28837.30492052088,275.62666167536423,2.476661675364255,275.62666167536423,275.62666167536423,77183.9712733602,77183.92489851623,0.046374843979720026,0.0,8545.783548066482,8545.783548066482,0.8860403784133962,3934.6838770951827,275.62666167536423,2.476661675364255,1.0,0.002,0.12935530590113525,0.0049022480077621595,0.0001997898928271789,0.0018002101072344596,0.09989494641358945,0.09989494641358945,0.0,6.16386282292769e-14,0.999999888045169,0.999999888045169,0.0,0.0925521650703066,1.0361663155594206e-08,0.0,0.0,0.0,1600072.920403496,266.5948479785774,0.0,1.0,1284568.6743617326,2597.882548197069,,,,,,,,,,,,,,,,,,2.0,15245.578923772186,1553.2489299498898,0.37164781083105314,6.175347969391544,2.9293522255131155
3141.0,-30.051625169978568,5.0013653187997,35.05369403049837,24.61595720322805,4.999646610218656,-26.546497991958624,-40.044968587439485,1.4945194321966397,-6.5551513411350015,-6.555151341176122,40.107388782216525,41037.36623096134,25750.419602543418,25750.419602543418,66787.78583350476,77193.52322291295,77183.92967936958,25750.419602543418,102934.349281913,102934.349281913,102934.349281913,130450.78755749165,125938.35840671601,4512.429150775644,0.0,90986.79566909399,54830.642827235904,40173.50315762009,27516.438275578643,67689.94143319874,20875.496629695954,1553.2489509000018,0.0,0.8783526857615337,2.7231533052622594,0.0014947059257719628,1.0,1.0,-6.55519708841922,333664.00448846794,1559168.735846916,4.672870656926986,1559168.735846916,4.672870656926986,0.7586554778865894,0.09255217739708013,3.915107908718202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915107908718202,1.2847495106624198,1.2850478213427448,3.047370616782382,6457.012662511617,15245.576890668834,6453.970543869971,0.000330186103392102,23239.920275628592,2369.812349337296,19291.34985533614,1967.1702217715672,0.8300953543100891,0.8300953543100891,35409.85685266829,35382.83765553947,1.0009546215584924,0.8,4276.154658324112,4272.891774033241,1.0009546215584924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.247066647417,4632.441516551485,6.185176904064868,5.0013653187997,-3.745379804517903,8.746745123317604,2.929353456742069,3.5,0.8369581304977339,0.6,0.00023218156403056702,1.0000016064872417,0.00023218119103444586,198.9648548387105,0.0,7.522549408212901e-08,0.21318905022875362,0.014515532625394909,7.845533481854288e-05,0.00015372622921202414,0.0006018547757654228,0.09255217739845054,0.09255217739845054,0.09255217739845054,0.09255216875430847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3828393961,595.599755888466,0.0,0.09255217739845054,0.09255217739708013,0.09255217739708013,0.37164781843137196,0.37164781843137196,0.5,10.000291997546094,-5.575201174679023e-05,-5.575201174679023e-05,4.1097791836364195e-11,4.1097791836364195e-11,-4.574724312078615e-05,4.1097791836364195e-11,27516.438275578643,20875.496629695954,0.7586554778865894,0.9866722354814816,0.6062550116321188,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045181819812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22089833556,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62404618317186,260.62404618317186,-12.525953816828121,244.8510078020597,276.3970845642858,124123.35188963255,124124.83415568918,-1.482266056622653,0.0,nan,276.3970845642858,3.247084564285842,270.08786921184026,-3.0621307881597204,263.77865385939344,-9.371346140606533,257.46943850694834,-15.680561493051641,251.1602231545034,-21.98977684549658,244.8510078020597,-28.298992197940265,1.0,1.0,28837.30492052088,28837.30492052088,275.62666291497044,2.4766629149704613,275.62666291497044,275.62666291497044,77183.96746437543,77183.92967936958,0.037785005843034014,0.0,8545.783548066482,8545.783548066482,0.8860404053890379,3934.683448261793,275.62666291497044,2.4766629149704613,1.0,0.002,0.12935531445916112,0.00490224809508708,0.00019978990632438007,0.0018002100936433602,0.09989495316219003,0.09989495316219003,0.0,-3.225978512100269e-14,0.9999999075323714,0.9999999075323714,0.0,0.09255216883899978,8.558080361424768e-09,0.0,0.0,0.0,1600072.9212014459,266.594848658865,0.0,1.0,1284568.6720401193,2597.882557590337,,,,,,,,,,,,,,,,,,2.0,15245.576890668834,1553.2489509000018,0.37164781843137196,6.175347969391544,2.929353456742069
3142.0,-30.051640597305326,5.001361843550795,35.05369404635446,24.615963629353814,4.999649243651344,-26.54651161320928,-40.04498206833375,1.4945202595453002,-6.555149702802623,-6.555149702815872,40.10738851840736,41037.34922968554,25750.417030915403,25750.417030915403,66787.76626060094,77193.52591266188,77183.92952442255,25750.417030915403,102934.34655533795,102934.34655533795,102934.34655533795,130450.78246592995,125938.35344007585,4512.429025854096,0.0,90986.80326880931,54830.63073557646,40173.525036925384,27516.43591059201,67689.9609475174,20875.495025199394,1553.2487998090885,0.0,0.8783526956500116,2.7231534715963894,0.0014947059257719628,1.0,1.0,-6.555210531189914,333664.0260763535,1559168.7244460746,4.672870320426106,1559168.7244460746,4.672870320426106,0.7586554847811416,0.09255217808385986,3.915107287740334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915107287740334,1.2847495075624051,1.2850478177627787,3.0473701407900036,6457.011653940885,15245.574861260093,6453.970261205208,0.00033018629099329126,23239.92590285406,2369.8129231546,19291.349010432248,1967.1701356153476,0.8300951169583165,0.8300951169583165,35409.85235956346,35382.83765553947,1.0009544627964144,0.8,4276.154115729116,4272.891774033241,1.0009544627964144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.248112543753,4632.441516551485,6.185174732519567,5.001361843550795,-3.7453787439724007,8.746740587523195,2.929354683268805,3.5,0.8369584809339443,0.6,0.00023218119103444586,1.0000016063666268,0.00023218081806692832,198.9648675845403,0.0,7.421311910173312e-08,0.21031997953431164,0.01451560683851401,7.8455215084255e-05,0.00015372597595019084,0.0006018536887575875,0.09255217808977005,0.09255217808977005,0.09255217808977005,0.09255216644654828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3832471975,595.5997557429029,0.0,0.09255217808977005,0.09255217808385986,0.09255217808385986,0.37164782625491205,0.37164782625491205,0.5,10.000291648346458,-5.7358360379566875e-05,-5.7358360379566875e-05,1.3244516594568267e-11,1.3244516594568267e-11,-6.082837404619568e-05,1.3244516594568267e-11,27516.43591059201,20875.495025199394,0.7586554847811416,0.9866716618788426,0.6062545856911243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046106511802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21802926486,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62403857226354,260.62403857226354,-12.525961427736434,244.85099254618524,276.39708459834384,124123.42152950978,124124.85305505004,-1.4315255402376537,0.0,nan,276.39708459834384,3.2470845983438608,270.08786618791135,-3.062133812088632,263.7786477774785,-9.371352222521466,257.469429367047,-15.680570632952993,251.16021095661546,-21.98978904338452,244.85099254618524,-28.29900745381474,1.0,1.0,28837.30492052088,28837.30492052088,275.62666453519927,2.4766645351992906,275.62666453519927,275.62666453519927,77183.97539670186,77183.92952442255,0.04587227931187954,0.0,8545.783548066482,8545.783548066482,0.8860404446467843,3934.682824179036,275.62666453519927,2.4766645351992906,1.0,0.002,0.12935532584354997,0.004902248345210721,0.00019978992458023325,0.001800210075534671,0.09989496229011663,0.09989496229011663,0.0,1.1490417992088275e-13,0.999999876995563,0.999999876995563,0.0,0.09255216669953131,1.1384328555490505e-08,0.0,0.0,0.0,1600072.9231231443,266.59485029719735,0.0,1.0,1284568.666448995,2597.8825802120587,,,,,,,,,,,,,,,,,,2.0,15245.574861260093,1553.2487998090885,0.37164782625491205,6.175347969391544,2.929354683268805
3143.0,-30.051655917717557,5.001358375010913,35.0536940740022,24.61597054442393,4.999650026864453,-26.546525323260436,-40.04499554922802,1.4945194324061868,-6.555148848286592,-6.55514884830174,40.107388890394944,41037.327830897026,25750.41622539585,25750.41622539585,66787.74405629287,77193.52855975748,77183.93594116262,25750.41622539585,102934.35216655847,102934.35216655847,102934.35216655847,130450.78907440355,125938.3600636379,4512.429010765652,0.0,90986.8084088755,54830.611801027364,40173.55178649793,27516.436907845084,67689.98869434302,20875.49579464493,1553.2488272005407,0.0,0.8783526988681325,2.7231535583523794,0.0014947059257719628,1.0,1.0,-6.5551948734172925,333664.0373360901,1559168.7405213658,4.67287021091476,1559168.7405213658,4.67287021091476,0.7586554852490082,0.09255218009629146,3.9151061993445015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151061993445015,1.2847495122017987,1.2850478219240546,3.0473692826197754,6457.009835581149,15245.572831360312,6453.970534890315,0.00033018668765285214,23239.933676411954,2369.8137158369022,19291.349828495346,1967.1702190345682,0.8300948744993908,0.8300948744993908,35409.844484440975,35382.83765553947,1.0009541845320948,0.8,4276.1531647159045,4272.891774033241,1.0009541845320948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.249158983822,4632.441516551485,6.185172984381527,5.001358375010913,-3.7453782747175643,8.746736649728478,2.929355910433385,3.5,0.8369588315523957,0.6,0.00023218081806692832,1.000001595234367,0.00023218044768469882,198.96488024204032,0.0,7.420743274211363e-08,0.21030386439115,0.014515681045946752,7.845509535013734e-05,0.000153725722716791,0.0006018525300072223,0.09255218009818955,0.09255218009818955,0.09255218009818955,0.09255217136638129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3863086903,595.5997547655958,0.0,0.09255218009818955,0.09255218009629146,0.09255218009629146,0.37164783389454886,0.37164783389454886,0.5,10.000291386425733,-5.539999040138355e-05,-5.539999040138355e-05,1.5120349416974932e-11,1.5120349416974932e-11,-4.6025115580050624e-05,1.5120349416974932e-11,27516.436907845084,20875.49579464493,0.7586554852490082,0.9866709294025107,0.6062540210518101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047031134353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21801314972,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240310235928,260.6240310235928,-12.52596897640717,244.85097742497265,276.397084622215,124123.44990263764,124124.86972190818,-1.4198192705652162,0.0,nan,276.397084622215,3.247084622215027,270.08786318276543,-3.0621368172345456,263.7786417433163,-9.371358256683664,257.46942030386776,-15.680579696132213,251.16019886441964,-21.989801135580336,244.85097742497265,-28.299022575027323,1.0,1.0,28837.30492052088,28837.30492052088,275.62666614057963,2.4766661405796526,275.62666614057963,275.62666614057963,77183.97844464118,77183.93594116262,0.04250347855850123,0.0,8545.783548066482,8545.783548066482,0.8860405134543348,3934.681730341224,275.62666614057963,2.4766661405796526,1.0,0.002,0.12935533445371405,0.00490224846398433,0.00019978993822949084,0.0018002100617986103,0.09989496911474542,0.09989496911474542,0.0,2.8101219268217292e-14,0.999999906969776,0.999999906969776,0.0,0.09255217148614142,8.610150043157034e-09,0.0,0.0,0.0,1600072.9241254583,266.5948511517134,0.0,1.0,1284568.663532793,2597.882592011019,,,,,,,,,,,,,,,,,,2.0,15245.572831360312,1553.2488272005407,0.37164783389454886,6.175347969391544,2.929355910433385
3144.0,-30.051671132012977,5.001354917030616,35.05369410253083,24.61597763411703,4.999650155067858,-26.546539003303565,-40.04500903012229,1.4945180263548985,-6.555147788338388,-6.555147788370318,40.10738897108899,41037.30514965244,25750.41495857798,25750.41495857798,66787.72010823042,77193.5312132156,77183.93883569023,25750.41495857798,102934.35379426822,102934.35379426822,102934.35379426822,130450.79025171345,125938.3612839223,4512.428967791139,0.0,90986.81268223315,54830.59071112132,40173.57996790204,27516.436457445227,67690.01642534728,20875.495534485148,1553.2487807572572,0.0,0.878352704308823,2.7231536659652638,0.0014947059257719628,1.0,1.0,-6.555193884246364,333664.0513027633,1559168.744009759,4.672870025770279,1559168.744009759,4.672870025770279,0.7586554882122749,0.09255218160986253,3.9151049481153617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151049481153617,1.2847495195439262,1.285047828792014,3.0473682912955566,6457.007735084085,15245.570803088143,6453.971003275325,0.00033018715721426907,23239.94219517207,2369.8145845086824,19291.351228529486,1967.1703617983192,0.8300946304650072,0.8300946304650072,35409.83543113239,35382.83765553947,1.0009538646370575,0.8,4276.152071422931,4272.891774033241,1.0009538646370575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2502022104645,4632.441516551485,6.1851711302159735,5.001354917030616,-3.7453776494670508,8.746732566497666,2.9293571338297717,3.5,0.8369591810942205,0.6,0.00023218044768469882,1.0000015841851648,0.0002321800798684607,198.96489281186956,0.0,7.369305593585418e-08,0.20884612052221074,0.014515754739002688,7.845497561618737e-05,0.00015372547206851146,0.000601851356346799,0.09255218161307072,0.09255218161307072,0.09255218161307072,0.09255217282974257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3879691356,595.5997542295981,0.0,0.09255218161307072,0.09255218160986253,0.09255218160986253,0.3716478417336842,0.3716478417336842,0.5,10.000291122942356,-5.3921546793844755e-05,-5.3921546793844755e-05,3.1946001399774104e-11,3.1946001399774104e-11,-4.609587602999454e-05,3.1946001399774104e-11,27516.436457445227,20875.495534485148,0.7586554882122749,0.9866701713965167,0.6062534376086451,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047949349193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21655540585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62402347594485,260.62402347594485,-12.525976524055125,244.85096242631354,276.39708452557807,124123.46466100756,124124.88428793044,-1.4196269229133094,0.0,nan,276.39708452557807,3.2470845255780887,270.08786010572413,-3.0621398942758447,263.77863568587105,-9.371364314128925,257.4694112660174,-15.680588733982574,251.16018684616495,-21.98981315383503,244.85096242631354,-28.299037573686434,1.0,1.0,28837.30492052088,28837.30492052088,275.6266675392193,2.4766675392193065,275.6266675392193,275.6266675392193,77183.98050868907,77183.93883569023,0.04167299883556552,0.0,8545.783548066482,8545.783548066482,0.886040592556078,3934.6804728559387,275.6266675392193,2.4766675392193065,1.0,0.002,0.12935534307713697,0.00490224862027103,0.00019978995198356597,0.0018002100480501821,0.09989497599178299,0.09989497599178299,0.0,3.3748177863390794e-14,0.9999999068264628,0.9999999068264628,0.0,0.0925521729864484,8.623414137920431e-09,0.0,0.0,0.0,1600072.9253687346,266.5948522116616,0.0,1.0,1284568.6599155157,2597.8826066465567,,,,,,,,,,,,,,,,,,2.0,15245.570803088143,1553.2487807572572,0.3716478417336842,6.175347969391544,2.9293571338297717
