time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3145.0,-30.051686246155526,5.00135147208578,35.05369412872185,24.615984653960936,4.999650591763639,-26.546552562363114,-40.045022511016555,1.494516907966415,-6.555146590280913,-6.555146590325672,40.107388960691885,41037.28367216878,25750.41339438231,25750.41339438231,66787.69706655109,77193.53391862652,77183.94084080025,25750.41339438231,102934.35423518256,102934.35423518256,102934.35423518256,130450.78975901828,125938.36085478074,4512.428904237549,0.0,90986.81737801935,54830.57119706109,40173.606867731396,27516.435523835717,67690.04239156711,20875.494934289676,1553.2487081420752,0.0,0.8783527108453744,2.7231537875998093,0.0014947059257719628,1.0,1.0,-6.555197078935407,333664.0670892579,1559168.7435590364,4.6728698033341,1559168.7435590364,4.6728698033341,0.7586554921405637,0.09255218295187824,3.9151037787592466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151037787592466,1.2847495255351078,1.2850478343120102,3.047367366902569,6457.0057764062685,15245.56877643117,6453.971374959483,0.0003301875902174262,23239.95033583871,2369.815414625658,19291.352339518307,1967.1704750876506,0.8300943874982726,0.8300943874982726,35409.8269702182,35382.83765553947,1.0009535656740571,0.8,4276.151049668514,4272.891774033241,1.0009535656740571,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.251243223737,4632.441516551485,6.1851692079104374,5.00135147208578,-3.745376917922821,8.7467283900086,2.929358354630734,3.5,0.8369595298944954,0.6,0.0002321800798684607,1.0000015737569692,0.00023217971447401698,198.96490529895536,0.0,7.318251838926856e-08,0.2073992571151871,0.014515827921521077,7.845485588240678e-05,0.00015372522398605394,0.0006018502053184114,0.09255218295574504,0.09255218295574504,0.09255218295574504,0.09255217332564696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3893113908,595.5997537925984,0.0,0.09255218295574504,0.09255218295187824,0.09255218295187824,0.37164784972365844,0.37164784972365844,0.5,10.000290834093192,-5.3667167151161266e-05,-5.3667167151161266e-05,4.473577064345591e-11,4.473577064345591e-11,-5.0488609758758685e-05,4.473577064345591e-11,27516.435523835717,20875.494934289676,0.7586554921405637,0.9866694525053445,0.6062528877553376,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518048861204127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21510854245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62401596628354,260.62401596628354,-12.52598403371644,244.8509475480288,276.3970843845403,124123.48622902794,124124.89871117512,-1.4124821471892512,0.0,nan,276.3970843845403,3.247084384540301,270.0878570172365,-3.0621429827634756,263.77862964993443,-9.371370350065547,257.46940228263134,-15.680597717368641,251.16017491532983,-21.989825084670144,244.8509475480288,-28.299052451971164,1.0,1.0,28837.30492052088,28837.30492052088,275.62666897189547,2.476668971895492,275.62666897189547,275.62666897189547,77183.98337374383,77183.94084080025,0.042532943582045846,0.0,8545.783548066482,8545.783548066482,0.8860406664818677,3934.679297653043,275.62666897189547,2.476668971895492,1.0,0.002,0.12935535252380215,0.004902248798244749,0.00019978996706584325,0.0018002100329963064,0.09989498353292163,0.09989498353292163,0.0,6.214950429295207e-14,0.9999998979318564,0.9999998979318564,0.0,0.09255217350524873,9.446629500367779e-09,0.0,0.0,0.0,1600072.9267740091,266.59485340971906,0.0,1.0,1284568.6558269127,2597.882623189057,,,,,,,,,,,,,,,,,,2.0,15245.56877643117,1553.2487081420752,0.37164784972365844,6.175347969391544,2.929358354630734
3146.0,-30.051701261825336,5.001348039202577,35.05369415428479,24.61598584139722,4.99965103772951,-26.546566031870125,-40.04503599191082,1.4945158077684044,-6.5551454385323495,-6.555145438532195,40.10738899495505,41037.2765120362,25750.411946942215,25750.411946942215,66787.68845897842,77193.54011962998,77183.94332990485,25750.411946942215,102934.35527684707,102934.35527684707,102934.35527684707,130450.79010475587,125938.36126443619,4512.428840319688,0.0,90986.83022655085,54830.57065795833,40173.62174288058,27516.4348279088,67690.05657078938,20875.494502285022,1553.2486479636318,0.0,0.8783527169606444,2.723153904532869,0.0014947059257719628,1.0,1.0,-6.5551981329853675,333664.0822655626,1559168.745040388,4.672869595233953,1559168.745040388,4.672869595233953,0.758655495628084,0.09255218438802401,3.915103941242024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915103941242024,1.2847495314361963,1.285047839745004,3.0473674793758487,6457.006014723652,15245.566751273445,6453.970237325417,0.00033018745604107504,23239.95265313091,2369.815650923701,19291.348939053954,1967.1701283367872,0.8300941584084942,0.8300941584084942,35409.82814586765,35382.83765553947,1.0009536072151566,0.8,4276.151191641945,4272.891774033241,1.0009536072151566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.252282675543,4632.441516551485,6.185167315969988,5.001348039202577,-3.7453762194461384,8.746724258648715,2.9293595736007596,3.5,0.8369598781716456,0.6,0.00023217971447401698,1.0000015635036854,0.0002321793514607453,198.96491770468583,0.0,7.270067089412114e-08,0.2060337013139393,0.014515900622191972,7.845473614879473e-05,0.00015372497832522226,0.0006018492685084224,0.0925521843917574,0.0925521843917574,0.0925521843917574,0.0925521743584284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3909278786,595.5997532686158,0.0,0.0925521843917574,0.09255218438802401,0.09255218438802401,0.3716478577300897,0.3716478577300897,0.5,10.000290533156562,-5.3888171464677725e-05,-5.3888171464677725e-05,-1.7053025658242404e-13,-1.7053025658242404e-13,-5.269445318845101e-05,-1.7053025658242404e-13,27516.4348279088,20875.494502285022,0.758655495628084,0.9866691186634291,0.6062526549836748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180497670566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21374298665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62400849749616,260.62400849749616,-12.525991502503814,244.85093278532486,276.3970842096695,124123.54997731077,124124.95477142374,-1.4047941129800983,0.0,nan,276.3970842096695,3.247084209669538,270.0878539247991,-3.0621460752008716,263.7786236399305,-9.371376360069462,257.4693933550606,-15.68060664493936,251.16016307019243,-21.989836929807552,244.85093278532486,-28.29906721467512,1.0,1.0,28837.30492052088,28837.30492052088,275.6266704149559,2.4766704149559473,275.6266704149559,275.6266704149559,77183.98479100966,77183.94332990485,0.04146110480360221,0.0,8545.783548066482,8545.783548066482,0.8860406562098324,3934.679460948234,275.6266704149559,2.4766704149559473,1.0,0.002,0.12935536238384415,0.004902248965989948,0.00019978998276757115,0.001800210017294341,0.09989499138378558,0.09989499138378558,0.0,6.191228085761225e-14,0.9999998934654679,0.9999998934654679,0.0,0.09255217452802035,9.860003657220804e-09,0.0,0.0,0.0,1600072.9281249638,266.5948545614676,0.0,1.0,1284568.651896349,2597.882639092156,,,,,,,,,,,,,,,,,,2.0,15245.566751273445,1553.2486479636318,0.3716478577300897,6.175347969391544,2.9293595736007596
3147.0,-30.05171627601064,5.001344620045726,35.05369418040419,24.615992267522984,4.999653599807766,-26.546579288427818,-40.04504563109947,1.4945166122205888,-6.555144190124167,-6.555144190139352,40.10738906213197,41037.245727600726,25750.410299707786,25750.410299707786,66787.65602730852,77193.54296084298,77183.94656699954,25750.410299707786,102934.35686670733,102934.35686670733,102934.35686670733,130450.79105753123,125938.36228110858,4512.42877642265,0.0,90986.83777245169,54830.544577811175,40173.659105156126,27516.434190823908,67690.09329598004,20875.494118764913,1553.2485882550955,0.0,0.8783527234748729,2.7231540312793556,0.0014947059257719628,1.0,1.0,-6.5551967599752174,333664.09871551656,1559168.7479433757,4.6728693735574165,1559168.7479433757,4.6728693735574165,0.7586554992552925,0.09255218581639568,3.9151033160545485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151033160545485,1.2847495284226742,1.285047836264377,3.0473669999017154,6457.004998775498,15245.564727584657,6453.969962479209,0.00033018764575068476,23239.958291609993,2369.8162258885545,19291.348117520247,1967.1700445636632,0.8300939216609842,0.8300939216609843,35409.82362230316,35382.83765553947,1.000953447376831,0.8,4276.150645368589,4272.891774033241,1.000953447376831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.253320333901,4632.441516551485,6.185165378704977,5.001344620045726,-3.7453754456610486,8.746720065706775,2.9293607904678027,3.5,0.8369602258479436,0.6,0.0002321793514607453,1.000001563349311,0.00023217898848388365,198.9649301091911,0.0,7.222690572507822e-08,0.20469105082487166,0.014515972849097697,7.845465053626409e-05,0.0001537247009244812,0.0006018480863489301,0.09255218582000702,0.09255218582000702,0.09255218582000702,0.092552175794778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.392702704,595.5997526947584,0.0,0.09255218582000702,0.09255218581639568,0.09255218581639568,0.37164786569847064,0.37164786569847064,0.5,10.000290232389755,-5.4074874924481264e-05,-5.4074874924481264e-05,1.517719283583574e-11,1.517719283583574e-11,-5.256983587287323e-05,1.517719283583574e-11,27516.434190823908,20875.494118764913,0.7586554992552925,0.9866681042272235,0.6062518712769721,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050667007307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21240033615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62400125466087,260.62400125466087,-12.525998745339109,244.8509181366819,276.3970843726419,124123.61364711174,124124.97594231383,-1.362295202130918,0.0,nan,276.3970843726419,3.2470843726419503,270.0878511254485,-3.0621488745514966,263.7786178782568,-9.371382121743181,257.46938463106375,-15.68061536893623,251.16015138387252,-21.98984861612746,244.8509181366819,-28.299081863318065,1.0,1.0,28837.30492052088,28837.30492052088,275.6266720421431,2.47667204214315,275.6266720421431,275.6266720421431,77183.99263924187,77183.94656699954,0.04607224233041052,0.0,8545.783548066482,8545.783548066482,0.8860406957337001,3934.6788326348214,275.6266720421431,2.47667204214315,1.0,0.002,0.12935537222049265,0.004902249151302686,0.0001997899984728507,0.001800210001556135,0.09989499923642535,0.09989499923642535,0.0,2.898549456009647e-14,0.9999998937177665,0.9999998937177665,0.0,0.09255217597974266,9.836653020036653e-09,0.0,0.0,0.0,1600072.9295892972,266.5948558098758,0.0,1.0,1284568.6476359167,2597.882656329889,,,,,,,,,,,,,,,,,,2.0,15245.564727584657,1553.2485882550955,0.37164786569847064,6.175347969391544,2.9293607904678027
3148.0,-30.05173413982729,5.001341207560332,35.05369421782794,24.615999252442293,4.999654339873213,-26.546595291855077,-40.04506323309613,1.4945154919057888,-6.555143320040088,-6.555143320019129,40.10738944055798,41037.2293746881,25750.409498835983,25750.409498835983,66787.63887352408,77193.54445169262,77183.95301600748,25750.409498835983,102934.36251484347,102934.36251484347,102934.36251484347,130450.79767502978,125938.36888992118,4512.428785108593,0.0,90986.84245670542,54830.5321848431,40173.67807984702,27516.435160186316,67690.11324003333,20875.494870051043,1553.248613760405,0.0,0.8783527267529392,2.7231541196159808,0.0014947059257719628,1.0,1.0,-6.555181375090569,333664.1101803972,1559168.7642966164,4.672869262006165,1559168.7642966164,4.672869262006165,0.7586554998321844,0.09255218790766372,3.9151021471308898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151021471308898,1.2847495344128739,1.2850478417896087,3.0473660758476773,6457.003040815875,15245.562703425081,6453.970334868919,0.00033018807865718225,23239.966426772145,2369.817055444229,19291.34923061801,1967.1701580680467,0.8300936789820238,0.8300936789820238,35409.815164517306,35382.83765553947,1.000953148524394,0.8,4276.149623991955,4272.891774033241,1.000953148524394,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.254356644187,4632.441516551485,6.18516364673722,5.001341207560332,-3.745374957414172,8.746716164974504,2.929362005754157,3.5,0.8369605730726163,0.6,0.00023217898848388365,1.000001860067184,0.00023217855661616967,198.96494486802288,0.0,7.221966590905933e-08,0.20467053318627412,0.014516045068763606,7.845449420056183e-05,0.00015372449428332184,0.0006018470976352435,0.09255218790958034,0.09255218790958034,0.09255218790958034,0.09255218066226074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.39558066806,595.5997517774492,0.0,0.09255218790958034,0.09255218790766372,0.09255218790766372,0.37164787363422613,0.37164787363422613,0.5,10.000290014995848,-5.118483943533647e-05,-5.118483943533647e-05,-2.0975221559638157e-11,-2.0975221559638157e-11,-3.805507145671072e-05,-2.0975221559638157e-11,27516.435160186316,20875.494870051043,0.7586554998321844,0.9866675601012954,0.6062514510674187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051566869143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21237981852,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239937719999,260.6239937719999,-12.526006228000085,244.8509030725878,276.39708447141396,124123.61991362742,124125.02731727345,-1.4074036460032162,0.0,nan,276.39708447141396,3.2470844714139844,270.0878481916472,-3.0621518083527803,263.77861191188276,-9.371388088117214,257.4693756321158,-15.68062436788415,251.16013935235162,-21.989860647648356,244.8509030725878,-28.299096927412165,1.0,1.0,28837.30492052088,28837.30492052088,275.62667366690545,2.4766736669054694,275.62667366690545,275.62667366690545,77183.99471899724,77183.95301600748,0.04170298976532649,0.0,8545.783548066482,8545.783548066482,0.886040769632145,3934.6776578665445,275.62667366690545,2.4766736669054694,1.0,0.002,0.12935537933705135,0.0049022492794098555,0.00019979000982161922,0.0018002099902026422,0.0998950049108096,0.0998950049108096,0.0,2.426140885414263e-14,0.9999999231079025,0.9999999231079025,0.0,0.09255218079113187,7.116531853377772e-09,0.0,0.0,0.0,1600072.9306098712,266.5948566799599,0.0,1.0,1284568.6446665872,2597.8826683438206,,,,,,,,,,,,,,,,,,2.0,15245.562703425081,1553.248613760405,0.37164787363422613,6.175347969391544,2.929362005754157
3149.0,-30.05174869993361,5.0013378048378065,35.05369425340545,24.616006516758375,4.9996543993522184,-26.546608390004778,-40.045076644141204,1.4945140894190219,-6.555142285909255,-6.555142285841091,40.10738946212282,41037.20898141052,25750.408327639132,25750.408327639132,66787.61730904964,77193.54764820712,77183.95598316328,25750.408327639132,102934.36431080241,102934.36431080241,102934.36431080241,130450.79897414974,125938.37020803307,4512.4287661166745,0.0,90986.84691431542,54830.51216396438,40173.70527816783,27516.434663347336,67690.13994151517,20875.494570616604,1553.2485665496613,0.0,0.8783527322787703,2.7231542246076788,0.0014947059257719628,1.0,1.0,-6.555180045630664,333664.1238068779,1559168.765228584,4.672869073964387,1559168.765228584,4.672869073964387,0.758655502648508,0.09255218945122348,3.915100875252465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915100875252465,1.2847495418652901,1.2850478486888848,3.047365068189279,6457.000905708645,15245.560621677421,6453.970801320977,0.0003301885552343812,23239.97511518733,2369.8179414160118,19291.350624874427,1967.170300242634,0.8300934286400127,0.8300934286400128,35409.80596179826,35382.83765553947,1.000952823350065,0.8,4276.148512655919,4272.891774033241,1.000952823350065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.255389811108,4632.441516551485,6.185161830489448,5.0013378048378065,-3.7453743446243855,8.746712149462192,2.9293632173544726,3.5,0.8369609192441351,0.6,0.00023217855661616967,1.0000015160687943,0.00023217820461803894,198.9649568973775,0.0,8.592653590244938e-08,0.24351580274754156,0.014516130995299508,7.845437508783836e-05,0.00015372418152833131,0.0006018456776490387,0.09255218945417608,0.09255218945417608,0.09255218945417608,0.09255218199977569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3967055726,595.5997514126993,0.0,0.09255218945417608,0.09255218945122348,0.09255218945122348,0.3716478818753025,0.3716478818753025,0.5,10.000289803289906,-4.887294625177674e-05,-4.887294625177674e-05,-6.815525921410881e-11,-6.815525921410881e-11,-3.775978956355175e-05,-6.815525921410881e-11,27516.434663347336,20875.494570616604,0.758655502648508,0.9866668523178515,0.6062509106476512,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805263752124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25122508808,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239863315838,260.6239863315838,-12.52601366841617,244.85088823303295,276.3970844301365,124123.63533392243,124125.03479176686,-1.3994578444107904,0.0,nan,276.3970844301365,3.2470844301365105,270.0878451907145,-3.0621548092854596,263.77860595129476,-9.371394048705213,257.46936671187166,-15.68063328812832,251.1601274724522,-21.98987252754779,244.85088823303295,-28.29911176696703,1.0,1.0,28837.30492052088,28837.30492052088,275.62667504829045,2.476675048290474,275.62667504829045,275.62667504829045,77183.99715856645,77183.95598316328,0.04117540316656232,0.0,8545.783548066482,8545.783548066482,0.8860408500393059,3934.6763796287273,275.62667504829045,2.476675048290474,1.0,0.002,0.12935538623206796,0.004902249438220281,0.0001997900208955638,0.0018002099791137823,0.0998950104477819,0.0998950104477819,0.0,9.346256407694042e-15,0.999999923705896,0.999999923705896,0.0,0.09255218239003711,7.061186370605409e-09,0.0,0.0,0.0,1600072.9318228653,266.5948577140907,0.0,1.0,1284568.641137415,2597.8826826228674,,,,,,,,,,,,,,,,,,2.0,15245.560621677421,1553.2485665496613,0.3716478818753025,6.175347969391544,2.9293632173544726
3150.0,-30.051763386657285,5.001334414897089,35.05369428572231,24.616007704194658,4.999654855229513,-26.546621562468477,-40.04508628332985,1.4945130310354613,-6.555141085038258,-6.555141085027332,40.107389439186875,41037.18792420631,25750.406793887767,25750.406793887767,66787.59471809407,77193.55395155158,77183.9579027945,25750.406793887767,102934.36469668227,102934.36469668227,102934.36469668227,130450.79838819224,125938.36965897823,4512.428729214012,0.0,90986.85979424018,54830.497717390004,40173.735640944644,27516.433691509967,67690.1693324546,20875.49394264821,1553.2484921286778,0.0,0.8783527388781803,2.723154346527946,0.0014947059257719628,1.0,1.0,-6.555184104286809,333664.1396304542,1559168.7642373862,4.6728688493891655,1559168.7642373862,4.6728688493891655,0.7586555066214565,0.09255219090696323,3.9151010531358272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151010531358272,1.2847495475431139,1.2850478539157737,3.047365193179368,6457.001170547645,15245.55860551863,6453.969649786068,0.00033018841453221344,23239.9773490811,2369.818169209781,19291.34718285952,1967.1699492547937,0.8300932007415358,0.8300932007415358,35409.807248879326,35382.83765553947,1.0009528688285494,0.8,4276.1486680860235,4272.891774033241,1.0009528688285494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.256420639383,4632.441516551485,6.185159930632637,5.001334414897089,-3.7453736040945604,8.746708018991649,2.9293644262124445,3.5,0.836961264632127,0.6,0.00023217820461803894,1.0000015292529938,0.0002321778495593674,198.96496903134292,0.0,7.003529290864686e-08,0.1984800201031052,0.014516201030592417,7.845428947567222e-05,0.0001537239151423667,0.0006018446620660424,0.09255219091084498,0.09255219091084498,0.09255219091084498,0.09255218240441208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.39775781654,595.5997510693945,0.0,0.09255219091084498,0.09255219090696323,0.09255219090696323,0.37164789038137114,0.37164789038137114,0.5,10.000289562019969,-4.813539601400407e-05,-4.813539601400407e-05,-1.0913936421275139e-11,-1.0913936421275139e-11,-4.301925946492702e-05,-1.0913936421275139e-11,27516.433691509967,20875.49394264821,0.7586555066214565,0.9866660901684613,0.606250336332527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053510168483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.206189305434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62397895025737,260.62397895025737,-12.52602104974261,244.85087355892543,276.3970843415909,124123.70015369086,124125.08849745103,-1.3883437601696111,0.0,nan,276.3970843415909,3.2470843415909485,270.0878421850568,-3.062157814943191,263.77860002852435,-9.371399971475626,257.4693578719894,-15.680642128010561,251.16011571545718,-21.989884284542796,244.85087355892543,-28.29912644107455,1.0,1.0,28837.30492052088,28837.30492052088,275.62667647373326,2.476676473733278,275.62667647373326,275.62667647373326,77183.99885605705,77183.9579027945,0.040953262549010105,0.0,8545.783548066482,8545.783548066482,0.8860408387936588,3934.6765584015066,275.62667647373326,2.476676473733278,1.0,0.002,0.12935539408537172,0.004902249623391977,0.0001997900335180419,0.0018002099665142817,0.09989501675902095,0.09989501675902095,0.0,3.232353620874484e-14,0.9999999130561986,0.9999999130561986,0.0,0.09255218286012393,8.046839303557579e-09,0.0,0.0,0.0,1600072.933231439,266.5948589149617,0.0,1.0,1284568.6370392127,2597.8826992042286,,,,,,,,,,,,,,,,,,2.0,15245.55860551863,1553.2484921286778,0.37164789038137114,6.175347969391544,2.9293644262124445
3151.0,-30.051778063409774,5.001331038862718,35.05369432077102,24.616014130320423,4.999657427200522,-26.54663451434865,-40.04509965945033,1.494513878133477,-6.555139815490861,-6.555139815518347,40.107389582637,41037.17375570044,25750.405124988574,25750.405124988574,66787.57888068902,77193.55692060533,77183.96090655804,25750.405124988574,102934.36603154661,102934.36603154661,102934.36603154661,130450.79914601,125938.3704483988,4512.428697611201,0.0,90986.86738797478,54830.48817087405,40173.754685667474,27516.433114463387,67690.18780013087,20875.49360935218,1553.2484336649316,0.0,0.8783527452167211,2.723154475420672,0.0014947059257719628,1.0,1.0,-6.555184947589225,333664.1563589607,1559168.770436829,4.672868633691215,1559168.770436829,4.672868633691215,0.7586555104185888,0.0925521926023303,3.9151004417678874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151004417678874,1.2847495443136745,1.2850478502293994,3.0473647249739804,6457.000178476612,15245.556586337936,6453.969360694488,0.00033018859823758076,23239.982917753474,2369.818737056332,19291.346318745444,1967.1698611396803,0.8300929646556844,0.8300929646556844,35409.8028253059,35382.83765553947,1.0009527125233904,0.8,4276.1481338877575,4272.891774033241,1.0009527125233904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.257449919479,4632.441516551485,6.185158000614785,5.001331038862718,-3.7453728091762244,8.746703848038942,2.929365633255058,3.5,0.8369616095014452,0.6,0.0002321778495593674,1.000001528214931,0.0002321774947422533,198.96498115707158,0.0,7.064423758673e-08,0.20020576932079281,0.014516271674830003,7.845417067342512e-05,0.00015372367888594229,0.0006018436431165375,0.09255219260575559,0.09255219260575559,0.09255219260575559,0.09255218396936528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3997012988,595.599750444436,0.0,0.09255219260575559,0.0925521926023303,0.0925521926023303,0.37164789897887984,0.37164789897887984,0.5,10.000289302774053,-4.7992709028221725e-05,-4.7992709028221725e-05,2.751221472863108e-11,2.751221472863108e-11,-4.5132070852105244e-05,2.751221472863108e-11,27516.433114463387,20875.49360935218,0.7586555104185888,0.9866655870108237,0.6062499616173483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805439040453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.207915054656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62397181055536,260.62397181055536,-12.526028189444617,244.8508590411437,276.39708457996875,124123.76457563425,124125.10747252732,-1.342896893056628,0.0,nan,276.39708457996875,3.247084579968771,270.08783947220263,-3.062160527797346,263.77859436443794,-9.371405635562041,257.46934925667153,-15.680650743328442,251.16010414890746,-21.989895851092513,244.8508590411437,-28.29914095885627,1.0,1.0,28837.30492052088,28837.30492052088,275.62667809473294,2.4766780947329607,275.62667809473294,275.62667809473294,77184.00692217879,77183.96090655804,0.04601562074094545,0.0,8545.783548066482,8545.783548066482,0.8860408774438613,3934.675943976727,275.62667809473294,2.4766780947329607,1.0,0.002,0.12935540252806454,0.004902249818296686,0.00019979004707902922,0.0018002099528796282,0.0998950235395146,0.0998950235395146,0.0,-4.1342797241217255e-14,0.9999999087780161,0.9999999087780161,0.0,0.09255218415953569,8.442794619368562e-09,0.0,0.0,0.0,1600072.9347205681,266.5948601845091,0.0,1.0,1284568.6327066359,2597.8827167338577,,,,,,,,,,,,,,,,,,2.0,15245.556586337936,1553.2484336649316,0.37164789897887984,6.175347969391544,2.929365633255058
3152.0,-30.05179256879451,5.001327667538847,35.05369436581964,24.616021080315136,4.999657820716397,-26.546647529843444,-40.04511303557081,1.4945127817616553,-6.555139041181064,-6.555139041173455,40.10738994129132,41037.15459089923,25750.404559449693,25750.404559449693,66787.55915034891,77193.55985838795,77183.96668494328,25750.404559449693,102934.37124439297,102934.37124439297,102934.37124439297,130450.80530755098,125938.37658036375,4512.428727187229,0.0,90986.87209174126,54830.47072596355,40173.779295308566,27516.434063158016,67690.21335846659,20875.494340107678,1553.248460416483,0.0,0.8783527480507013,2.7231545540336763,0.0014947059257719628,1.0,1.0,-6.555172366842157,333664.16656184825,1559168.7859352822,4.672868537252032,1559168.7859352822,4.672868537252032,0.758655510819189,0.0925521948790045,3.915099281453866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915099281453866,1.2847495501750232,1.2850478556362341,3.0473638079270056,6456.998235364114,15245.554566867439,6453.969725130425,0.0003301890274776825,23239.991006806198,2369.819561910153,19291.347408068847,1967.1699722197536,0.8300927226012725,0.8300927226012725,35409.79442981412,35382.83765553947,1.0009524158721332,0.8,4276.147120033863,4272.891774033241,1.0009524158721332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.258477958838,4632.441516551485,6.185156337464447,5.001327667538847,-3.7453723886756984,8.746700056214546,2.929366838842851,3.5,0.8369619539551003,0.6,0.0002321774947422533,1.0000015103714472,0.00023217714406852417,198.96499314121982,0.0,7.059618042354092e-08,0.20006957532031494,0.014516342271010427,7.845405187134426e-05,0.00015372344287090903,0.0006018425407265103,0.09255219488082737,0.09255219488082737,0.09255219488082737,0.09255218853383564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4023535119,595.599749599568,0.0,0.09255219488082737,0.0925521948790045,0.0925521948790045,0.37164790757516764,0.37164790757516764,0.5,10.000289112375215,-4.533867365807964e-05,-4.533867365807964e-05,-7.617018127348274e-12,-7.617018127348274e-12,-3.332566870994924e-05,-7.617018127348274e-12,27516.434063158016,20875.494340107678,0.758655510819189,0.9866649229876482,0.6062494495855562,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518055270043062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.207778860655,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62396468608387,260.62396468608387,-12.526035313916111,244.85084466106042,276.397084711109,124123.78198144493,124125.12201366173,-1.3400322168444163,0.0,nan,276.397084711109,3.2470847111090393,270.0878367010982,-3.062163298901794,263.7785886910886,-9.371411308911377,257.4693406810778,-15.680659318922153,251.1600926710691,-21.989907328930883,244.85084466106042,-28.299155338939556,1.0,1.0,28837.30492052088,28837.30492052088,275.62667954524585,2.4766795452458723,275.62667954524585,275.62667954524585,77184.00960994828,77183.96668494328,0.04292500499286689,0.0,8545.783548066482,8545.783548066482,0.8860409507980024,3934.674777861135,275.62667954524585,2.4766795452458723,1.0,0.002,0.12935540875830268,0.004902249932904134,0.00019979005701955174,0.0018002099429968047,0.09989502850977587,0.09989502850977587,0.0,1.635627397411632e-14,0.9999999326841527,0.9999999326841527,0.0,0.09255218864877508,6.230229421527831e-09,0.0,0.0,0.0,1600072.935628802,266.5948609588189,0.0,1.0,1284568.630064153,2597.882727425359,,,,,,,,,,,,,,,,,,2.0,15245.554566867439,1553.248460416483,0.37164790757516764,6.175347969391544,2.929366838842851
3153.0,-30.05180699330085,5.001324308199475,35.05369440974772,24.61602803030985,4.999658339365788,-26.54666046003524,-40.04512644661588,1.4945118060929476,-6.5551378769282,-6.555137876954551,40.10738999903347,41037.136078823816,25750.403121628377,25750.403121628377,66787.53920045219,77193.56282399422,77183.96928663566,25750.403121628377,102934.37240826404,102934.37240826404,102934.37240826404,130450.80578662141,125938.37706998097,4512.428716640438,0.0,90986.87696510335,54830.45409986833,40173.803183594464,27516.433378357367,67690.23656195184,20875.493918691063,1553.2484001172772,0.0,0.8783527541443905,2.7231546722362023,0.0014947059257719628,1.0,1.0,-6.55517420245269,333664.18190291413,1559168.788431544,4.672868329886286,1559168.788431544,4.672868329886286,0.7586555143847373,0.0925521965684591,3.915098156402742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915098156402742,1.2847495554631838,1.2850478604750712,3.0473629196869054,6456.996353289928,15245.552550340783,6453.970049027395,0.00033018944106373246,23239.99892986173,2369.8203698369707,19291.348376218564,1967.1700709435502,0.830092481262147,0.830092481262147,35409.78628946778,35382.83765553947,1.000952128236352,0.8,4276.146136991766,4272.891774033241,1.000952128236352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.259502411688,4632.441516551485,6.18515447012412,5.001324308199475,-3.745371672461424,8.746695980660899,2.9293680402249214,3.5,0.8369622972071203,0.6,0.00023217714406852417,1.0000015019501718,0.0002321767953505465,198.9650050585488,0.0,6.97717961097062e-08,0.19773327017490736,0.014516412042806537,7.845393275924171e-05,0.00015372321130928244,0.0006018414611932808,0.09255219657207703,0.09255219657207703,0.09255219657207703,0.09255218960029128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.40364281245,595.5997491831357,0.0,0.09255219657207703,0.0925521965684591,0.0925521965684591,0.3716479164440537,0.3716479164440537,0.5,10.000288902856273,-4.3956034005532274e-05,-4.3956034005532274e-05,2.637534635141492e-11,2.637534635141492e-11,-3.632549811527497e-05,2.637534635141492e-11,27516.433378357367,20875.493918691063,0.7586555143847373,0.9866642900461209,0.6062489682875547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056139410915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2054425555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239575928018,260.6239575928018,-12.52604240719819,244.85083040874687,276.3970847768584,124123.80216279191,124125.13632858443,-1.3341657925455852,0.0,nan,276.3970847768584,3.247084776858401,270.0878339032353,-3.0621660967646562,263.77858302961295,-9.371416970387031,257.4693321559894,-15.6806678440106,251.16008128236797,-21.98991871763201,244.85083040874687,-28.299169591253104,1.0,1.0,28837.30492052088,28837.30492052088,275.62668101390636,2.4766810139063864,275.62668101390636,275.62668101390636,77184.01273543011,77183.96928663566,0.0434487944439752,0.0,8545.783548066482,8545.783548066482,0.8860410219228472,3934.6736471847557,275.62668101390636,2.4766810139063864,1.0,0.002,0.1293554155557803,0.004902250115838726,0.0001997900679962681,0.0018002099320334965,0.09989503399813406,0.09989503399813406,0.0,2.9764385400810056e-14,0.9999999266099117,0.9999999266099117,0.0,0.09255218977604522,6.79241388220563e-09,0.0,0.0,0.0,1600072.9369944246,266.5948621230718,0.0,1.0,1284568.6260909166,2597.8827435010994,,,,,,,,,,,,,,,,,,2.0,15245.552550340783,1553.2484001172772,0.3716479164440537,6.175347969391544,2.9293680402249214
3154.0,-30.051821337187267,5.001320961211835,35.05369445096325,24.61603480568158,4.999659228022438,-26.546673280665793,-40.045136015955336,1.4945111715029706,-6.555136686952608,-6.555136686967333,40.10739000862559,41037.10360733964,25750.401639492433,25750.401639492433,66787.50524683206,77193.5658382472,77183.97283663038,25750.401639492433,102934.37447612282,102934.37447612282,102934.37447612282,130450.80726078196,125938.3785525534,4512.428708228561,0.0,90986.88234191327,54830.423969285584,40173.84263625298,27516.432784659155,67690.27542091213,20875.493557309852,1553.2483449386677,0.0,0.8783527605609809,2.7231547930503184,0.0014947059257719628,1.0,1.0,-6.555172158098173,333664.1975829273,1559168.7888452895,4.672868111532347,1559168.7888452895,4.672868111532347,0.7586555176203025,0.09255219821013956,3.915097128117393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915097128117393,1.2847495591517857,1.285047863716491,3.0473621105596713,6456.994638846411,15245.55053495088,6453.970258254214,0.00033018981141033876,23240.00640711181,2369.8211323042847,19291.34900161153,1967.1701347158846,0.8300922410980088,0.8300922410980089,35409.778849273134,35382.83765553947,1.000951865340157,0.8,4276.145238501182,4272.891774033241,1.000951865340157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.260525155887,4632.441516551485,6.185152594678962,5.001320961211835,-3.7453709348286424,8.746691896040478,2.9293692396034423,3.5,0.8369626398866978,0.6,0.0002321767953505465,1.000001493555797,0.0002321764485820658,198.9650169092719,0.0,6.938267419133361e-08,0.19663049865823945,0.014516481425480728,7.845384776789542e-05,0.0001537229475826511,0.0006018402706065778,0.09255219821370284,0.09255219821370284,0.09255219821370284,0.09255219109464817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4046459216,595.5997488574043,0.0,0.09255219821370284,0.09255219821013956,0.09255219821013956,0.37164792545254255,0.37164792545254255,0.5,10.00028870440518,-4.268836477194782e-05,-4.268836477194782e-05,1.4722445484949276e-11,1.4722445484949276e-11,-3.547113084323428e-05,1.4722445484949276e-11,27516.432784659155,20875.493557309852,0.7586555176203025,0.9866632220290661,0.606248140551393,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057003931493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20433978399,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62395056600485,260.62395056600485,-12.526049433995126,244.85081627826182,276.3970848537495,124123.82975607194,124125.15141680944,-1.3216607374892624,0.0,nan,276.3970848537495,3.247084853749527,270.08783113865127,-3.0621688613487095,263.7785774235535,-9.371422576446491,257.46932370845485,-15.680676291545126,251.16006999335818,-21.9899300066418,244.85081627826182,-28.29918372173816,1.0,1.0,28837.30492052088,28837.30492052088,275.6266826193025,2.476682619302551,275.6266826193025,275.6266826193025,77184.01615020285,77183.97283663038,0.043313572474289685,0.0,8545.783548066482,8545.783548066482,0.886041086930233,3934.67261375798,275.6266826193025,2.476682619302551,1.0,0.002,0.12935542197813638,0.004902250305002556,0.00019979007840416785,0.001800209921631246,0.09989503920208392,0.09989503920208392,0.0,3.541394608119752e-14,0.9999999283398906,0.9999999283398906,0.0,0.09255219157783891,6.632300649130569e-09,0.0,0.0,0.0,1600072.9383902182,266.59486331304737,0.0,1.0,1284568.6220298954,2597.882759932022,,,,,,,,,,,,,,,,,,2.0,15245.55053495088,1553.2483449386677,0.37164792545254255,6.175347969391544,2.9293692396034423
3155.0,-30.051835594420815,5.001317624828817,35.05369449619984,24.61604179060089,4.999659522114337,-26.546686082767025,-40.04514935715122,1.494510010454695,-6.555135586414508,-6.555135586427193,40.107390207075646,41037.085177379005,25750.400366815495,25750.400366815495,66787.4855441945,77193.5688557156,77183.97579711652,25750.400366815495,102934.37616393201,102934.37616393201,102934.37616393201,130450.80867756167,125938.3799656381,4512.428711923572,0.0,90986.88693177621,54830.40708837418,40173.86649266892,27516.43251362966,67690.29900629859,20875.493435531407,1553.2483047578276,0.0,0.8783527657737248,2.72315490478416,0.0014947059257719628,1.0,1.0,-6.5551730523230844,333664.2120844456,1559168.7974210985,4.672867934144809,1559168.7974210985,4.672867934144809,0.7586555206671937,0.09255220021838703,3.915095951611011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915095951611011,1.2847495652990621,1.285047869419661,3.0473611802309972,6456.992667591588,15245.548520695245,6453.9706445348265,0.0003301902481021676,23240.0145632028,2369.821963994106,19291.350156230128,1967.1702524542152,0.8300919994592082,0.8300919994592082,35409.77033661954,35382.83765553947,1.000951564549086,0.8,4276.144210498626,4272.891774033241,1.000951564549086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.261546302935,4632.441516551485,6.185150771918807,5.001317624828817,-3.745370263333821,8.746687888162638,2.9293704371091702,3.5,0.8369629820311915,0.6,0.0002321764485820658,1.0000014845332479,0.00023217610390892016,198.96502868840486,0.0,6.899479662821374e-08,0.19553125364435775,0.014516550420277356,7.845372927645345e-05,0.00015372271930561232,0.0006018391960240386,0.09255220022196779,0.09255220022196779,0.09255220022196779,0.09255219304720322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4066446476,595.5997482171801,0.0,0.09255220022196779,0.09255220021838703,0.09255220021838703,0.37164793461509504,0.37164793461509504,0.5,10.000288488866747,-4.204090902248936e-05,-4.204090902248936e-05,1.2676082405960187e-11,1.2676082405960187e-11,-3.7465895900368196e-05,1.2676082405960187e-11,27516.43251362966,20875.493435531407,0.7586555206671937,0.9866625871748611,0.6062476570469942,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805786362028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20324053898,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62394354743105,260.62394354743105,-12.526056452568923,244.85080225701645,276.3970848378471,124123.8447585687,124125.16487267693,-1.3201141082425578,0.0,nan,276.3970848378471,3.247084837847126,270.0878283216806,-3.0621716783193733,263.7785718055134,-9.371428194486555,257.46931528934726,-15.680684710652713,251.16005877318162,-21.98994122681836,244.85080225701645,-28.299197742983523,1.0,1.0,28837.30492052088,28837.30492052088,275.6266840662692,2.476684066269229,275.6266840662692,275.6266840662692,77184.0187420061,77183.97579711652,0.04294488957384601,0.0,8545.783548066482,8545.783548066482,0.8860411613080315,3934.671431369066,275.6266840662692,2.476684066269229,1.0,0.002,0.12935542898888758,0.00490225047545419,0.00019979008968412835,0.0018002099103602252,0.09989504484206417,0.09989504484206417,0.0,4.4353409833775004e-14,0.9999999243008149,0.9999999243008149,0.0,0.0925521932122609,7.006126139677138e-09,0.0,0.0,0.0,1600072.9396811055,266.59486441358547,0.0,1.0,1284568.6182740964,2597.8827751280123,,,,,,,,,,,,,,,,,,2.0,15245.548520695245,1553.2483047578276,0.37164793461509504,6.175347969391544,2.9293704371091702
3156.0,-30.051849695732532,5.0013143001646885,35.05369453715046,24.616048705671005,4.999660080382007,-26.546698718120147,-40.0451626983471,1.4945091027661195,-6.555134421979233,-6.55513442192434,40.107390173888135,41037.06805633676,25750.39896060567,25750.39896060567,66787.46701694242,77193.57194931818,77183.97846219674,25750.39896060567,102934.37742280241,102934.37742280241,102934.37742280241,130450.80914924925,125938.3804578366,4512.428691412662,0.0,90986.8918942044,54830.39179422007,40173.888999982584,27516.43172644685,67690.32072642943,20875.492933850055,1553.2482408597511,0.0,0.8783527722145554,2.723155023005238,0.0014947059257719628,1.0,1.0,-6.5551743964800835,333664.22742791777,1559168.7959869858,4.672867714965988,1559168.7959869858,4.672867714965988,0.7586555241385462,0.09255220185620532,3.915094847148282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915094847148282,1.28474957025683,1.285047873935738,3.0473603087998145,6456.9908211334805,15245.546507697427,6453.970945643973,0.0003301906526180086,23240.02238680843,2369.8227617798566,19291.351056265517,1967.170344232283,0.8300917587418389,0.8300917587418389,35409.76234523989,35382.83765553947,1.0009512821770294,0.8,4276.143245446001,4272.891774033241,1.0009512821770294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2625654209605,4632.441516551485,6.185148920099871,5.0013143001646885,-3.7453695418701427,8.74668384203483,2.929371632235646,3.5,0.8369633234958987,0.6,0.00023217610390892016,1.000001468298056,0.00023217576300569868,198.96504033871847,0.0,6.857790230821199e-08,0.19434977514147278,0.014516618998179664,7.845361078517679e-05,0.00015372249312374335,0.0006018381407195549,0.09255220185997969,0.09255220185997969,0.09255220185997969,0.0925521939364238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4075650374,595.59974791625,0.0,0.09255220185997969,0.09255220185620532,0.09255220185620532,0.3716479438304963,0.3716479438304963,0.5,10.000288264664269,-4.204778053917835e-05,-4.204778053917835e-05,-5.491074261954054e-11,-5.491074261954054e-11,-3.997455576154607e-05,-5.491074261954054e-11,27516.43172644685,20875.492933850055,0.7586555241385462,0.9866619968734394,0.6062472095853726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058718115696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20205906047,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62393657377567,260.62393657377567,-12.526063426224312,244.85078835448246,276.3970847930704,124123.86587947948,124125.17754492407,-1.3116654445991895,0.0,nan,276.3970847930704,3.247084793070428,270.0878255053525,-3.062174494647479,263.7785662176334,-9.37143378236658,257.46930692991634,-15.680693070083635,251.16004764219926,-21.989952357800718,244.85078835448246,-28.299211645517516,1.0,1.0,28837.30492052088,28837.30492052088,275.62668554263115,2.4766855426311736,275.62668554263115,275.62668554263115,77184.02201135398,77183.97846219674,0.043549157242523506,0.0,8545.783548066482,8545.783548066482,0.886041231131284,3934.6703213840233,275.62668554263115,2.4766855426311736,1.0,0.002,0.12935543627778925,0.004902250656309226,0.00019979010141992631,0.001800209898621004,0.09989505070996316,0.09989505070996316,0.0,4.093036673480377e-14,0.999999919221319,0.999999919221319,0.0,0.09255219437996053,7.476244786485211e-09,0.0,0.0,0.0,1600072.9410469409,266.59486557802074,0.0,1.0,1284568.614300235,2597.882791206275,,,,,,,,,,,,,,,,,,2.0,15245.546507697427,1553.2482408597511,0.3716479438304963,6.175347969391544,2.929371632235646
3157.0,-30.051863723588067,5.001310986901721,35.05369457791835,24.616049823258095,4.999660641493563,-26.546711287080175,-40.045176004618384,1.4945082049800653,-6.55513326963694,-6.555133269633732,40.10739025051506,41037.06513945597,25750.397592435143,25750.397592435143,66787.46273189111,77193.57852086307,77183.98132216852,25750.397592435143,102934.37891460366,102934.37891460366,102934.37891460366,130450.81009505276,125938.38142000821,4512.428675044548,0.0,90986.90499255566,54830.39538437417,40173.899564646104,27516.431180449097,67690.3307450952,20875.49261061628,1553.248187652765,0.0,0.8783527781717655,2.723155139998564,0.0014947059257719628,1.0,1.0,-6.555175350292927,333664.2426120454,1559168.79929952,4.672867512244578,1559168.79929952,4.672867512244578,0.7586555274453134,0.09255220366653202,3.9150950726636946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150950726636946,1.2847495751604905,1.2850478784025392,3.047360472701166,6456.991168420776,15245.544497348003,6453.969740237952,0.00033019049083580685,23240.02439375025,2369.822966430968,19291.347453226255,1967.1699768245278,0.8300915320215464,0.8300915320215464,35409.76397696477,35382.83765553947,1.0009513398333443,0.8,4276.143442495879,4272.891774033241,1.0009513398333443,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.263582811671,4632.441516551485,6.185147079984915,5.001310986901721,-3.745368827977136,8.746679814878858,2.929372825336682,3.5,0.8369636643819092,0.6,0.00023217576300569868,1.0000014606496008,0.00023217542387875845,198.9650519283448,0.0,6.78278232128853e-08,0.19222405098531695,0.014516686826002876,7.845349260425169e-05,0.000153722270401447,0.0006018373034073812,0.09255220367015442,0.09255220367015442,0.09255220367015442,0.09255219536999881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4090742375,595.5997474292353,0.0,0.09255220367015442,0.09255220366653202,0.09255220366653202,0.3716479530513852,0.3716479530513852,0.5,10.00028802847444,-4.247004028457013e-05,-4.247004028457013e-05,-3.183231456205249e-12,-3.183231456205249e-12,-4.208065917055137e-05,-3.183231456205249e-12,27516.431180449097,20875.49261061628,0.7586555274453134,0.9866617875364789,0.6062470767647932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805956326616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19993333632,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62392964380837,260.62392964380837,-12.52607035619161,244.85077456178925,276.3970847258287,124123.92880033751,124125.23224859087,-1.303448253335286,0.0,nan,276.3970847258287,3.2470847258286994,270.08782269302066,-3.062177306979322,263.778560660211,-9.371439339788992,257.46929862740393,-15.680701372596047,251.1600365945965,-21.989963405403472,244.85077456178925,-28.299225438210726,1.0,1.0,28837.30492052088,28837.30492052088,275.6266870295864,2.476687029586401,275.6266870295864,275.6266870295864,77184.02392761543,77183.98132216852,0.042605446913512424,0.0,8545.783548066482,8545.783548066482,0.8860412168743799,3934.670548027013,275.6266870295864,2.476687029586401,1.0,0.002,0.12935544397023147,0.004902250833204899,0.00019979011377403025,0.001800209886239457,0.09989505688701512,0.09989505688701512,0.0,1.3487041344850681e-14,0.999999914956692,0.999999914956692,0.0,0.09255219579558646,7.870945557987833e-09,0.0,0.0,0.0,1600072.9423985926,266.59486673036304,0.0,1.0,1284568.6103676446,2597.882807117561,,,,,,,,,,,,,,,,,,2.0,15245.544497348003,1553.248187652765,0.3716479530513852,6.175347969391544,2.929372825336682
