time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3158.0,-30.05187776436408,5.0013076858875625,35.05369462116523,24.616061977017694,4.999662949072726,-26.546723693020272,-40.04518553903324,1.494508877731581,-6.555132066203555,-6.555132066236285,40.10739040357324,41037.02367708138,25750.396122554324,25750.396122554324,66787.41979963571,77193.57825256074,77183.98418904212,25750.396122554324,102934.38031159644,102934.38031159644,102934.38031159644,130450.81099844712,125938.38234455539,4512.428653891743,0.0,90986.90416317452,54830.353364421346,40173.94533194797,27516.43068685068,67690.37601879865,20875.49233359931,1553.2481346842258,0.0,0.8783527841153685,2.7231552621790094,0.0014947059257719628,1.0,1.0,-6.555176839801334,333664.2584693896,1559168.8059124,4.67286730998621,1559168.8059124,4.67286730998621,0.7586555309869865,0.0925522055526958,3.9150930898372573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150930898372573,1.2847495727137228,1.2850478755194874,3.047358935148404,6456.987910530976,15245.542488000106,6453.971013193931,0.00033019125989278505,23240.035951982092,2369.824145042608,19291.351258176863,1967.1703648215102,0.8300912829066233,0.8300912829066233,35409.74963015206,35382.83765553947,1.0009508328947534,0.8,4276.141709950325,4272.891774033241,1.0009508328947534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.264598409989,4632.441516551485,6.1851452181033055,5.0013076858875625,-3.7453680735660524,8.746675759453614,2.929374016335961,3.5,0.8369640046674175,0.6,0.00023217542387875845,1.0000014619951012,0.00023217508443992239,198.965063528647,0.0,6.747440927399308e-08,0.19122247588249638,0.01451675430041215,7.845340792353225e-05,0.0001537220159552262,0.0006018360024221587,0.09255220555655633,0.09255220555655633,0.09255220555655633,0.0925521969926432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4110527998,595.5997467933389,0.0,0.09255220555655633,0.0925522055526958,0.0925522055526958,0.3716479622264653,0.3716479622264653,0.5,10.00028777158902,-4.336487387490706e-05,-4.336487387490706e-05,3.2741809263825417e-11,3.2741809263825417e-11,-4.4773565036848595e-05,3.2741809263825417e-11,27516.43068685068,20875.49233359931,0.7586555309869865,0.9866604933777857,0.6062460587556017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060404014181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19893176122,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62392290718066,260.62392290718066,-12.526077092819321,244.85076087261194,276.397084941751,124123.94201193897,124125.20909516528,-1.267083226302918,0.0,nan,276.397084941751,3.247084941751041,270.0878201279225,-3.062179872077479,263.7785553140936,-9.371444685906397,257.46929050026614,-15.680709499733837,251.16002568643887,-21.989974313561106,244.85076087261194,-28.299239127388034,1.0,1.0,28837.30492052088,28837.30492052088,275.62668856845613,2.4766885684561544,275.62668856845613,275.62668856845613,77184.03276331663,77183.98418904212,0.048574274507700466,0.0,8545.783548066482,8545.783548066482,0.886041342227078,3934.6685552864437,275.62668856845613,2.4766885684561544,1.0,0.002,0.12935545234586643,0.004902251016673909,0.000199790127204304,0.0018002098728427036,0.099895063602152,0.099895063602152,0.0,4.700753675201952e-14,0.999999909503917,0.999999909503917,0.0,0.09255219717708374,8.375612071886395e-09,0.0,0.0,0.0,1600072.9438101714,266.5948679337964,0.0,1.0,1284568.6062606957,2597.882823734306,,,,,,,,,,,,,,,,,,2.0,15245.542488000106,1553.2481346842258,0.3716479622264653,6.175347969391544,2.929374016335961
3159.0,-30.051891554371732,5.001304389217084,35.05369467235732,24.616063583549135,4.999661606668409,-26.54673623826806,-40.04519881037993,1.4945062905612674,-6.555131290013037,-6.555131290025153,40.10739071933414,41037.01674426201,25750.395601071836,25750.395601071836,66787.41234533384,77193.58483323832,77183.98925017304,25750.395601071836,102934.38485124487,102934.38485124487,102934.38485124487,130450.81629186218,125938.38761332065,4512.428678541526,0.0,90986.9147475999,54830.350367868654,40173.96042192361,27516.431440617303,67690.39186254091,20875.492924233273,1553.2481520871863,0.0,0.8783527871228246,2.7231553409829554,0.0014947059257719628,1.0,1.0,-6.555167319844827,333664.2686970598,1559168.819556913,4.672867207643718,1559168.819556913,4.672867207643718,0.7586555316696602,0.09255220787562551,3.9150928383737167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150928383737167,1.2847495855170687,1.2850478878896896,3.047358709049922,6456.987431455423,15245.540477925773,6453.970375889448,0.0003301913114747207,23240.040148165375,2369.8245729342207,19291.349353231115,1967.1701705711039,0.8300910510584475,0.8300910510584475,35409.74781067837,35382.83765553947,1.00095076860442,0.8,4276.141490227582,4272.891774033241,1.00095076860442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.265612450167,4632.441516551485,6.185143586338994,5.001304389217084,-3.745367642413629,8.746672031630712,2.929375205508193,3.5,0.8369643444309123,0.6,0.00023217508443992239,1.0000014358840181,0.0002321747510639079,198.96507492176897,0.0,6.75364695810195e-08,0.19139835479260925,0.014516821836881732,7.845329005307452e-05,0.00015372179438684786,0.0006018350963059051,0.09255220787770436,0.09255220787770436,0.09255220787770436,0.09255220102483516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4135706305,595.5997459900647,0.0,0.09255220787770436,0.09255220787562551,0.09255220787562551,0.3716479712796695,0.3716479712796695,0.5,10.000287566041122,-4.217790234406493e-05,-4.217790234406493e-05,1.2107648217352107e-11,1.2107648217352107e-11,-3.602981968242602e-05,1.2107648217352107e-11,27516.431440617303,20875.492924233273,0.7586555316696602,0.986660152314663,0.606245814436944,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061245536673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.199107640125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62391601972035,260.62391601972035,-12.526083980279623,244.8507472782616,276.3970847611809,124123.96393405164,124125.25938713514,-1.2954530834711488,0.0,nan,276.3970847611809,3.247084761180929,270.08781726459614,-3.0621827354038373,263.7785497680113,-9.37145023198866,257.4692822714275,-15.68071772857246,251.16001477484463,-21.98998522515535,244.8507472782616,-28.299252721738384,1.0,1.0,28837.30492052088,28837.30492052088,275.6266899369045,2.4766899369045063,275.6266899369045,275.6266899369045,77184.03002070048,77183.98925017304,0.04077052744105458,0.0,8545.783548066482,8545.783548066482,0.8860413581244007,3934.6683025655852,275.6266899369045,2.4766899369045063,1.0,0.002,0.12935545908288992,0.0049022511292909614,0.00019979013792833142,0.0018002098621027417,0.09989506896416571,0.09989506896416571,0.0,3.107323426343456e-14,0.9999999272086376,0.9999999272086376,0.0,0.09255220113862421,6.737001302741882e-09,0.0,0.0,0.0,1600072.9447206124,266.59486870998694,0.0,1.0,1284568.6036117962,2597.8828344517724,,,,,,,,,,,,,,,,,,2.0,15245.540477925773,1553.2481520871863,0.3716479712796695,6.175347969391544,2.929375205508193
3160.0,-30.051905380420866,5.001301111537183,35.05369471193205,24.616069869976513,4.9996644316071155,-26.5467483992179,-40.04521208172662,1.4945074503948736,-6.555129719800334,-6.555129719805872,40.10739048647507,41037.006633608304,25750.393322515774,25750.393322515774,66787.39995612408,77193.58812511389,77183.99043614493,25750.393322515774,102934.3837586607,102934.3837586607,102934.3837586607,130450.8132463905,125938.38463249251,4512.428613898001,0.0,90986.92275975193,54830.34498715733,40173.97530288289,27516.429487729813,67690.40479061271,20875.49160736916,1553.2480231924956,0.0,0.8783527965239104,2.7231555004012447,0.0014947059257719628,1.0,1.0,-6.55517608131936,333664.28938736534,1559168.8094957257,4.672866887728638,1559168.8094957257,4.672866887728638,0.758655537655349,0.09255220898738,3.9150923207467114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150923207467114,1.2847495807799219,1.2850478827231158,3.047358317385097,6456.986601564657,15245.538472407141,6453.969981894205,0.00033019145379501114,23240.04526728461,2369.825094939109,19291.34817555297,1967.1700504813539,0.8300908175385403,0.8300908175385403,35409.74406536909,35382.83765553947,1.0009506362655023,0.8,4276.14103793765,4272.891774033241,1.0009506362655023,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.266622916105,4632.441516551485,6.185141537843487,5.001301111537183,-3.7453666079610337,8.746667719498216,2.929376390489078,3.5,0.8369646829968794,0.6,0.0002321747510639079,1.000001439637,0.000232174416817027,198.96508634466903,0.0,6.633018369893372e-08,0.18797974060277817,0.014516888167065431,7.845317218278137e-05,0.00015372157888112652,0.0006018341730105583,0.09255220899315181,0.09255220899315181,0.09255220899315181,0.09255219975324841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4137039717,595.5997459352745,0.0,0.09255220899315181,0.09255220898738,0.09255220898738,0.37164798043876546,0.37164798043876546,0.5,10.000287304816517,-4.358110845714691e-05,-4.358110845714691e-05,5.5138116294983774e-12,5.5138116294983774e-12,-4.6361513511783414e-05,5.5138116294983774e-12,27516.429487729813,20875.49160736916,0.758655537655349,0.9866597808466074,0.6062455492849897,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062072029663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19568902593,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239093844251,260.6239093844251,-12.526090615574901,244.8507337931572,276.3970849756946,124124.030202269,124125.27822608028,-1.248023811295762,0.0,nan,276.3970849756946,3.2470849756946336,270.08781473918623,-3.0621852608137488,263.77854450267824,-9.371455497321733,257.46927426617043,-15.680725733829547,251.16000402966364,-21.989995970336338,244.8507337931572,-28.299266206842788,1.0,1.0,28837.30492052088,28837.30492052088,275.6266916459024,2.476691645902406,275.6266916459024,275.6266916459024,77184.03862476553,77183.99043614493,0.04818862059619278,0.0,8545.783548066482,8545.783548066482,0.8860413908483629,3934.667782350445,275.6266916459024,2.476691645902406,1.0,0.002,0.12935546753514954,0.004902251379134367,0.00019979015162753202,0.0018002098484630584,0.09989507581376601,0.09989507581376601,0.0,9.059029568159183e-14,0.9999999062886298,0.9999999062886298,0.0,0.09255220031418568,8.67319432103002e-09,0.0,0.0,0.0,1600072.9465624092,266.59487028019964,0.0,1.0,1284568.5982531423,2597.8828561329256,,,,,,,,,,,,,,,,,,2.0,15245.538472407141,1553.2480231924956,0.37164798043876546,6.175347969391544,2.929376390489078
3161.0,-30.05191912947394,5.001297839739593,35.053694766626265,24.616076645348244,4.999665299062272,-26.546760686620086,-40.04522158121688,1.4945068562087944,-6.555128848541699,-6.55512884855445,40.107391001912816,41036.97648087242,25750.392616206806,25750.392616206806,66787.36909707922,77193.59135950192,77183.99710407505,25750.392616206806,102934.38972028186,102934.38972028186,102934.38972028186,130450.82047659258,125938.39181544547,4512.42866114711,0.0,90986.92816692368,54830.31698652692,40174.012422663065,27516.430756310718,67690.44317897379,20875.492580823757,1553.24806161929,0.0,0.8783527992869268,2.723155588857134,0.0014947059257719628,1.0,1.0,-6.555161425271194,333664.30086772516,1559168.8317693644,4.672866793704332,1559168.8317693644,4.672866793704332,0.7586555380565154,0.09255221156123969,3.9150913073072764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150913073072764,1.2847495842496384,1.285047885764192,3.0473575203325685,6456.984912705993,15245.536465706811,6453.97017770736,0.000330191817845354,23240.05266418747,2369.8258492132863,19291.34876085159,1967.1701101652034,0.8300905785200406,0.8300905785200406,35409.7367325904,35382.83765553947,1.0009503771648824,0.8,4276.1401524187995,4272.891774033241,1.0009503771648824,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.267633581735,4632.441516551485,6.185139866699675,5.001297839739593,-3.7453661009766974,8.74666394071629,2.9293775757043363,3.5,0.8369650216298103,0.6,0.000232174416817027,1.0000014316199373,0.0002321740844319788,198.96509770395713,0.0,6.650345951980521e-08,0.188470804279128,0.014516954670524952,7.84530878125657e-05,0.0001537213290044613,0.0006018330389330883,0.09255221156288529,0.09255221156288529,0.09255221156288529,0.09255220534045652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.41709659906,595.599744857327,0.0,0.09255221156288529,0.09255221156123969,0.09255221156123969,0.3716479894573802,0.3716479894573802,0.5,10.000287118095086,-4.169454450675403e-05,-4.169454450675403e-05,1.2732925824820995e-11,1.2732925824820995e-11,-3.2576716762378055e-05,1.2732925824820995e-11,27516.430756310718,20875.492580823757,0.7586555380565154,0.9866587654108449,0.6062447600227775,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062900682855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19618008961,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62390278449254,260.62390278449254,-12.526097215507434,244.85072039293908,276.39708517604765,124124.05315770904,124125.29453013888,-1.2413724298135755,0.0,nan,276.39708517604765,3.247085176047676,270.0878122194253,-3.062187780574675,263.77853926280284,-9.37146073719714,257.46926630618066,-15.68073369381932,251.15999334955978,-21.990006650440193,244.85072039293908,-28.299279607060896,1.0,1.0,28837.30492052088,28837.30492052088,275.62669329741345,2.476693297413476,275.62669329741345,275.62669329741345,77184.04208963252,77183.99710407505,0.044985557469772175,0.0,8545.783548066482,8545.783548066482,0.8860414549171853,3934.666763843813,275.62669329741345,2.476693297413476,1.0,0.002,0.12935547362501096,0.004902251511503345,0.00019979016139104458,0.0018002098385957622,0.09989508069552229,0.09989508069552229,0.0,-1.3193439396541606e-14,0.9999999342006135,0.9999999342006135,0.0,0.09255220547136095,6.089878739483183e-09,0.0,0.0,0.0,1600072.9475843604,266.5948711514583,0.0,1.0,1284568.5952798035,2597.882868163073,,,,,,,,,,,,,,,,,,2.0,15245.536465706811,1553.24806161929,0.3716479894573802,6.175347969391544,2.9293775757043363
3162.0,-30.051932734913525,5.001294579385124,35.05369482333033,24.616083420719974,4.999666093089125,-26.546772852113747,-40.04523485256357,1.4945062102901967,-6.555127678623705,-6.555127678608635,40.10739116927142,41036.96195317666,25750.391243298036,25750.391243298036,66787.3531964747,77193.5946485434,77184.00110034032,25750.391243298036,102934.39234363835,102934.39234363835,102934.39234363835,130450.8228543659,125938.39417603373,4512.428678332179,0.0,90986.93349344977,54830.304457682694,40174.032261963424,27516.430510727554,67690.46277269098,20875.492476822616,1553.2480219395097,0.0,0.8783528049942848,2.72315570763487,0.0014947059257719628,1.0,1.0,-6.5551582071038865,333664.3162834449,1559168.8390010053,4.67286659948529,1559168.8390010053,4.67286659948529,0.7586555410478877,0.09255221350085974,3.91509027968512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91509027968512,1.284749587957508,1.2850478890458688,3.04735671167587,6456.9831992594845,15245.5344600881,6453.970390938682,0.00033019218828234055,23240.06012468443,2369.826609972257,19291.349398214283,1967.1701751581104,0.8300903394705066,0.8300903394705066,35409.7292971917,35382.83765553947,1.0009501144382422,0.8,4276.139254507381,4272.891774033241,1.0009501144382422,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.268641102085,4632.441516551485,6.185138040114914,5.001294579385124,-3.745365367140398,8.746659946525522,2.9293787572312913,3.5,0.8369653592089403,0.6,0.0002321740844319788,1.000001416666335,0.00023217375551923549,198.96510894459473,0.0,6.613302358965998e-08,0.18742098885309638,0.014517020803548542,7.845296994255303e-05,0.00015372111448942575,0.0006018320411199143,0.09255221350417106,0.09255221350417106,0.09255221350417106,0.09255220761438583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4187597649,595.599744324696,0.0,0.09255221350417106,0.09255221350085974,0.09255221350085974,0.37164799865984427,0.37164799865984427,0.5,10.000286940975265,-3.9883423369246884e-05,-3.9883423369246884e-05,-1.5063505998114124e-11,-1.5063505998114124e-11,-3.052849524465273e-05,-1.5063505998114124e-11,27516.430510727554,20875.492476822616,0.7586555410478877,0.9866582449103799,0.6062443699193115,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063724721442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19513027419,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623896219874,260.623896219874,-12.526103780125993,244.8507070863121,276.3970853534372,124124.07489025647,124125.30962055777,-1.2347303013184678,0.0,nan,276.3970853534372,3.247085353437228,270.08780970001186,-3.062190299988117,263.7785340465861,-9.37146595341386,257.46925839316054,-15.680741606839433,251.159982739736,-21.990017260263983,244.8507070863121,-28.29929291368788,1.0,1.0,28837.30492052088,28837.30492052088,275.6266949349893,2.4766949349893252,275.6266949349893,275.6266949349893,77184.04540157202,77184.00110034032,0.044301231697318144,0.0,8545.783548066482,8545.783548066482,0.886041519882625,3934.665731083546,275.6266949349893,2.4766949349893252,1.0,0.002,0.12935547933713507,0.004902251700121553,0.00019979017069375322,0.0018002098293393518,0.0998950853468766,0.0998950853468766,0.0,3.310502913467239e-14,0.999999938347989,0.999999938347989,0.0,0.09255220779482964,5.7060300896332535e-09,0.0,0.0,0.0,1600072.9489566274,266.5948723213763,0.0,1.0,1284568.5912872313,2597.8828843170395,,,,,,,,,,,,,,,,,,2.0,15245.5344600881,1553.2480219395097,0.37164799865984427,6.175347969391544,2.9293787572312913
3163.0,-30.05194627371826,5.001291329222124,35.053694880471184,24.616084538307064,4.999666493100932,-26.54678499703628,-40.045244282204635,1.4945052164146955,-6.555126572223344,-6.555126572234228,40.10739129528303,41036.94532348055,25750.39002034946,25750.39002034946,66787.33534383001,77193.60139349711,77184.00435569612,25750.39002034946,102934.39437604557,102934.39437604557,102934.39437604557,130450.82454813414,125938.39585338248,4512.428694751674,0.0,90986.94642406517,54830.29399570043,40174.05825373861,27516.430172088563,67690.48842582718,20875.49230108841,1553.2479794990484,0.0,0.8783528105144355,2.723155819963918,0.0014947059257719628,1.0,1.0,-6.555157625849063,333664.3308622132,1559168.8444473182,4.672866411636842,1559168.8444473182,4.672866411636842,0.7586555439979847,0.09255221545674812,3.915090480898111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915090480898111,1.284749593285902,1.2850478939529075,3.047356855653711,6456.983504331253,15245.532456888146,6453.969217987563,0.000330192037654531,23240.062233042696,2369.8268249649673,19291.345892184894,1967.1698176426094,0.8300901133025573,0.8300901133025573,35409.73075307588,35382.83765553947,1.0009501658812874,0.8,4276.139430322436,4272.891774033241,1.0009501658812874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.269646915976,4632.441516551485,6.185136252086044,5.001291329222124,-3.7453646800275777,8.746656009249701,2.9293799367572597,3.5,0.83696569621636,0.6,0.00023217375551923549,1.000001409728142,0.00023217342821781991,198.96512013018065,0.0,6.544215980678859e-08,0.18546308089243888,0.01451708624570835,7.84528861929064e-05,0.0001537208693263291,0.0006018311122148935,0.09255221545999681,0.09255221545999681,0.09255221545999681,0.09255220948491794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.42023543955,595.5997438510079,0.0,0.09255221545999681,0.09255221545674812,0.09255221545674812,0.3716480080461074,0.3716480080461074,0.5,10.000286761274037,-3.851659204201496e-05,-3.851659204201496e-05,1.0857093002414331e-11,1.0857093002414331e-11,-3.1053614861775714e-05,1.0857093002414331e-11,27516.430172088563,20875.49230108841,0.7586555439979847,0.9866576072502888,0.6062438944940893,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064540152755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19317236623,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62388965438635,260.62388965438635,-12.526110345613631,244.8506938641874,276.3970854445867,124124.13054798434,124125.36544166798,-1.2348936836401077,0.0,nan,276.3970854445867,3.2470854445867303,270.08780712850654,-3.062192871493437,263.7785288124258,-9.371471187574173,257.46925049634564,-15.68074950365434,251.1599721802662,-21.99002781973377,244.8506938641874,-28.29930613581257,1.0,1.0,28837.30492052088,28837.30492052088,275.62669642229497,2.4766964222949923,275.62669642229497,275.62669642229497,77184.04697134528,77184.00435569612,0.042615649159415625,0.0,8545.783548066482,8545.783548066482,0.8860415071621031,3934.6659333026014,275.62669642229497,2.4766964222949923,1.0,0.002,0.12935548514739936,0.004902251876605712,0.00019979018012196328,0.001800209819890132,0.09989509006098164,0.09989509006098164,0.0,1.2095359436248287e-14,0.9999999372846522,0.9999999372846522,0.0,0.09255220965230374,5.804444382390315e-09,0.0,0.0,0.0,1600072.9502543912,266.59487342777663,0.0,1.0,1284568.5875114277,2597.8828995939766,,,,,,,,,,,,,,,,,,2.0,15245.532456888146,1553.2479794990484,0.3716480080461074,6.175347969391544,2.9293799367572597
3164.0,-30.051962470711036,5.001288091083555,35.053694936432095,24.616096761915855,4.999668760152945,-26.546799347622958,-40.04525786787269,1.494505637068598,-6.555125362724937,-6.5551253627456365,40.107391375515334,41036.910452968,25750.38857745231,25750.38857745231,66787.29903042031,77193.60013462219,77184.0072684936,25750.38857745231,102934.39584594591,102934.39584594591,102934.39584594591,130450.82540122385,125938.39670148655,4512.428699737304,0.0,90986.94519590329,54830.25987092306,40174.09480553359,27516.429555277933,67690.52436081153,20875.49193128213,1553.2479213868762,0.0,0.8783528167680291,2.7231559427601577,0.0014947059257719628,1.0,1.0,-6.555158969635556,333664.34679947904,1559168.8479138534,4.672866198829631,1559168.8479138534,4.672866198829631,0.7586555475646002,0.09255221732333474,3.915088429653292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915088429653292,1.284749591993994,1.2850478922401773,3.047355262107446,6456.980127797938,15245.530454569593,6453.970575856861,0.0003301928375933695,23240.074095583277,2369.828034607463,19291.349950947093,1967.1702315211712,0.8300898642407242,0.8300898642407242,35409.71591121597,35382.83765553947,1.0009496414505363,0.8,4276.137637994141,4272.891774033241,1.0009496414505363,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.270650717698,4632.441516551485,6.18513441421668,5.001288091083555,-3.7453639132284877,8.746652004312043,2.92938111392373,3.5,0.8369660325496371,0.6,0.00023217342821781991,1.000001686512418,0.0002321730366551105,198.96513351192868,0.0,6.512156546785042e-08,0.18455451653588809,0.014517151367273818,7.845276553152402e-05,0.0001537206626862959,0.0006018299878817536,0.092552217326995,0.092552217326995,0.092552217326995,0.09255221085466415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4215613711,595.5997434237669,0.0,0.092552217326995,0.09255221732333474,0.09255221732333474,0.3716480175673728,0.3716480175673728,0.5,10.000286566715264,-3.797098901259233e-05,-3.797098901259233e-05,2.0691004465334117e-11,2.0691004465334117e-11,-3.360688992870564e-05,2.0691004465334117e-11,27516.429555277933,20875.49193128213,0.7586555475646002,0.9866565469994479,0.6062430575102139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806535159045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.192263801866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623883016266,260.623883016266,-12.52611698373397,244.85068026903278,276.3970857635006,124124.12406901935,124125.37262420561,-1.248555186263836,0.0,nan,276.3970857635006,3.2470857635006496,270.0878046646064,-3.0621953353935965,263.77852356571196,-9.371476434288013,257.4692424668186,-15.68075753318135,251.15996136792546,-21.990038632074516,244.85068026903278,-28.2993197309672,1.0,1.0,28837.30492052088,28837.30492052088,275.6266979726297,2.4766979726297222,275.6266979726297,275.6266979726297,77184.05503845013,77184.0072684936,0.04776995652355254,0.0,8545.783548066482,8545.783548066482,0.8860416368401302,3934.6638718015583,275.6266979726297,2.4766979726297222,1.0,0.002,0.12935549143573935,0.004902252069915259,0.00019979019033088965,0.001800209809699952,0.09989509516544483,0.09989509516544483,0.0,3.0841648679391653e-14,0.9999999321146602,0.9999999321146602,0.0,0.09255221104039602,6.282938721679056e-09,0.0,0.0,0.0,1600072.9516730842,266.59487463727504,0.0,1.0,1284568.58338378,2597.8829162944703,,,,,,,,,,,,,,,,,,2.0,15245.530454569593,1553.2479213868762,0.3716480175673728,6.175347969391544,2.92938111392373
3165.0,-30.05197563502687,5.001284856905158,35.05369499959859,24.616098508145683,4.9996673643890475,-26.546811335084698,-40.045271104294784,1.4945030644450843,-6.555124589306672,-6.555124589254288,40.10739169536176,41036.905752034676,25750.38810200346,25750.38810200346,66787.29385403814,77193.60721003878,77184.01223852875,25750.38810200346,102934.40034053221,102934.40034053221,102934.40034053221,130450.83064364982,125938.4018868257,4512.428756824131,0.0,90986.95595539505,54830.25803831012,40174.10879676103,27516.430303117613,67690.53909987865,20875.4925180568,1553.247938460102,0.0,0.8783528197447392,2.7231560212826382,0.0014947059257719628,1.0,1.0,-6.555150394174916,333664.3569906194,1559168.8617367526,4.672866097533417,1559168.8617367526,4.672866097533417,0.7586555482704311,0.09255221978861022,3.9150881636820745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150881636820745,1.2847496048369242,1.2850479045830032,3.047355024622891,6456.979624596663,15245.52839854738,6453.969933038248,0.000330192893754196,23240.07842260782,2369.8284758411714,19291.348029519242,1967.1700355900582,0.8300896270105838,0.8300896270105838,35409.713986771,35382.83765553947,1.000949573451103,0.8,4276.137405594886,4272.891774033241,1.000949573451103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.271652993246,4632.441516551485,6.1851328109924895,5.001284856905158,-3.7453634764294916,8.74664833333465,2.9293822893006314,3.5,0.836966368371609,0.6,0.0002321730366551105,1.0000013707347775,0.000232172718407891,198.96514438811906,0.0,7.790732675826891e-08,0.2207893640329341,0.014517229274600576,7.845264797214144e-05,0.00015372038868296904,0.0006018288742493,0.09255221979092108,0.09255221979092108,0.09255221979092108,0.09255221485440261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.42382390384,595.5997427037148,0.0,0.09255221979092108,0.09255221978861022,0.09255221978861022,0.37164802713535683,0.37164802713535683,0.5,10.00028641822153,-3.581685649578503e-05,-3.581685649578503e-05,-5.240963218966499e-11,-5.240963218966499e-11,-2.580492065362705e-05,-5.240963218966499e-11,27516.430303117613,20875.4925180568,0.7586555482704311,0.9866562556916891,0.6062428560582737,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066322344683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22849864936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238762614327,260.6238762614327,-12.526123738567264,244.85066685919944,276.3970856636674,124124.14633522267,124125.41684272022,-1.2705074975692505,0.0,nan,276.3970856636674,3.2470856636674057,270.08780190277315,-3.062198097226826,263.7785181418792,-9.371481858120774,257.4692343809852,-15.680765619014778,251.15995062009193,-21.990049379908044,244.85066685919944,-28.29933314080054,1.0,1.0,28837.30492052088,28837.30492052088,275.62669932769853,2.4766993276985545,275.62669932769853,275.62669932769853,77184.05262338043,77184.01223852875,0.04038485167257022,0.0,8545.783548066482,8545.783548066482,0.8860416536546131,3934.663604500485,275.62669932769853,2.4766993276985545,1.0,0.002,0.1293554962633215,0.004902252190162842,0.00019979019810463777,0.0018002098019481514,0.09989509905231889,0.09989509905231889,0.0,5.2789370097450217e-14,0.9999999479125425,0.9999999479125425,0.0,0.09255221496780042,4.820809810913006e-09,0.0,0.0,0.0,1600072.9525802727,266.5948754106933,0.0,1.0,1284568.5807443415,2597.882926973655,,,,,,,,,,,,,,,,,,2.0,15245.52839854738,1553.247938460102,0.37164802713535683,6.175347969391544,2.9293822893006314
3166.0,-30.051988953514826,5.001281640513326,35.0536950523033,24.616104864422255,4.999669774193159,-26.54682308074344,-40.04528430579228,1.494503901426449,-6.555123067204988,-6.555123067176594,40.10739151979866,41036.896590986915,25750.385967927137,25750.385967927137,66787.28255891406,77193.61065888758,77184.01245309405,25750.385967927137,102934.3984210212,102934.3984210212,102934.3984210212,130450.82675682502,125938.3980396955,4512.428717129519,0.0,90986.96345414699,54830.25296865498,40174.12276165778,27516.428335803823,67690.5510974616,20875.491194575847,1553.2478087105212,0.0,0.8783528286670848,2.7231561758163854,0.0014947059257719628,1.0,1.0,-6.555163810288548,333664.37704697845,1559168.8541490096,4.672865793909685,1559168.8541490096,4.672865793909685,0.7586555544134003,0.09255222117165401,3.9150875587457956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150875587457956,1.2847496015787963,1.2850479009152296,3.047354561491705,6456.978643277254,15245.526402739895,6453.969647788212,0.0003301930755177178,23240.083928875094,2369.8290373241725,19291.347176887793,1967.169948645847,0.8300893936496884,0.8300893936496884,35409.70960973118,35382.83765553947,1.0009494187902919,0.8,4276.136877016099,4272.891774033241,1.0009494187902919,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.272651685265,4632.441516551485,6.185130814697796,5.001281640513326,-3.745362471007398,8.746644111520723,2.9293834604752877,3.5,0.8369667029929394,0.6,0.000232172718407891,1.0000013867881232,0.0002321723964339691,198.96515539168547,0.0,6.332010397584833e-08,0.17944917466755417,0.014517292594704552,7.845253072310437e-05,0.00015372018768478664,0.0006018279943327769,0.0925522211766385,0.0925522211766385,0.0925522211766385,0.0925522133154171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4241137431,595.5997426008436,0.0,0.0925522211766385,0.09255222117165401,0.09255222117165401,0.3716480369235617,0.3716480369235617,0.5,10.000286182004597,-3.735121055115087e-05,-3.735121055115087e-05,-2.8421709430404007e-11,-2.8421709430404007e-11,-4.074311198110081e-05,-2.8421709430404007e-11,27516.428335803823,20875.491194575847,0.7586555544134003,0.9866559139510179,0.6062426132696355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067111337862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18715846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238697430526,260.6238697430526,-12.526130256947397,244.85065360895894,276.3970858771478,124124.20509022694,124125.43112361275,-1.2260333858171197,0.0,nan,276.3970858771478,3.2470858771478106,270.08779942350947,-3.062200576490511,263.778512969871,-9.371487030129003,257.46922651623265,-15.680773483767325,251.1599400625956,-21.990059937404368,244.85065360895894,-28.29934639104104,1.0,1.0,28837.30492052088,28837.30492052088,275.62670087488397,2.4767008748839885,275.62670087488397,275.62670087488397,77184.06079461252,77184.01245309405,0.04834151847171597,0.0,8545.783548066482,8545.783548066482,0.8860416918981894,3934.6629965395246,275.62670087488397,2.4767008748839885,1.0,0.002,0.12935550388764022,0.004902252434477839,0.0001997902105053282,0.0018002097895073778,0.09989510525266411,0.09989510525266411,0.0,1.2705982099792124e-14,0.9999999176650549,0.9999999176650549,0.0,0.09255221355137197,7.620282047572972e-09,0.0,0.0,0.0,1600072.9543656372,266.594876932795,0.0,1.0,1284568.5755498735,2597.8829479904966,,,,,,,,,,,,,,,,,,2.0,15245.526402739895,1553.2478087105212,0.3716480369235617,6.175347969391544,2.9293834604752877
3167.0,-30.05200219720597,5.001278429738553,35.05369511419866,24.616111569944792,4.999670654326128,-26.54683491205232,-40.04529373543335,1.4945033691705378,-6.555122194628154,-6.555122194631739,40.107391890426975,41036.86848808001,25750.385293493924,25750.385293493924,66787.25378157393,77193.61408180729,77184.01850008765,25750.385293493924,102934.40379358157,102934.40379358157,102934.40379358157,130450.83304881467,125938.4042813595,4512.428767455174,0.0,90986.96892821002,54830.226896741275,40174.15781274305,27516.429255233106,67690.58706797616,20875.49191036494,1553.2478317191733,0.0,0.8783528319882531,2.7231562644061555,0.0014947059257719628,1.0,1.0,-6.555151573425292,333664.3885447142,1559168.870166309,4.672865680891701,1559168.870166309,4.672865680891701,0.7586555550769661,0.09255222367421456,3.915086565708013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915086565708013,1.284749604733469,1.2850479036569573,3.0473537810663327,6456.976989649539,15245.52440340502,6453.969822922875,0.00033019343073423284,23240.09122177755,2369.82978099326,19291.347700377024,1967.1700020268925,0.830089155687122,0.830089155687122,35409.702424567666,35382.83765553947,1.000949164905653,0.8,4276.136009323507,4272.891774033241,1.000949164905653,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.273650356076,4632.441516551485,6.185129169035417,5.001278429738553,-3.745361955842696,8.74664038558125,2.92938463162526,3.5,0.8369670376072171,0.6,0.0002321723964339691,1.0000013790000448,0.00023217207626866554,198.9651663334568,0.0,6.40615914061629e-08,0.18155055004506568,0.014517356656295959,7.845244697389128e-05,0.0001537199494600778,0.0006018269090124653,0.09255222367637156,0.09255222367637156,0.09255222367637156,0.09255221804727908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4267199318,595.5997417715307,0.0,0.09255222367637156,0.09255222367421456,0.09255222367421456,0.37164804653480077,0.37164804653480077,0.5,10.00028601316277,-3.607149710660451e-05,-3.607149710660451e-05,3.581135388230905e-12,3.581135388230905e-12,-2.9378793556134042e-05,3.581135388230905e-12,27516.429255233106,20875.49191036494,0.7586555550769661,0.9866549645153014,0.6062418759475378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067909571306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18925983537,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62386328587235,260.62386328587235,-12.526136714127631,244.85064048830745,276.39708608343886,124124.22937749601,124125.44389980951,-1.214522313504361,0.0,nan,276.39708608343886,3.2470860834388873,270.0877969644121,-3.0622030355878564,263.7785078453851,-9.371492154614884,257.469218726358,-15.68078127364197,251.15992960733269,-21.990070392667292,244.85064048830745,-28.29935951169253,1.0,1.0,28837.30492052088,28837.30492052088,275.62670245502846,2.4767024550284873,275.62670245502846,275.62670245502846,77184.06455457736,77184.01850008765,0.046054489706875756,0.0,8545.783548066482,8545.783548066482,0.8860417546772227,3934.661998536553,275.62670245502846,2.4767024550284873,1.0,0.002,0.12935550937824083,0.0049022525699284475,0.00019979021934382095,0.0018002097806832191,0.09989510967191047,0.09989510967191047,0.0,2.704000218178848e-14,0.9999999406759099,0.9999999406759099,0.0,0.09255221818363811,5.490576454797684e-09,0.0,0.0,0.0,1600072.9553891344,266.5948778053718,0.0,1.0,1284568.572572037,2597.8829600388526,,,,,,,,,,,,,,,,,,2.0,15245.52440340502,1553.2478317191733,0.37164804653480077,6.175347969391544,2.92938463162526
3168.0,-30.05201530600211,5.0012752293733485,35.05369517753913,24.616118345316522,4.999671368289844,-26.54684663857335,-40.04530693693084,1.4945027008562017,-6.555121065678634,-6.55512106568259,40.10739205589501,41036.855734010125,25750.384044548424,25750.384044548424,66787.23977855855,77193.61755111474,77184.02224833787,25750.384044548424,102934.4062928863,102934.4062928863,102934.4062928863,130450.83531851012,125938.40652141062,4512.428797099493,0.0,90986.97419631113,54830.21590516385,40174.17587905253,27516.429025623813,67690.60490467634,20875.491815536745,1553.2477937365643,0.0,0.8783528374806266,2.7231563790245494,0.0014947059257719628,1.0,1.0,-6.555149623903105,333664.40342060797,1559168.8773164186,4.672865493988503,1559168.8773164186,4.672865493988503,0.7586555579612855,0.09255222576674998,3.9150855346634783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150855346634783,1.2847496085208703,1.2850479070338843,3.0473529695571644,6456.97527015899,15245.522405124622,6453.970043831106,0.00033019380299299247,23240.098687685997,2369.830542304049,19291.34836068651,1967.170069359721,0.8300889174325333,0.8300889174325333,35409.69496440442,35382.83765553947,1.0009489013040318,0.8,4276.13510842148,4272.891774033241,1.0009489013040318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.274645900485,4632.441516551485,6.185127390023248,5.0012752293733485,-3.745361246073295,8.746636475446643,2.9293857991090593,3.5,0.836967371174017,0.6,0.00023217207626866554,1.0000013649542279,0.000232171759364841,198.96517716378065,0.0,6.370174287644705e-08,0.18053073931185096,0.014517420358038836,7.845232972513206e-05,0.00015371974654353348,0.0006018259560847241,0.09255222576981342,0.09255222576981342,0.09255222576981342,0.09255222025831841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4283196893,595.5997412594277,0.0,0.09255222576981342,0.09255222576674998,0.09255222576674998,0.3716480562723596,0.3716480562723596,0.5,10.000285847299853,-3.497612749470136e-05,-3.497612749470136e-05,3.979039320256561e-12,3.979039320256561e-12,-2.8558220492413966e-05,3.979039320256561e-12,27516.429025623813,20875.491815536745,0.7586555579612855,0.9866544976604962,0.6062415277836457,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806870332195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18824002465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62385687592194,260.62385687592194,-12.526143124078033,244.85062749547268,276.39708625637263,124124.25007979835,124125.4557187172,-1.2056389188523475,0.0,nan,276.39708625637263,3.247086256372654,270.08779450419183,-3.0622054958081435,263.7785027520119,-9.371497247988088,257.46921099983086,-15.680789000169113,251.15991924765166,-21.99008075234832,244.85062749547268,-28.299372504527298,1.0,1.0,28837.30492052088,28837.30492052088,275.6267040225857,2.47670402258575,275.6267040225857,275.6267040225857,77184.06806195014,77184.02224833787,0.045813612261554226,0.0,8545.783548066482,8545.783548066482,0.8860418198590088,3934.660962336796,275.6267040225857,2.47670402258575,1.0,0.002,0.1293555147212,0.004902252752433632,0.00019979022805953356,0.0018002097719316216,0.09989511402976678,0.09989511402976678,0.0,-8.844921323136745e-15,0.9999999423374364,0.9999999423374364,0.0,0.09255222042995138,5.336798605784868e-09,0.0,0.0,0.0,1600072.9567133472,266.59487893432134,0.0,1.0,1284568.5687192802,2597.8829756271434,,,,,,,,,,,,,,,,,,2.0,15245.522405124622,1553.2477937365643,0.3716480562723596,6.175347969391544,2.9293857991090593
3169.0,-30.052028364598222,5.001272040832393,35.05369524176262,24.61612505083906,4.999672340064277,-26.546858294131972,-40.04531629672272,1.494502269598325,-6.555119855765668,-6.555119855775211,40.107392208050314,41036.82861028365,25750.38262564449,25750.38262564449,66787.21123592815,77193.62104454491,77184.02609362631,25750.38262564449,102934.4087192708,102934.4087192708,102934.4087192708,130450.83741716086,125938.40859081174,4512.428826349111,0.0,90986.97980932011,54830.190887528894,40174.20991310135,27516.428697890056,67690.63861099142,20875.4916544757,1553.247749265844,0.0,0.8783528434626734,2.723156501862911,0.0014947059257719628,1.0,1.0,-6.5551478156641,333664.4193633407,1559168.8838917417,4.67286529042193,1559168.8838917417,4.67286529042193,0.7586555611439656,0.09255222782740545,3.915084571466056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915084571466056,1.2847496111926187,1.2850479092990896,3.047352213503865,6456.973668172772,15245.520409105167,6453.9701850640095,0.000330194144994682,23240.105838952237,2369.8312715302613,19291.34878284111,1967.1701124075103,0.830088680168887,0.8300886801688871,35409.68799515127,35382.83765553947,1.0009486550485176,0.8,4276.134266802593,4272.891774033241,1.0009486550485176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.275639559296,4632.441516551485,6.185125572989999,5.001272040832393,-3.745360473354849,8.746632514187242,2.929386964381787,3.5,0.836967704109082,0.6,0.000232171759364841,1.0000013597272903,0.00023217144367499302,198.96518795263088,0.0,6.305282559057787e-08,0.1786917077236977,0.014517483410864427,7.845224659648003e-05,0.000153719512768361,0.0006018248927726896,0.09255222783093421,0.09255222783093421,0.09255222783093421,0.09255222241372524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.42984112893,595.5997407721392,0.0,0.09255222783093421,0.09255222782740545,0.09255222782740545,0.37164806612131024,0.37164806612131024,0.5,10.000285684328599,-3.400937032438378e-05,-3.400937032438378e-05,9.549694368615746e-12,9.549694368615746e-12,-2.7959888882378436e-05,9.549694368615746e-12,27516.428697890056,20875.4916544757,0.7586555611439656,0.9866535846964727,0.6062408252065183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518069488987844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18640099306,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62385053261505,260.62385053261505,-12.526149467384926,244.85061461823022,276.39708644700136,124124.27549405696,124125.46859808108,-1.1931040241303499,0.0,nan,276.39708644700136,3.2470864470013794,270.08779208124594,-3.0622079187540407,263.7784977154921,-9.37150228450787,257.4692033497373,-15.680796650262664,251.1599089839836,-21.99009101601638,244.85061461823022,-28.299385381769753,1.0,1.0,28837.30492052088,28837.30492052088,275.62670568245636,2.476705682456384,275.62670568245636,275.62670568245636,77184.0719679038,77184.02609362631,0.045874277493567206,0.0,8545.783548066482,8545.783548066482,0.8860418807515537,3934.6599943233864,275.62670568245636,2.476705682456384,1.0,0.002,0.12935551995220243,0.004902252950316301,0.0001997902366355677,0.0018002097633929475,0.09989511831778385,0.09989511831778385,0.0,2.851495081723776e-14,0.9999999435489499,0.9999999435489499,0.0,0.092552222602735,5.224670445943406e-09,0.0,0.0,0.0,1600072.9581325261,266.5948801442343,0.0,1.0,1284568.564590216,2597.8829923333637,,,,,,,,,,,,,,,,,,2.0,15245.520409105167,1553.247749265844,0.37164806612131024,6.175347969391544,2.929386964381787
3170.0,-30.052041288352576,5.00126886206655,35.05369530744776,24.616131861135386,4.999672903078908,-26.546869869209303,-40.04532949822021,1.4945014839311916,-6.555118752133467,-6.555118752143562,40.107392378674355,41036.81620207425,25750.381452612353,25750.381452612353,66787.1976546866,77193.6245745926,77184.02985473783,25750.381452612353,102934.41130735018,102934.41130735018,102934.41130735018,130450.8398454173,125938.41098203,4512.428863387306,0.0,90986.9848932617,54830.17999691973,40174.22766260219,27516.428538067114,67690.6562006693,20875.491607745455,1553.2477153235025,0.0,0.8783528487980918,2.723156613910901,0.0014947059257719628,1.0,1.0,-6.555145864820133,333664.4339056323,1559168.8912651036,4.6728651088598525,1559168.8912651036,4.6728651088598525,0.7586555638521775,0.09255222999523978,3.9150835084039777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150835084039777,1.2847496155197387,1.2850479132216108,3.0473513757932915,6456.971893164589,15245.518413654425,6453.97044548755,0.0003301945316880084,23240.11344788746,2369.8320474257225,19291.3495612645,1967.1701917846053,0.8300884418883117,0.8300884418883117,35409.68030332304,35382.83765553947,1.0009483832611428,0.8,4276.133337924307,4272.891774033241,1.0009483832611428,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2766317112155,4632.441516551485,6.1851238172535945,5.00126886206655,-3.7453597796555096,8.74662864172206,2.929388127887554,3.5,0.8369680365393012,0.6,0.00023217144367499302,1.0000013456870178,0.0002321711312453158,198.96519863007757,0.0,6.281128993963853e-08,0.17800719568893558,0.014517546222154367,7.845212934799746e-05,0.00015371931432699555,0.0006018239524447876,0.09255222999822167,0.09255222999822167,0.09255222999822167,0.09255222476160964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4314261449,595.5997402650835,0.0,0.09255222999822167,0.09255222999523978,0.09255222999523978,0.3716480760693889,0.3716480760693889,0.5,10.000285526694439,-3.3028183509031805e-05,-3.3028183509031805e-05,1.0118128557223827e-11,1.0118128557223827e-11,-2.7112676548313175e-05,1.0118128557223827e-11,27516.428538067114,20875.491607745455,0.7586555638521775,0.9866531276738641,0.606240484364938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518070271645116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18571648102,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62384421893324,260.62384421893324,-12.526155781066734,244.85060185513805,276.3970865827298,124124.2923357621,124125.47986768094,-1.1875319188302667,0.0,nan,276.3970865827298,3.247086582729821,270.08778963721085,-3.0622103627891306,263.7784926916923,-9.371507308307685,257.46919574617317,-15.680804253826807,251.15989880065544,-21.990101199344537,244.85060185513805,-28.299398144861925,1.0,1.0,28837.30492052088,28837.30492052088,275.6267072262011,2.4767072262011425,275.6267072262011,275.6267072262011,77184.07522514257,77184.02985473783,0.045370404739514925,0.0,8545.783548066482,8545.783548066482,0.8860419479574566,3934.6589259459975,275.6267072262011,2.4767072262011425,1.0,0.002,0.12935552502440661,0.004902253129344603,0.00019979024492270398,0.0018002097550637948,0.09989512246135199,0.09989512246135199,0.0,-1.350135281352749e-14,0.9999999452644178,0.9999999452644178,0.0,0.0925522249293396,5.065900190646233e-09,0.0,0.0,0.0,1600072.9594270426,266.5948812478665,0.0,1.0,1284568.56082386,2597.8830075720716,,,,,,,,,,,,,,,,,,2.0,15245.518413654425,1553.2477153235025,0.3716480760693889,6.175347969391544,2.929388127887554
