time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3171.0,-30.05205416259083,5.001265694533321,35.05369537264193,24.61613860158252,4.999673644909685,-26.546881381841402,-40.04533885801209,1.494500864154404,-6.555117566459785,-6.555117566445908,40.10739249587342,41036.789215741264,25750.380104724933,25750.380104724933,66787.1693204662,77193.62812450803,77184.033097654,25750.380104724933,102934.41320237893,102934.41320237893,102934.41320237893,130450.84128078495,125938.41239017274,4512.428890612205,0.0,90986.9902162533,54830.154770333655,40174.26160657738,27516.42807840603,67690.6896849834,20875.4913501605,1553.247665155883,0.0,0.8783528547817354,2.7231567342882825,0.0014947059257719628,1.0,1.0,-6.555146368084706,333664.4495289644,1559168.8963297687,4.672864905238944,1559168.8963297687,4.672864905238944,0.758655567164362,0.09255223206335288,3.915082493094119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915082493094119,1.2847496190641141,1.2850479163653945,3.04735057710785,6456.970200845979,15245.516420469727,6453.970650166568,0.00033019489711308934,23240.120834426045,2369.832800643038,19291.35017306378,1967.17025417077,0.8300882043817572,0.8300882043817572,35409.672957007504,35382.83765553947,1.0009481236823217,0.8,4276.132450770725,4272.891774033241,1.0009481236823217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.277621845931,4632.441516551485,6.185122022515429,5.001265694533321,-3.7453590223962685,8.746624716929588,2.9293892890279123,3.5,0.8369683682936893,0.6,0.0002321711312453158,1.0000013405312858,0.00023217082001306794,198.9652092666156,0.0,6.216263278914677e-08,0.17616890132444193,0.014517608384787157,7.84520462195416e-05,0.0001537190850257742,0.0006018228986388549,0.0925522320673164,0.0925522320673164,0.0925522320673164,0.09255222649408575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4328006376,595.5997398238652,0.0,0.0925522320673164,0.09255223206335288,0.09255223206335288,0.371648086116617,0.371648086116617,0.5,10.000285359141932,-3.261064404114222e-05,-3.261064404114222e-05,-1.3869794202037156e-11,-1.3869794202037156e-11,-2.880163879126485e-05,-1.3869794202037156e-11,27516.42807840603,20875.4913501605,0.758655567164362,0.9866522210259348,0.6062397858068349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071046220826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18387818665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238379502473,260.6238379502473,-12.526162049752656,244.8505891956197,276.39708670487613,124124.31259483783,124125.49166351084,-1.1790686730304738,0.0,nan,276.39708670487613,3.2470867048761534,270.08778720302433,-3.0622127969756434,263.77848770117237,-9.37151229882761,257.4691881993209,-15.680811800679066,251.1598886974704,-21.990111302529584,244.8505891956197,-28.299410804380273,1.0,1.0,28837.30492052088,28837.30492052088,275.62670879137437,2.476708791374392,275.62670879137437,275.62670879137437,77184.07884258966,77184.033097654,0.04574493566178717,0.0,8545.783548066482,8545.783548066482,0.8860420121445008,3934.6579055595894,275.62670879137437,2.476708791374392,1.0,0.002,0.12935553041291614,0.004902253322283893,0.00019979025373205713,0.001800209746336698,0.09989512686602857,0.09989512686602857,0.0,6.875533128947175e-14,0.9999999418445883,0.9999999418445883,0.0,0.09255222668093972,5.382413160185365e-09,0.0,0.0,0.0,1600072.9608177908,266.5948824335402,0.0,1.0,1284568.5567775185,2597.8830239435893,,,,,,,,,,,,,,,,,,2.0,15245.516420469727,1553.247665155883,0.371648086116617,6.175347969391544,2.9293892890279123
3172.0,-30.052066907873748,5.001262537644072,35.0536954382883,24.616145342029654,4.999674389764208,-26.546892778110514,-40.04535198966039,1.4945002599943196,-6.555116408013532,-6.555116407949422,40.107392639310845,41036.77799426549,25750.37882742373,25750.37882742373,66787.15682168922,77193.63172892596,77184.036616485,25750.37882742373,102934.41544390873,102934.41544390873,102934.41544390873,130450.84320247667,125938.41428239875,4512.428920077917,0.0,90986.99556052109,54830.14525401353,40174.27811834173,27516.42775856794,67690.70587690968,20875.491191514313,1553.2476223057606,0.0,0.8783528605179158,2.723156851901444,0.0014947059257719628,1.0,1.0,-6.55514568758656,333664.4647935371,1559168.9025278038,4.672864710039102,1559168.9025278038,4.672864710039102,0.7586555702171114,0.09255223419512128,3.9150814824110642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150814824110642,1.2847496225329644,1.2850479194351738,3.047349782202882,6456.968516537738,15245.514427846207,6453.970849608525,0.00033019526048978353,23240.128198937928,2369.8335516142547,19291.350769209137,1967.1703149606785,0.8300879669885276,0.8300879669885276,35409.665644169036,35382.83765553947,1.0009478652864108,0.8,4276.131567659888,4272.891774033241,1.0009478652864108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.278610352262,4632.441516551485,6.1851202471517865,5.001262537644072,-3.7453582841733786,8.746620821817451,2.9293904482588324,3.5,0.8369686995025235,0.6,0.00023217082001306794,1.0000013271039336,0.00023217051189866833,198.9652197966134,0.0,6.192438932319314e-08,0.17549371934192934,0.01451767030917648,7.845192959169664e-05,0.0001537188904213713,0.0006018219813854863,0.09255223419881933,0.09255223419881933,0.09255223419881933,0.09255222854256089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.43431411876,595.5997393387368,0.0,0.09255223419881933,0.09255223419512128,0.09255223419512128,0.37164809620189554,0.37164809620189554,0.5,10.000285189077259,-3.236241002468887e-05,-3.236241002468887e-05,-6.411937647499144e-11,-6.411937647499144e-11,-2.9279637146828463e-05,-6.411937647499144e-11,27516.42775856794,20875.491191514313,0.7586555702171114,0.9866518003688203,0.6062394750157828,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071817828904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18320300467,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238317303743,260.6238317303743,-12.526168269625657,244.85057664314556,276.39708681760453,124124.33291359738,124125.5028010905,-1.1698874931229235,0.0,nan,276.39708681760453,3.247086817604554,270.08778478271233,-3.062215217287644,263.7784827478195,-9.371517252180467,257.46918071292754,-15.680819287072438,251.15987867803673,-21.990121321963244,244.85057664314556,-28.29942335685442,1.0,1.0,28837.30492052088,28837.30492052088,275.6267103616331,2.4767103616331383,275.6267103616331,275.6267103616331,77184.08250803244,77184.036616485,0.04589154744462576,0.0,8545.783548066482,8545.783548066482,0.8860420760390396,3934.6568898231194,275.6267103616331,2.4767103616331383,1.0,0.002,0.12935553589090182,0.004902253509637295,0.00019979026266842906,0.0018002097373857081,0.09989513133421453,0.09989513133421453,0.0,5.4137250238284196e-14,0.99999994087682,0.99999994087682,0.0,0.09255222872313887,5.471982403426868e-09,0.0,0.0,0.0,1600072.9621766007,266.59488359198645,0.0,1.0,1284568.5528240968,2597.883039939175,,,,,,,,,,,,,,,,,,2.0,15245.514427846207,1553.2476223057606,0.37164809620189554,6.175347969391544,2.9293904482588324
3173.0,-30.052079606787427,5.001259391331901,35.05369550441149,24.61614628499376,4.999675135177678,-26.546904132590736,-40.045361349452264,1.4944996609760661,-6.555115249232813,-6.55511524916607,40.10739278436146,41036.76561785526,25750.377558167213,25750.377558167213,66787.14317602247,77193.63880054881,77184.04014544435,25750.377558167213,102934.41770361156,102934.41770361156,102934.41770361156,130450.84514858719,125938.41619973833,4512.428948848863,0.0,90987.00903437642,54830.1392673667,40174.299741121904,27516.427444975634,67690.72718609753,20875.491037397922,1553.2475797421114,0.0,0.8783528662496857,2.7231569695485,0.0014947059257719628,1.0,1.0,-6.555144957591892,333664.48006251047,1559168.908796479,4.6728645149893575,1559168.908796479,4.6728645149893575,0.75865557326228,0.09255223633416292,3.9150818001861696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150818001861696,1.2847496259713236,1.285047922478461,3.047350021391294,6456.96902334928,15245.512437376954,6453.969544128382,0.00033019505823064023,23240.129754134334,2369.8337102001533,19291.346867041626,1967.169917050331,0.8300877435337798,0.8300877435337798,35409.66794344381,35382.83765553947,1.000947946530266,0.8,4276.131845324229,4272.891774033241,1.000947946530266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.279597094755,4632.441516551485,6.185118476341702,5.001259391331901,-3.745357544284552,8.746616935616453,2.929391605421465,3.5,0.8369690301204186,0.6,0.00023217051189866833,1.0000013222758595,0.0002321702049056111,198.96523028830242,0.0,6.130404924057793e-08,0.17373567554779787,0.01451773161322572,7.845184646343657e-05,0.00015371866543523177,0.0006018211493943827,0.09255223633701663,0.09255223633701663,0.09255223633701663,0.09255223060879292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4358469112,595.5997388474083,0.0,0.09255223633701663,0.09255223633416292,0.09255223633416292,0.3716481063059462,0.3716481063059462,0.5,10.000285016624922,-3.224966360448889e-05,-3.224966360448889e-05,-6.673417374258861e-11,-6.673417374258861e-11,-2.9708425813623762e-05,-6.673417374258861e-11,27516.427444975634,20875.491037397922,0.75865557326228,0.9866512881802717,0.6062391013326782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807258170822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18144496088,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238255547057,260.6238255547057,-12.52617444529426,244.8505641862671,276.39708692314565,124124.3947545186,124125.5563277173,-1.161573198754707,0.0,nan,276.39708692314565,3.247086923145673,270.0877823757697,-3.0622176242303,263.7784778283929,-9.371522171607069,257.4691732810167,-15.680826718983269,251.15986873364218,-21.990131266357793,244.8505641862671,-28.299435813732885,1.0,1.0,28837.30492052088,28837.30492052088,275.6267119333639,2.4767119333639016,275.6267119333639,275.6267119333639,77184.08483075921,77184.04014544435,0.04468531486054417,0.0,8545.783548066482,8545.783548066482,0.8860420559495631,3934.6572091871003,275.6267119333639,2.4767119333639016,1.0,0.002,0.12935554144903358,0.004902253696439395,0.00019979027172872376,0.0018002097282098582,0.09989513586436188,0.09989513586436188,0.0,-6.141788466695886e-14,0.9999999400085965,0.9999999400085965,0.0,0.09255223078182435,5.552338555818087e-09,0.0,0.0,0.0,1600072.9635358036,266.59488475076716,0.0,1.0,1284568.5488695349,2597.883055939366,,,,,,,,,,,,,,,,,,2.0,15245.512437376954,1553.2475797421114,0.3716481063059462,6.175347969391544,2.929391605421465
3174.0,-30.052092275189175,5.0012562572670465,35.05369557209917,24.61615822920578,4.9996779997388865,-26.546915247696113,-40.045370639394946,1.4945009722396805,-6.555113994845726,-6.555113994849702,40.10739296174353,41036.73108261688,25750.376088428187,25750.376088428187,66787.10717104506,77193.63907403812,77184.0444051275,25750.376088428187,102934.42049355569,102934.42049355569,102934.42049355569,130450.84767773197,125938.41869553848,4512.428982193494,0.0,90987.00908893786,54830.10450498278,40174.338426616756,27516.427184176286,67690.76561079304,20875.490927441715,1553.2475373664674,0.0,0.878352872376889,2.7231570969021233,0.0014947059257719628,1.0,1.0,-6.555141938721988,333664.496591263,1559168.9164619897,4.6728643064831745,1559168.9164619897,4.6728643064831745,0.7586555764567597,0.0925522384751655,3.9150800053258914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150800053258914,1.2847496204713287,1.2850479165827593,3.047348637386317,6456.966090808811,15245.510447411787,6453.970602757625,0.0003301957439761792,23240.14042245967,2369.8347980665844,19291.350031355276,1967.170239720524,0.8300874986414362,0.8300874986414362,35409.654956658334,35382.83765553947,1.000947487647974,0.8,4276.130277017883,4272.891774033241,1.000947487647974,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.280582071327,4632.441516551485,6.185116660001039,5.0012562572670465,-3.745356730236529,8.746612987503575,2.929392760513367,3.5,0.8369693601466762,0.6,0.0002321702049056111,1.0000013190989445,0.00023216989865054285,198.96524075478382,0.0,6.108094432730197e-08,0.1731033962235738,0.014517792694170046,7.845176395561728e-05,0.0001537184409499938,0.0006018199946131895,0.09255223847865056,0.09255223847865056,0.09255223847865056,0.09255223305779232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.43749109935,595.5997383214432,0.0,0.09255223847865056,0.0925522384751655,0.0925522384751655,0.3716481164138214,0.3716481164138214,0.5,10.000284853495666,-3.184098864039697e-05,-3.184098864039697e-05,3.979039320256561e-12,3.979039320256561e-12,-2.7943872282776283e-05,3.979039320256561e-12,27516.427184176286,20875.490927441715,0.7586555764567597,0.9866501962033668,0.6062382470094818,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180733428085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18081268155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238196106274,260.6238196106274,-12.526180389372598,244.85055183213885,276.3970873891172,124124.41463466724,124125.53264828966,-1.118013622435677,0.0,nan,276.3970873891172,3.247087389117212,270.0877802777212,-3.062219722278769,263.7784731663245,-9.371526833675489,257.4691660549286,-15.680833945071356,251.15985894353383,-21.990141056466143,244.85055183213885,-28.29944816786113,1.0,1.0,28837.30492052088,28837.30492052088,275.6267136861346,2.4767136861346444,275.6267136861346,275.6267136861346,77184.09486046674,77184.0444051275,0.050455339238396846,0.0,8545.783548066482,8545.783548066482,0.8860421694191256,3934.655405352521,275.6267136861346,2.4767136861346444,1.0,0.002,0.12935554667699264,0.004902253902496751,0.00019979028031831634,0.0018002097196881776,0.09989514015915817,0.09989514015915817,0.0,6.493937332319177e-15,0.9999999435813901,0.9999999435813901,0.0,0.09255223325349686,5.2216686374417686e-09,0.0,0.0,0.0,1600072.9650071498,266.59488600515425,0.0,1.0,1284568.5445886948,2597.8830732596616,,,,,,,,,,,,,,,,,,2.0,15245.510447411787,1553.2475373664674,0.3716481164138214,6.175347969391544,2.929392760513367
3175.0,-30.052104721442443,5.001253124984819,35.05369564996868,24.61615976588803,4.999676568045598,-26.54692659249339,-40.04538377104325,1.49449843909448,-6.555113307258694,-6.555113307251904,40.107393390924074,41036.729282245185,25750.375874296205,25750.375874296205,66787.1051565414,77193.64614622084,77184.05047674874,25750.375874296205,102934.42635104495,102934.42635104495,102934.42635104495,130450.85478913406,125938.42570656014,4512.429082573917,0.0,90987.01968384309,54830.10616759293,40174.34835138906,27516.42843808911,67690.77678947817,20875.491874261654,1553.247580393302,0.0,0.8783528744720361,2.7231571667105303,0.0014947059257719628,1.0,1.0,-6.555129309615609,333664.50565143576,1559168.935009674,4.672864235186188,1559168.935009674,4.672864235186188,0.7586555762943834,0.09255224130006155,3.9150797771685344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150797771685344,1.2847496329534316,1.2850479286742786,3.0473484301905573,6456.965651785858,15245.50845763458,6453.969947682625,0.00033019578594104915,23240.14448299359,2369.8352121258117,19291.348073292265,1967.1700400536643,0.8300872693545029,0.8300872693545029,35409.65330581629,35382.83765553947,1.0009474293162073,0.8,4276.130077659384,4272.891774033241,1.0009474293162073,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.281565726662,4632.441516551485,6.18511514721482,5.001253124984819,-3.74535634552578,8.746609470510599,2.929393914056022,3.5,0.8369696897302921,0.6,0.00023216989865054285,1.000001295967818,0.00023216959776621582,198.9652510377297,0.0,6.093411338906159e-08,0.17268727734460054,0.014517853628283435,7.845164732815995e-05,0.0001537182513223829,0.0006018192171339716,0.09255224130160451,0.09255224130160451,0.09255224130160451,0.09255223821495309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4400156245,595.5997375215605,0.0,0.09255224130160451,0.09255224130006155,0.09255224130006155,0.37164812656049495,0.37164812656049495,0.5,10.000284760323563,-2.8921329828790476e-05,-2.8921329828790476e-05,-6.764366844436154e-12,-6.764366844436154e-12,-1.6002363679490372e-05,-6.764366844436154e-12,27516.42843808911,20875.491874261654,0.7586555762943834,0.9866500035042108,0.6062381202962339,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074102080147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.180396562675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62381348565924,260.62381348565924,-12.526186514340736,244.8505395613929,276.39708740992694,124124.42939405653,124125.58143104137,-1.1520369848176677,0.0,nan,276.39708740992694,3.247087409926962,270.08777784021953,-3.062222159780447,263.778468270512,-9.37153172948797,257.46915870080517,-15.68084129919481,251.1598491310991,-21.990150868900884,244.8505395613929,-28.29946043860707,1.0,1.0,28837.30492052088,28837.30492052088,275.6267150842139,2.476715084213936,275.6267150842139,275.6267150842139,77184.09210213427,77184.05047674874,0.041625385521911085,0.0,8545.783548066482,8545.783548066482,0.8860421838430419,3934.655176054377,275.6267150842139,2.476715084213936,1.0,0.002,0.12935554966892937,0.004902254014833397,0.00019979028522166333,0.0018002097147919742,0.09989514261083166,0.09989514261083166,0.0,1.3637528606391669e-14,0.9999999677610493,0.9999999677610493,0.0,0.0925522383162744,2.98378714733794e-09,0.0,0.0,0.0,1600072.9658136615,266.5948866927413,0.0,1.0,1284568.54224217,2597.8830827537213,,,,,,,,,,,,,,,,,,2.0,15245.50845763458,1553.247580393302,0.37164812656049495,6.175347969391544,2.929393914056022
3176.0,-30.052117230276735,5.001250012126762,35.05369571810012,24.616165877692424,4.999679561674595,-26.546937551082365,-40.04539306098593,1.4944998824690776,-6.5551116654471,-6.555111665503015,40.107393265631245,41036.70962477817,25750.373543655558,25750.373543655558,66787.08316843372,77193.64993328013,77184.05156824633,25750.373543655558,102934.42511190189,102934.42511190189,102934.42511190189,130450.8516595208,125938.42257808574,4512.4290814350725,0.0,90987.0280497249,54830.09110574101,40174.374382204325,27516.426547618914,67690.80092982324,20875.490614520488,1553.247451251803,0.0,0.8783528838522698,2.7231573333981007,0.0014947059257719628,1.0,1.0,-6.5551407345224675,333664.5272851946,1559168.929593757,4.672863915980741,1559168.929593757,4.672863915980741,0.7586555826351264,0.09255224287238122,3.9150793474473145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150793474473145,1.2847496268228251,1.2850479221556677,3.0473481102534135,6456.964973877442,15245.506471885466,6453.969458729964,0.00033019588972655077,23240.149170680204,2369.835690136816,19291.346611780038,1967.169891020893,0.8300870390332098,0.8300870390332098,35409.65019655049,35382.83765553947,1.00094731945169,0.8,4276.129702179147,4272.891774033241,1.00094731945169,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.282545386241,4632.441516551485,6.185113131990569,5.001250012126762,-3.745355236471656,8.746605248598417,2.9293950629129952,3.5,0.8369700179751415,0.6,0.00023216959776621582,1.0000013024842187,0.00023216929536937252,198.96526137238033,0.0,5.98655256607049e-08,0.1696588997224377,0.014517913493809095,7.845156482053448e-05,0.00015371803294568135,0.0006018182961158629,0.09255224287815357,0.09255224287815357,0.09255224287815357,0.09255223717351754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4402370191,595.5997374434129,0.0,0.09255224287815357,0.09255224287238122,0.09255224287238122,0.3716481370171485,0.3716481370171485,0.5,10.000284588726942,-2.9543126629505423e-05,-2.9543126629505423e-05,5.5933924159035087e-11,5.5933924159035087e-11,-2.9069019433336507e-05,5.5933924159035087e-11,27516.426547618914,20875.490614520488,0.7586555826351264,0.9866493268069553,0.6062376136946874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074848037554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17736818505,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238076093031,260.6238076093031,-12.526192390696849,244.8505273882894,276.39708783031836,124124.49404772422,124125.59932363543,-1.1052759112020176,0.0,nan,276.39708783031836,3.247087830318378,270.0877757419115,-3.062224258088463,263.7784636535055,-9.371536346494452,257.4691515650992,-15.680848434900781,251.1598394766946,-21.990160523305377,244.8505273882894,-28.29947261171057,1.0,1.0,28837.30492052088,28837.30492052088,275.62671685368633,2.476716853686355,275.62671685368633,275.62671685368633,77184.101135423,77184.05156824633,0.04956717666937038,0.0,8545.783548066482,8545.783548066482,0.8860422110096556,3934.654744184551,275.62671685368633,2.476716853686355,1.0,0.002,0.12935555510751767,0.004902254290297922,0.00019979029429562968,0.0018002097057553824,0.09989514714781483,0.09989514714781483,0.0,5.101214589631198e-14,0.9999999413030413,0.9999999413030413,0.0,0.09255223743984603,5.43253518098462e-09,0.0,0.0,0.0,1600072.9677394403,266.5948883345529,0.0,1.0,1284568.5366391712,2597.8831054234997,,,,,,,,,,,,,,,,,,2.0,15245.506471885466,1553.247451251803,0.3716481370171485,6.175347969391544,2.9293950629129952
3177.0,-30.052129608839905,5.001246902320958,35.05369579800491,24.616172618139558,4.999680230523869,-26.5469486249025,-40.04540235092861,1.4944992465858769,-6.5551109000253405,-6.555110900080931,40.10739374164875,41036.684423597304,25750.37317707495,25750.37317707495,66787.05760067225,77193.65367101462,77184.05849717227,25750.37317707495,102934.43167424723,102934.43167424723,102934.43167424723,130450.8596293882,125938.43043915059,4512.4291902376135,0.0,90987.0333289509,54830.0674110484,40174.40657544722,27516.42795514097,67690.83453058818,20875.49167649249,1553.247499788446,0.0,0.8783528861912802,2.7231574111087453,0.0014947059257719628,1.0,1.0,-6.5551255027777415,333664.53737096995,1559168.9501650007,4.672863836385192,1559168.9501650007,4.672863836385192,0.7586555824224366,0.09255224579282192,3.915078329862384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915078329862384,1.2847496304218273,1.285047925366981,3.0473473096675883,6456.963277532146,15245.504484467772,6453.969668944877,0.0003301962563963326,23240.156559562147,2369.836443593087,19291.347240126484,1967.1699550943988,0.8300868021557744,0.8300868021557744,35409.64283377203,35382.83765553947,1.0009470592912135,0.8,4276.128813037473,4272.891774033241,1.0009470592912135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.283525590689,4632.441516551485,6.185111587715245,5.001246902320958,-3.7453547895903734,8.74660169191133,2.9293962124091224,3.5,0.8369703464026064,0.6,0.00023216929536937252,1.0000012889198302,0.00023216899612214944,198.9652715994034,0.0,6.016646696479827e-08,0.1705117673782383,0.01451797366027606,7.845148231298915e-05,0.0001537178130563834,0.0006018172788108836,0.09255224579457223,0.09255224579457223,0.09255224579457223,0.09255224295325758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4429523431,595.5997365837845,0.0,0.09255224579457223,0.09255224579282192,0.09255224579282192,0.37164814740645363,0.37164814740645363,0.5,10.000284502957191,-2.6831178956854274e-05,-2.6831178956854274e-05,5.559286364587024e-11,5.559286364587024e-11,-1.4602696808196924e-05,5.559286364587024e-11,27516.42795514097,20875.49167649249,0.7586555824224366,0.9866484593345126,0.6062369404687074,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075597745788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17822105271,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238017368562,260.6238017368562,-12.526198263143783,244.85051529644284,276.39708817727086,124124.50835680882,124125.61289750252,-1.104540693724528,0.0,nan,276.39708817727086,3.247088177270882,270.0877736011044,-3.062226398895575,263.7784590249384,-9.371540975061578,257.4691444487728,-15.680855551227182,251.15982987260782,-21.99017012739216,244.85051529644284,-28.29948470355714,1.0,1.0,28837.30492052088,28837.30492052088,275.626718429909,2.476718429908999,275.626718429909,275.626718429909,77184.10468198331,77184.05849717227,0.04618481104262173,0.0,8545.783548066482,8545.783548066482,0.8860422753405164,3934.653721511696,275.626718429909,2.476718429908999,1.0,0.002,0.12935555783751548,0.004902254417842533,0.00019979029882636573,0.001800209701219895,0.09989514941318287,0.09989514941318287,0.0,4.6260738295611503e-14,0.9999999705950227,0.9999999705950227,0.0,0.09255224307132523,2.7214966904836137e-09,0.0,0.0,0.0,1600072.96863725,266.59488909997464,0.0,1.0,1284568.5340270223,2597.883115992272,,,,,,,,,,,,,,,,,,2.0,15245.504484467772,1553.247499788446,0.37164814740645363,6.175347969391544,2.9293962124091224
3178.0,-30.052141951481573,5.001243803868955,35.05369587814294,24.616179253812902,4.999681225456876,-26.546959633787953,-40.04541541272772,1.4944989077655841,-6.555109690288532,-6.555109690284746,40.10739390815921,41036.67546338984,25750.371814918144,25750.371814918144,66787.04727830799,77193.65743017683,77184.06235447337,25750.371814918144,102934.43416939152,102934.43416939152,102934.43416939152,130450.86180513253,125938.43254145246,4512.429263680066,0.0,90987.03904252779,54830.060395600834,40174.42071880773,27516.427635741016,67690.84835454874,20875.49152263345,1553.2474554825335,0.0,0.8783528921177374,2.723157533929244,0.0014947059257719628,1.0,1.0,-6.555124606490779,333664.5533113852,1559168.957360636,4.672863634710323,1559168.957360636,4.672863634710323,0.7586555856370806,0.09255224808917499,3.91507739704403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91507739704403,1.2847496326247059,1.2850479271858932,3.047346578372349,6456.961728005287,15245.502499242879,6453.969779304958,0.0003301965852382218,23240.16355621092,2369.837157052706,19291.34757000015,1967.1699887321513,0.830086566445207,0.830086566445207,35409.63608432534,35382.83765553947,1.0009468208025525,0.8,4276.127997962789,4272.891774033241,1.0009468208025525,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.284502156122,4632.441516551485,6.1851098097144925,5.001243803868955,-3.7453540059333172,8.746597809802273,2.9293973576379164,3.5,0.8369706736108332,0.6,0.00023216899612214944,1.0000012851796456,0.00023216869774366476,198.96528179674948,0.0,5.9539805016288076e-08,0.1687358074161604,0.014518033200081076,7.8451366306275e-05,0.00015371762981587444,0.0006018164180193115,0.09255224809283252,0.09255224809283252,0.09255224809283252,0.0925522451120185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4441913954,595.5997361890293,0.0,0.09255224809283252,0.09255224808917499,0.09255224808917499,0.37164815808437074,0.37164815808437074,0.5,10.000284412959626,-2.488466304839676e-05,-2.488466304839676e-05,-3.808509063674137e-12,-3.808509063674137e-12,-1.4916206055204384e-05,-3.808509063674137e-12,27516.427635741016,20875.49152263345,0.7586555856370806,0.9866481053464295,0.6062366842922309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076339646386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17644509275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62379590051665,260.62379590051665,-12.526204099483323,244.85050328024766,276.39708852078707,124124.52940898677,124125.62715820855,-1.0977492217724572,0.0,nan,276.39708852078707,3.247088520787088,270.087771472678,-3.062228527321963,263.77845442456993,-9.371545575430048,257.46913737646224,-15.680862623537735,251.15982032835493,-21.990179671645052,244.85050328024766,-28.299496719752312,1.0,1.0,28837.30492052088,28837.30492052088,275.6267200910741,2.476720091074128,275.6267200910741,275.6267200910741,77184.108771452,77184.06235447337,0.04641697862825822,0.0,8545.783548066482,8545.783548066482,0.886042334312503,3934.65278402925,275.6267200910741,2.476720091074128,1.0,0.002,0.12935556062585202,0.004902254625827191,0.0001997903036296183,0.001800209696402692,0.09989515181480915,0.09989515181480915,0.0,3.231009210180602e-14,0.9999999699603368,0.9999999699603368,0.0,0.09255224530893663,2.7802383611279402e-09,0.0,0.0,0.0,1600072.9700562225,266.59489030971145,0.0,1.0,1284568.5298985608,2597.883132696059,,,,,,,,,,,,,,,,,,2.0,15245.502499242879,1553.2474554825335,0.37164815808437074,6.175347969391544,2.9293973576379164
3179.0,-30.052154176705724,5.001240715695323,35.053695960018054,24.616185889486246,4.999682130479305,-26.546970545986824,-40.0454247026704,1.4944984997619613,-6.555108533643249,-6.5551085336554475,40.107394118558474,41036.65149002084,25750.37058148094,25750.37058148094,66787.02207150178,77193.6612353306,77184.0666410736,25750.37058148094,102934.43722255454,102934.43722255454,102934.43722255454,130450.86478956537,125938.43544109786,4512.42934846752,0.0,90987.04465212242,54830.03819508259,40174.45161893315,27516.427567010833,67690.87918594398,20875.49154565399,1553.2474244410664,0.0,0.8783528975892465,2.72315765135952,0.0014947059257719628,1.0,1.0,-6.555122043763959,333664.56855222327,1559168.9664529283,4.672863448517147,1559168.9664529283,4.672863448517147,0.7586555883686517,0.09255225053463578,3.9150764448029047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150764448029047,1.2847496351494208,1.2850479293278327,3.047345831195794,6456.960144827825,15245.500514324996,6453.969912939499,0.00033019692277883825,23240.17064159853,2369.8378795611684,19291.347969442737,1967.1700294639595,0.8300863305587078,0.8300863305587078,35409.62919434406,35382.83765553947,1.000946577348176,0.8,4276.127165916907,4272.891774033241,1.000946577348176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.285477222356,4632.441516551485,6.185108064859621,5.001240715695323,-3.7453532609718185,8.74659397666714,2.9293985011087633,3.5,0.8369710003167895,0.6,0.00023216869774366476,1.0000012729536292,0.00023216840220405458,198.96529189708744,0.0,5.936695928651636e-08,0.16824596261798735,0.014518092567040362,7.845128379892227e-05,0.0001537174139447425,0.0006018154264910789,0.09255225053800274,0.09255225053800274,0.09255225053800274,0.0925522478300222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4456033124,595.5997357402165,0.0,0.09255225053800274,0.09255225053463578,0.09255225053463578,0.37164816897540903,0.37164816897540903,0.5,10.00028433112711,-2.302701739154145e-05,-2.302701739154145e-05,1.2221335055073723e-11,1.2221335055073723e-11,-1.3510108487935213e-05,1.2221335055073723e-11,27516.427567010833,20875.49154565399,0.7586555883686517,0.9866472835733253,0.6062360540080282,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077079394125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17595524795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237900962204,260.6237900962204,-12.526209903779602,244.85049134541302,276.3970888470292,124124.54872893357,124125.64045115172,-1.0917222181335007,0.0,nan,276.3970888470292,3.247088847029204,270.0877693467049,-3.062230653295103,263.7784498463815,-9.3715501536185,257.46913034605814,-15.68086965394184,251.15981084573554,-21.990189154264442,244.85049134541302,-28.29950865458696,1.0,1.0,28837.30492052088,28837.30492052088,275.6267217493075,2.476721749307501,275.6267217493075,275.6267217493075,77184.11259518424,77184.0666410736,0.04595411063928623,0.0,8545.783548066482,8545.783548066482,0.8860423945123784,3934.6518270269194,275.6267217493075,2.476721749307501,1.0,0.002,0.1293555631507937,0.0049022548252876915,0.00019979030800425978,0.001800209692018585,0.09989515400212988,0.09989515400212988,0.0,2.2844573455138573e-14,0.999999972807426,0.999999972807426,0.0,0.09255224801790186,2.5167339187831283e-09,0.0,0.0,0.0,1600072.9714129206,266.5948914663567,0.0,1.0,1284568.525951285,2597.8831486667636,,,,,,,,,,,,,,,,,,2.0,15245.500514324996,1553.2474244410664,0.37164816897540903,6.175347969391544,2.9293985011087633
3180.0,-30.052166289026257,5.001237637098922,35.05369604257507,24.616192595008783,4.999682782167337,-26.546981381907454,-40.04543395768849,1.4944978750417868,-6.555107411899712,-6.555107411890983,40.10739430198303,41036.6273084225,25750.369432222265,25750.369432222265,66786.99674064477,77193.66506854522,77184.07042056088,25750.369432222265,102934.43985278314,102934.43985278314,102934.43985278314,130450.86726221148,125938.43782909878,4512.429433112696,0.0,90987.04993286054,54830.01543060223,40174.482780287006,27516.42740942834,67690.91018971535,20875.49150252214,1553.2473900042924,0.0,0.8783529029740385,2.723157765246344,0.0014947059257719628,1.0,1.0,-6.5551214246660265,333664.5833331698,1559168.9743808336,4.672863265274926,1559168.9743808336,4.672863265274926,0.7586555911458651,0.0925522530065695,3.9150754321353793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150754321353793,1.2847496386820443,1.2850479324815622,3.0473450345949464,6456.95845692622,15245.498531347957,6453.970119482556,0.0003301972874268358,23240.17800168768,2369.838630081392,19291.348586813754,1967.170092418283,0.8300860942378683,0.8300860942378683,35409.6218671446,35382.83765553947,1.0009463184449061,0.8,4276.1262810718135,4272.891774033241,1.0009463184449061,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.286450528888,4632.441516551485,6.18510634283909,5.001237637098922,-3.745352541189905,8.746590178288827,2.9293996425161657,3.5,0.8369713264331902,0.6,0.00023216840220405458,1.0000012611976423,0.00023216810939418237,198.96530190414666,0.0,5.8802124805166087e-08,0.16664522169784068,0.014518151369165167,7.845120160182796e-05,0.0001537172006022266,0.0006018144355744031,0.0925522530098433,0.0925522530098433,0.0925522530098433,0.09255225021614293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.44689740567,595.5997353283964,0.0,0.0925522530098433,0.0925522530065695,0.0925522530065695,0.37164818006882505,0.37164818006882505,0.5,10.000284246678367,-2.1628872218570905e-05,-2.1628872218570905e-05,-8.753886504564434e-12,-8.753886504564434e-12,-1.4012775068295014e-05,-8.753886504564434e-12,27516.42740942834,20875.49150252214,0.7586555911458651,0.9866464574558503,0.6062354191044314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077812104595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17435450703,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237843053752,260.6237843053752,-12.526215694624796,244.8504794943448,276.3970891164069,124124.5630876357,124125.65227989542,-1.0891922597301003,0.0,nan,276.3970891164069,3.2470891164069258,270.0877671919934,-3.06223280800657,263.7784452675813,-9.371554732418701,257.46912334316806,-15.680876656831913,251.15980141875644,-21.990198581243533,244.8504794943448,-28.29952050565518,1.0,1.0,28837.30492052088,28837.30492052088,275.6267233133354,2.4767233133354125,275.6267233133354,275.6267233133354,77184.11613233753,77184.07042056088,0.045711776649113744,0.0,8545.783548066482,8545.783548066482,0.8860424585323566,3934.650809296056,275.6267233133354,2.4767233133354125,1.0,0.002,0.129355565769643,0.004902255017954226,0.00019979031250961303,0.0018002096874820748,0.09989515625480651,0.09989515625480651,0.0,-8.312361216011865e-15,0.9999999717896493,0.9999999717896493,0.0,0.09255225039563798,2.610931517435026e-09,0.0,0.0,0.0,1600072.9727286801,266.59489258810027,0.0,1.0,1284568.5221231175,2597.8831641555544,,,,,,,,,,,,,,,,,,2.0,15245.498531347957,1553.2473900042924,0.37164818006882505,6.175347969391544,2.9293996425161657
3181.0,-30.05217836709931,5.001234569047254,35.053696124641924,24.616199265606724,4.9996835907608626,-26.54699217131301,-40.045446984563,1.4944973949706437,-6.555106234760274,-6.555106234770018,40.107394452951034,41036.61891970624,25750.368166864588,25750.368166864588,66786.98708657082,77193.66891576404,77184.07389875516,25750.368166864588,102934.44206561975,102934.44206561975,102934.44206561975,130450.86913491972,125938.43962488534,4512.429510034374,0.0,90987.05542242326,54830.00867502495,40174.49638599813,27516.427069299978,67690.9234552981,20875.491331260844,1553.2473455789618,0.0,0.8783529087830263,2.723157884757346,0.0014947059257719628,1.0,1.0,-6.555122357396897,333664.59884405753,1559168.9809031296,4.6728630675974925,1559168.9809031296,4.6728630675974925,0.7586555942995807,0.09255225543748814,3.915074461056437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915074461056437,1.2847496415323822,1.285047934956355,3.0473442719834045,6456.956841043873,15245.496550225245,6453.970277417503,0.00033019763354678487,23240.185168246193,2369.8393608669826,19291.34905889188,1967.170140556855,0.830085858577851,0.830085858577851,35409.61484086078,35382.83765553947,1.000946070174366,0.8,4276.125432565805,4272.891774033241,1.000946070174366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.287421909966,4632.441516551485,6.185104595793496,5.001234569047254,-3.7453517781724495,8.746586347219704,2.929400781665744,3.5,0.8369716519044983,0.6,0.00023216810939418237,1.0000012576317447,0.0002321678174125651,198.96531188291195,0.0,5.825900462571057e-08,0.16510601910926376,0.014518209628169793,7.8451085905675e-05,0.00015371702348850736,0.0006018135928894676,0.0925522554409219,0.0925522554409219,0.0925522554409219,0.09255225224292961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4480929434,595.5997349470266,0.0,0.0925522554409219,0.09255225543748814,0.09255225543748814,0.37164819131287413,0.37164819131287413,0.5,10.00028415011676,-2.0952279726316192e-05,-2.0952279726316192e-05,9.72022462519817e-12,9.72022462519817e-12,-1.6122626902870252e-05,9.72022462519817e-12,27516.427069299978,20875.491331260844,0.7586555942995807,0.9866461214800204,0.6062351763720006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078538048333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17281530444,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62377854291265,260.62377854291265,-12.526221457087331,244.85046771915418,276.39708936667245,124124.58060347436,124125.6644572482,-1.083853773841447,0.0,nan,276.39708936667245,3.247089366672469,270.08776503716786,-3.0622349628321217,263.7784407076645,-9.371559292335462,257.46911637816,-15.680883621839996,251.1597920486571,-21.99020795134288,244.85046771915418,-28.299532280845796,1.0,1.0,28837.30492052088,28837.30492052088,275.6267248974634,2.4767248974634413,275.6267248974634,275.6267248974634,77184.12006852047,77184.07389875516,0.04616976530815009,0.0,8545.783548066482,8545.783548066482,0.8860425199231375,3934.649833361719,275.6267248974634,2.4767248974634413,1.0,0.002,0.129355568783488,0.004902255219105017,0.00019979031764778195,0.0018002096823431628,0.09989515882389097,0.09989515882389097,0.0,-9.055256544598933e-15,0.9999999675174996,0.9999999675174996,0.0,0.09255225243115947,3.006328670210301e-09,0.0,0.0,0.0,1600072.9741094178,266.5948937652397,0.0,1.0,1284568.5181058988,2597.8831804092433,,,,,,,,,,,,,,,,,,2.0,15245.496550225245,1553.2473455789618,0.37164819131287413,6.175347969391544,2.929400781665744
3182.0,-30.052190331761118,5.001231511055326,35.05369620709417,24.616200138721638,4.999684412519703,-26.547002857333272,-40.045456239581085,1.4944969380859605,-6.5551050799902555,-6.555105079991919,40.107394628205974,41036.60967078994,25750.366959674666,25750.366959674666,66786.9766304646,77193.67626889712,77184.07764350102,25750.366959674666,102934.44460317568,102934.44460317568,102934.44460317568,130450.8714567934,125938.4418688604,4512.429587932985,0.0,90987.06907417129,54830.0056942078,40174.5148666261,27516.42685361771,67690.9417202438,20875.491248231363,1553.2473076095387,0.0,0.8783529143780962,2.7231580019972417,0.0014947059257719628,1.0,1.0,-6.555122198608444,333664.6140601874,1559168.9884769826,4.672862877199603,1559168.9884769826,4.672862877199603,0.7586555972287066,0.09255225793341403,3.915074822787003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915074822787003,1.2847496442725475,1.2850479373220136,3.0473445470411487,6456.957423858226,15245.49456938488,6453.9689243352495,0.00033019741200830926,23240.18650795563,2369.839497479326,19291.345014438477,1967.169728137384,0.83008563669808,0.83008563669808,35409.61745817802,35382.83765553947,1.0009461626560778,0.8,4276.125748637496,4272.891774033241,1.0009461626560778,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.288391628079,4632.441516551485,6.185102865190857,5.001231511055326,-3.7453510306782714,8.746582541733597,2.929401918865322,3.5,0.8369719768186634,0.6,0.0002321678174125651,1.000001245822888,0.00023216752817294467,198.965321767979,0.0,5.809421354412165e-08,0.16463900118404076,0.014518267722383337,7.84510037087719e-05,0.0001537168137037932,0.000601812827170761,0.09255225793701528,0.09255225793701528,0.09255225793701528,0.09255225455467077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.449432196,595.5997345201183,0.0,0.09255225793701528,0.09255225793341403,0.09255225793341403,0.3716482026280586,0.3716482026280586,0.5,10.000284048106098,-2.0602154847892962e-05,-2.0602154847892962e-05,1.6484591469634324e-12,1.6484591469634324e-12,-1.7118616540301446e-05,1.6484591469634324e-12,27516.42685361771,20875.491248231363,0.7586555972287066,0.9866457007864486,0.6062348761579932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079261939547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17234828651,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237728151797,260.6237728151797,-12.5262271848203,244.85045602575468,276.3970896046057,124124.64061709878,124125.71793869791,-1.0773215991616194,0.0,nan,276.3970896046057,3.247089604605719,270.0877628888346,-3.0622371111653592,263.778436173065,-9.37156382693496,257.4691094572937,-15.680890542706265,251.15978274152414,-21.990217258475838,244.85045602575468,-28.299543974245296,1.0,1.0,28837.30492052088,28837.30492052088,275.6267264904396,2.476726490439603,275.6267264904396,275.6267264904396,77184.12269818237,77184.07764350102,0.04505468135175761,0.0,8545.783548066482,8545.783548066482,0.8860424970548406,3934.650196900938,275.6267264904396,2.476726490439603,1.0,0.002,0.12935557198386657,0.00490225541549572,0.0001997903230648691,0.0018002096769576122,0.09989516153243455,0.09989516153243455,0.0,2.248114888692143e-14,0.9999999655007967,0.9999999655007967,0.0,0.09255225474043487,3.1929791597200637e-09,0.0,0.0,0.0,1600072.9754639165,266.5948949200097,0.0,1.0,1284568.5141650243,2597.883196354057,,,,,,,,,,,,,,,,,,2.0,15245.49456938488,1553.2473076095387,0.3716482026280586,6.175347969391544,2.929401918865322
3183.0,-30.052202285533678,5.0012284647475855,35.05369629105487,24.616212013084464,4.9996873372367565,-26.547013323256422,-40.045465459674574,1.494498374953708,-6.5551038328170534,-6.5551038327433995,40.107394836629965,41036.57814607866,25750.365557513924,25750.365557513924,66786.94370359258,77193.67680876152,77184.08212107312,25750.365557513924,102934.44767858705,102934.44767858705,102934.44767858705,130450.87437839637,125938.44470886025,4512.429669536127,0.0,90987.06927828045,54829.97383080758,40174.55049719208,27516.426699809315,67690.9771970014,20875.49121564322,1553.247270349341,0.0,0.8783529203480891,2.7231581286185857,0.0014947059257719628,1.0,1.0,-6.55511976594579,333664.63049389934,1559168.9974833718,4.672862674043239,1559168.9974833718,4.672862674043239,0.7586556002850429,0.09255226044263618,3.9150730677490384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150730677490384,1.2847496381483334,1.285047930824758,3.047343195512942,6456.954560132136,15245.49259041392,6453.969940939988,0.0003301980803782071,23240.19697813539,2369.8405651405315,19291.348053138074,1967.1700379985086,0.8300853934795632,0.8300853934795633,35409.60475952401,35382.83765553947,1.000945713954943,0.8,4276.124215126397,4272.891774033241,1.000945713954943,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.289359573457,4632.441516551485,6.1851010903916945,5.0012284647475855,-3.745350211484134,8.746578676231719,2.9294030539861695,3.5,0.8369723011389055,0.6,0.00023216752817294467,1.0000012446891615,0.00023216723919689837,198.9653316440503,0.0,5.7548654146373444e-08,0.16309288585082235,0.014518325271037483,7.84509218221254e-05,0.00015371660635081928,0.0006018117455898733,0.09255226044654682,0.09255226044654682,0.09255226044654682,0.09255225726702587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4509023447,595.599734052272,0.0,0.09255226044654682,0.09255226044263618,0.09255226044263618,0.3716482139773835,0.3716482139773835,0.5,10.000283952213534,-2.0118361362619908e-05,-2.0118361362619908e-05,-7.366907084360719e-11,-7.366907084360719e-11,-1.5933202405449265e-05,-7.366907084360719e-11,27516.426699809315,20875.49121564322,0.7586556002850429,0.9866446972573937,0.6062340927159272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079979033598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17080217118,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62376730802936,260.62376730802936,-12.52623269197062,244.85044442027365,276.3970901957862,124124.65840665894,124125.69423914049,-1.0358324815586397,0.0,nan,276.3970901957862,3.2470901957861997,270.0877610406827,-3.0622389593172556,263.7784318855805,-9.37156811441946,257.4691027304774,-15.680897269522575,251.1597735753755,-21.990226424624467,244.85044442027365,-28.29955557972633,1.0,1.0,28837.30492052088,28837.30492052088,275.62672826163913,2.4767282616391526,275.62672826163913,275.62672826163913,77184.13298577651,77184.08212107312,0.05086470338574145,0.0,8545.783548066482,8545.783548066482,0.8860426080068359,3934.648433087784,275.62672826163913,2.4767282616391526,1.0,0.002,0.12935557496245817,0.004902255629603013,0.00019979032817734116,0.0018002096718761336,0.09989516408867058,0.09989516408867058,0.0,5.3474585870461055e-14,0.9999999679012227,0.9999999679012227,0.0,0.09255225747182177,2.970814396820186e-09,0.0,0.0,0.0,1600072.9769267994,266.5948961671829,0.0,1.0,1284568.509908804,2597.883213574766,,,,,,,,,,,,,,,,,,2.0,15245.49259041392,1553.247270349341,0.3716482139773835,6.175347969391544,2.9294030539861695
