time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3184.0,-30.05221646973677,5.001225419276398,35.05369638478826,24.616213619615905,4.999685757657877,-26.54702624699674,-40.045478800870455,1.4944955349162625,-6.555103173915938,-6.555103173859475,40.107395286552574,41036.56907957746,25750.365456925683,25750.365456925683,66786.93453650313,77193.68305234537,77184.0882019143,25750.365456925683,102934.45365883998,102934.45365883998,102934.45365883998,130450.88169519321,125938.4518802647,4512.429814928502,0.0,90987.0793802412,54829.96922261875,40174.56684180272,27516.42803635323,67690.99487815595,20875.492220889013,1553.2473178574094,0.0,0.8783529222087818,2.723158195514585,0.0014947059257719628,1.0,1.0,-6.555108406947284,333664.63917608175,1559169.0169268409,4.672862610724642,1559169.0169268409,4.672862610724642,0.7586555999677513,0.09255226363352369,3.915072757140309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915072757140309,1.284749652030357,1.2850479443387233,3.047342920819722,6456.953978090164,15245.490611262283,6453.969389269062,0.0003301981596470734,23240.201402208677,2369.841016270457,19291.346404156757,1967.1698698492103,0.8300851645082287,0.8300851645082287,35409.602512100835,35382.83765553947,1.0009456345432766,0.8,4276.123943723745,4272.891774033241,1.0009456345432766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2903261782685,4632.441516551485,6.18509963021567,5.001225419276398,-3.7453498382524018,8.7465752575288,2.9294041875350936,3.5,0.8369726250100268,0.6,0.00023216723919689837,1.0000014769335686,0.0002321668963018157,198.9653433628792,0.0,5.749621488895808e-08,0.1629442729953072,0.01451838276725237,7.845080333476863e-05,0.00015371643586212973,0.0006018110303685297,0.09255226363467269,0.09255226363467269,0.09255226363467269,0.09255226256751883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4532358351,595.5997333155296,0.0,0.09255226363467269,0.09255226363352369,0.09255226363352369,0.37164822537758,0.37164822537758,0.5,10.000283919472603,-1.7379001860717835e-05,-1.7379001860717835e-05,-5.644551492878236e-11,-5.644551492878236e-11,-5.2330877906570095e-06,-5.644551492878236e-11,27516.42803635323,20875.492220889013,0.7586555999677513,0.9866443041163728,0.6062338004256466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080695475073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17065355833,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623761369108,260.623761369108,-12.526238630891953,244.85043246052143,276.3970902776957,124124.65258865569,124125.76963236534,-1.1170437096548629,0.0,nan,276.3970902776957,3.2470902776957473,270.0877587142602,-3.0622412857397876,263.77842715082517,-9.371572849174811,257.4690955873899,-15.680904412610062,251.15976402395557,-21.990235976044403,244.85043246052143,-28.299567539478545,1.0,1.0,28837.30492052088,28837.30492052088,275.6267296320834,2.4767296320834475,275.6267296320834,275.6267296320834,77184.12939585894,77184.0882019143,0.041193944634869695,0.0,8545.783548066482,8545.783548066482,0.8860426276432526,3934.6481209260105,275.6267296320834,2.4767296320834475,1.0,0.002,0.12935557593703625,0.004902255744966103,0.00019979032995309098,0.0018002096700166265,0.09989516497654549,0.09989516497654549,0.0,-3.028263403925813e-14,0.9999999895672025,0.9999999895672025,0.0,0.09255226266794467,9.655790260231912e-10,0.0,0.0,0.0,1600072.977699664,266.59489682608404,0.0,1.0,1284568.5076601754,2597.8832226727272,,,,,,,,,,,,,,,,,,2.0,15245.490611262283,1553.2473178574094,0.37164822537758,6.175347969391544,2.9294041875350936
3185.0,-30.052228077544857,5.0012223933935305,35.053696467595124,24.616219801269494,4.99968883069705,-26.54703638671949,-40.04548798603935,1.4944971398655391,-6.555101501340744,-6.555101501301543,40.107395158692576,41036.55310800109,25750.363106556335,25750.363106556335,66786.91621455742,77193.68742659205,77184.08916047128,25750.363106556335,102934.45226702762,102934.45226702762,102934.45226702762,130450.87834943208,125938.4484997538,4512.429849678282,0.0,90987.08811461562,54829.956918170115,40174.59021827278,27516.42608240446,67691.01630067723,20875.49091794318,1553.2471848426223,0.0,0.8783529317654748,2.7231583653255425,0.0014947059257719628,1.0,1.0,-6.555121903731845,333664.6612152136,1559169.011401504,4.6728622855143795,1559169.011401504,4.6728622855143795,0.7586556064885235,0.09255226550027346,3.9150723574268786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150723574268786,1.284749645230675,1.2850479370969055,3.047342625826476,6456.953353034874,15245.488587029231,6453.968845482456,0.00033019824840357215,23240.206005902655,2369.8414857165963,19291.3447787422,1967.1697041030527,0.8300849301354083,0.8300849301354083,35409.599619956614,35382.83765553947,1.0009455323506897,0.8,4276.123594463479,4272.891774033241,1.0009455323506897,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.291288668689,4632.441516551485,6.185097635767548,5.0012223933935305,-3.7453486956624995,8.74657108905603,2.929405316259198,3.5,0.836972947502628,0.6,0.0002321668963018157,1.000001208665766,0.00023216661568997536,198.96535295312043,0.0,6.82242378592942e-08,0.19334749009323976,0.01451845099149023,7.845072175849071e-05,0.000153716174543325,0.000601809945843977,0.09255226550590852,0.09255226550590852,0.09255226550590852,0.092552261420033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.45321187936,595.5997333170444,0.0,0.09255226550590852,0.09255226550027346,0.09255226550027346,0.3716482370707685,0.3716482370707685,0.5,10.0002837961933,-1.8587081171972386e-05,-1.8587081171972386e-05,-3.922195901395753e-11,-3.922195901395753e-11,-2.0402430322974396e-05,-3.922195901395753e-11,27516.42608240446,20875.49091794318,0.7586556064885235,0.9866437211977453,0.6062333726194997,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081545596027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.201056775426,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62375573410276,260.62375573410276,-12.526244265897219,244.8504206982215,276.3970907699849,124124.72048507832,124125.78036568919,-1.059880610870793,0.0,nan,276.3970907699849,3.2470907699849363,270.0877567556317,-3.0622432443682897,263.77842274127863,-9.371577258721345,257.469088726926,-15.680911273074003,251.1597547125737,-21.99024528742629,244.8504206982215,-28.299579301778465,1.0,1.0,28837.30492052088,28837.30492052088,275.62673141680864,2.4767314168086614,275.62673141680864,275.62673141680864,77184.13904578215,77184.08916047128,0.04988531087292358,0.0,8545.783548066482,8545.783548066482,0.8860426529127914,3934.6477192140133,275.62673141680864,2.4767314168086614,1.0,0.002,0.12935557975228767,0.004902256032728808,0.00019979033653243577,0.0018002096634313954,0.09989516826621789,0.09989516826621789,0.0,-3.616898447411643e-14,0.9999999588516831,0.9999999588516831,0.0,0.0925522616919035,3.808369947376042e-09,0.0,0.0,0.0,1600072.9796615269,266.59489849865923,0.0,1.0,1284568.501952189,2597.88324576729,,,,,,,,,,,,,,,,,,2.0,15245.488587029231,1553.2471848426223,0.3716482370707685,6.175347969391544,2.929405316259198
3186.0,-30.05223977517122,5.001219370459803,35.05369656247421,24.616226297244452,4.999690123853742,-26.547046785268865,-40.04550097798926,1.49449713395161,-6.555100718976178,-6.5551007189614126,40.10739567268884,41036.5475057436,25750.362752372585,25750.362752372585,66786.91025811619,77193.69142726777,77184.09649225874,25750.362752372585,102934.45924463133,102934.45924463133,102934.45924463133,130450.88685584914,125938.45685820808,4512.429997641056,0.0,90987.09428191518,54829.95350671593,40174.6008613325,27516.4276112178,67691.0284725503,20875.492068989486,1553.2472386154554,0.0,0.8783529340519121,2.723158444756405,0.0014947059257719628,1.0,1.0,-6.555106565212668,333664.6715242492,1559169.0336129267,4.672862207707877,1559169.0336129267,4.672862207707877,0.7586556061688414,0.09255226876865129,3.9150715234495648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150715234495648,1.2847496458377823,1.285047937343619,3.0473419752504043,6456.951974542246,15245.48661393715,6453.968844119719,0.0003301985335199909,23240.212531735964,2369.8421511663987,19291.344774668887,1967.1697036876903,0.830084696872946,0.830084696872946,35409.59358567664,35382.83765553947,1.0009453191321869,0.8,4276.122865753546,4272.891774033241,1.0009453191321869,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.292251869586,4632.441516551485,6.185096119737694,5.001219370459803,-3.7453482256783013,8.746567596138105,2.92940644581666,3.5,0.8369732702333315,0.6,0.00023216661568997536,1.000001218018247,0.00023216633290714555,198.96536261756935,0.0,5.583203385818007e-08,0.1582279839540823,0.01451850682352409,7.845060637316764e-05,0.00015371600931680772,0.0006018091707745419,0.09255226876989311,0.09255226876989311,0.09255226876989311,0.09255226756470486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4558750664,595.5997324762321,0.0,0.09255226876989311,0.09255226876865129,0.09255226876865129,0.37164824863502294,0.37164824863502294,0.5,10.000283759331845,-1.6321146063091874e-05,-1.6321146063091874e-05,-1.4779288903810084e-11,-1.4779288903810084e-11,-5.846251269758795e-06,-1.4779288903810084e-11,27516.4276112178,20875.492068989486,0.7586556061688414,0.9866434557897027,0.6062331808473632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082241302492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16593726929,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237501777826,260.6237501777826,-12.52624982221738,244.850409065778,276.3970912897881,124124.74744694403,124125.79252768382,-1.0450807397817292,0.0,nan,276.3970912897881,3.247091289788102,270.08775484498545,-3.062245155014523,263.7784184001832,-9.37158159981675,257.4690819553812,-15.68091804461875,251.15974551057957,-21.99025448942041,244.850409065778,-28.299590934221982,1.0,1.0,28837.30492052088,28837.30492052088,275.62673305709086,2.4767330570908825,275.62673305709086,275.62673305709086,77184.14412525935,77184.09649225874,0.04763300060585607,0.0,8545.783548066482,8545.783548066482,0.8860427056361174,3934.6468810668125,275.62673305709086,2.4767330570908825,1.0,0.002,0.12935558084201879,0.004902256170326835,0.00019979033853672769,0.0018002096614505407,0.09989516926836384,0.09989516926836384,0.0,-1.2731569271062781e-14,0.9999999883255599,0.9999999883255599,0.0,0.09255226768815537,1.0804959161300096e-09,0.0,0.0,0.0,1600072.980579209,266.5948992810238,0.0,1.0,1284568.4992822192,2597.8832565700154,,,,,,,,,,,,,,,,,,2.0,15245.48661393715,1553.2472386154554,0.37164824863502294,6.175347969391544,2.92940644581666
3187.0,-30.052251454097313,5.00121635616452,35.053696660157016,24.616232828144007,4.999691409536066,-26.547057167734017,-40.04551012823356,1.4944971231712985,-6.555099635238207,-6.555099635240226,40.10739594332004,41036.52670756119,25750.361716002935,25750.361716002935,66786.88842356413,77193.69544627391,77184.10125225892,25750.361716002935,102934.46296826185,102934.46296826185,102934.46296826185,130450.89077200115,125938.46064569442,4512.430126306729,0.0,90987.1004492416,54829.934851813065,40174.62844158726,27516.427803739287,67691.05624532654,20875.49227699587,1553.2472214803572,0.0,0.8783529388986784,2.7231585547846686,0.0014947059257719628,1.0,1.0,-6.555102917107433,333664.685804408,1559169.0453096805,4.672862042774449,1559169.0453096805,4.672862042774449,0.758655608420183,0.09255227157447372,3.9150706872063212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150706872063212,1.2847496464721366,1.2850479376147965,3.047341322845992,6456.950592175583,15245.484638658783,6453.968844367449,0.0003301988195578779,23240.219071029675,2369.8428179887806,19291.34477540937,1967.1697037631984,0.8300844633369737,0.8300844633369737,35409.58753500117,35382.83765553947,1.0009451053343659,0.8,4276.122135063664,4272.891774033241,1.0009451053343659,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.293211528562,4632.441516551485,6.185094445113231,5.00121635616452,-3.745347527743275,8.746563883907795,2.9294075712206413,3.5,0.8369735917773261,0.6,0.00023216633290714555,1.000001216071188,0.0002321660505767006,198.96537226656912,0.0,5.626398827576838e-08,0.1594521427735276,0.014518563087512365,7.845052510725458e-05,0.00015371580779989096,0.0006018082532775939,0.09255227157753834,0.09255227157753834,0.09255227157753834,0.09255227079393456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.45730038907,595.5997320260178,0.0,0.09255227157753834,0.09255227157447372,0.09255227157447372,0.3716482604414505,0.3716482604414505,0.5,10.000283735133861,-1.4104252215929591e-05,-1.4104252215929591e-05,2.0463630789890885e-12,2.0463630789890885e-12,-3.2818671797940624e-06,2.0463630789890885e-12,27516.427803739287,20875.49227699587,0.758655608420183,0.9866427284206422,0.6062326248660714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082942392225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16716142811,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62374468686227,260.62374468686227,-12.52625531313771,244.85039754274345,276.39709183098233,124124.7729947908,124125.80577459975,-1.0327798089783196,0.0,nan,276.39709183098233,3.247091830982356,270.0877529733337,-3.0622470266662845,263.77841411568585,-9.371585884314129,257.469075258038,-15.680924741961974,251.15973640039059,-21.990263599609392,244.85039754274345,-28.299602457256526,1.0,1.0,28837.30492052088,28837.30492052088,275.62673469781186,2.476734697811878,275.62673469781186,275.62673469781186,77184.14929276246,77184.10125225892,0.04804050354869105,0.0,8545.783548066482,8545.783548066482,0.8860427585026918,3934.646040642353,275.62673469781186,2.476734697811878,1.0,0.002,0.1293555814511656,0.004902256364681694,0.00019979033992248278,0.0018002096600848185,0.09989516996124138,0.09989516996124138,0.0,7.301451110386381e-15,0.9999999935179923,0.9999999935179923,0.0,0.09255227097454918,5.999245377723207e-10,0.0,0.0,0.0,1600072.9818503896,266.59490036476177,0.0,1.0,1284568.4955837543,2597.8832715340322,,,,,,,,,,,,,,,,,,2.0,15245.484638658783,1553.2472214803572,0.3716482604414505,6.175347969391544,2.9294075712206413
3188.0,-30.052262980811896,5.0012133494731374,35.053696759734386,24.61623967336493,4.999691246626457,-26.547067558068512,-40.04551934832705,1.4944958238782047,-6.555098607347247,-6.55509860738133,40.107396193349814,41036.502739003234,25750.36080354986,25750.36080354986,66786.8635425531,77193.69946122827,77184.10552032258,25750.36080354986,102934.46632387245,102934.46632387245,102934.46632387245,130450.89429050153,125938.46403084334,4512.4302596581765,0.0,90987.10470053612,54829.911078636986,40174.65957988792,27516.427966629086,67691.08754651701,20875.492459879522,1553.2472043319915,0.0,0.8783529435212167,2.723158659142929,0.0014947059257719628,1.0,1.0,-6.555101150239636,333664.69934867934,1559169.0561137202,4.672861885471408,1559169.0561137202,4.672861885471408,0.7586556105754916,0.09255227443988223,3.9150694870687297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150694870687297,1.2847496531330447,1.2850479439145082,3.047340372905551,6456.948579365778,15245.482663365126,6453.969277904816,0.00033019926836509646,23240.227281038504,2369.8436551766918,19291.346071281572,1967.169835905388,0.8300842258552785,0.8300842258552785,35409.57885135138,35382.83765553947,1.0009447985016307,0.8,4276.121086411318,4272.891774033241,1.0009447985016307,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.294169113317,4632.441516551485,6.185092803335122,5.0012133494731374,-3.745346871559909,8.746560221033047,2.929408694192331,3.5,0.8369739126263803,0.6,0.0002321660505767006,1.0000012002222332,0.00023216577192617936,198.96538178981424,0.0,5.6173982079406505e-08,0.15919706521303803,0.014518619261494444,7.845044322106923e-05,0.00015371560735563138,0.00060180728404427,0.09255227444304542,0.09255227444304542,0.09255227444304542,0.09255227380603968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.45860466064,595.5997316141535,0.0,0.09255227444304542,0.09255227443988223,0.09255227443988223,0.37164827249203997,0.37164827249203997,0.5,10.000283715381071,-1.2162775647084345e-05,-1.2162775647084345e-05,3.410605131648481e-11,3.410605131648481e-11,-2.542858283050009e-06,3.410605131648481e-11,27516.427966629086,20875.492459879522,0.7586556105754916,0.986641904617908,0.606231990449306,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083642361232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16690635055,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237391315979,260.6237391315979,-12.526260868402062,244.85038612234698,276.39709214085,124124.76913515029,124125.81401732408,-1.0448821737756224,0.0,nan,276.39709214085,3.247092140850043,270.0877509371487,-3.062249062851265,263.778409733448,-9.371590266552005,257.46906852974723,-15.680931470252744,251.1597273260468,-21.99027267395317,244.85038612234698,-28.299613877653,1.0,1.0,28837.30492052088,28837.30492052088,275.6267362251058,2.4767362251058103,275.6267362251058,275.6267362251058,77184.15078145769,77184.10552032258,0.04526113510655705,0.0,8545.783548066482,8545.783548066482,0.8860428343743485,3934.6448345040735,275.6267362251058,2.4767362251058103,1.0,0.002,0.12935558192169452,0.004902256549469403,0.00019979034107121392,0.0018002096589541292,0.09989517053560697,0.09989517053560697,0.0,2.534300894141417e-14,0.9999999950143021,0.9999999950143021,0.0,0.09255227397844455,4.6143767611001516e-10,0.0,0.0,0.0,1600072.983056065,266.59490139265273,0.0,1.0,1284568.4920758773,2597.8832857269153,,,,,,,,,,,,,,,,,,2.0,15245.482663365126,1553.2472043319915,0.37164827249203997,6.175347969391544,2.929408694192331
3189.0,-30.052274414196074,5.001210356022307,35.05369685434029,24.616246274113678,4.999692178397015,-26.547077754936836,-40.04552849857134,1.4944955191305913,-6.555097271578518,-6.555097271566647,40.1073962490432,41036.481997865,25750.359214753935,25750.359214753935,66786.84121261894,77193.70355868171,77184.10796325268,25750.359214753935,102934.46717800661,102934.46717800661,102934.46717800661,130450.89424058699,125938.46389033431,4512.430350252668,0.0,90987.11042173939,54829.89193613219,40174.68720623022,27516.427062580377,67691.1142688106,20875.49189274869,1553.2471292037465,0.0,0.8783529505528953,2.7231587947591036,0.0014947059257719628,1.0,1.0,-6.555108022553213,333664.7169497975,1559169.0585203294,4.672861646186338,1559169.0585203294,4.672861646186338,0.7586556148903976,0.09255227690358694,3.9150685688586977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150685688586977,1.2847496551340054,1.2850479455579187,3.047339653459831,6456.947054946629,15245.480690731474,6453.9693770533895,0.0003301995911728404,23240.234192951444,2369.844359995661,19291.346367643295,1967.1698661258733,0.83008399173078,0.8300839917307798,35409.57220760084,35382.83765553947,1.000944563747801,0.8,4276.120284100681,4272.891774033241,1.000944563747801,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.2951243700045,4632.441516551485,6.185091002562667,5.001210356022307,-3.745345980558329,8.746556336580635,2.929409814434038,3.5,0.8369742326954395,0.6,0.00023216577192617936,1.0000011905042892,0.00023216549553216115,198.96539123595164,0.0,5.5441807346388296e-08,0.15712208201966443,0.01451867470330179,7.845036195531267e-05,0.00015371540997086668,0.000601806370126169,0.09255227690849102,0.09255227690849102,0.09255227690849102,0.09255227467955501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4591988982,595.5997314236466,0.0,0.09255227690849102,0.09255227690358694,0.09255227690358694,0.37164828475555167,0.37164828475555167,0.5,10.000283647982316,-1.2362353686512506e-05,-1.2362353686512506e-05,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.0750986575658317e-05,-1.1880274541908875e-11,27516.427062580377,20875.49189274869,0.7586556148903976,0.9866411852432998,0.6062314447196652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084333207604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16483136735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62373363168973,260.62373363168973,-12.526266368310246,244.85037481199967,276.39709245138084,124124.78901690608,124125.82348726751,-1.0344703614360364,0.0,nan,276.39709245138084,3.2470924513808654,270.08774892350385,-3.062251076496125,263.7784053956277,-9.371594604372262,257.469061867751,-15.680938132248968,251.159718339875,-21.990281660124964,244.85037481199967,-28.299625188000306,1.0,1.0,28837.30492052088,28837.30492052088,275.6267378467843,2.4767378467843173,275.6267378467843,275.6267378467843,77184.15509429645,77184.10796325268,0.04713104377151467,0.0,8545.783548066482,8545.783548066482,0.8860428924227869,3934.6439117029913,275.6267378467843,2.4767378467843173,1.0,0.002,0.12935558392931146,0.004902256783756114,0.00019979034472038338,0.0018002096553366954,0.09989517236019169,0.09989517236019169,0.0,5.707890757267187e-14,0.9999999783942515,0.9999999783942515,0.0,0.09255227490392573,1.9996612200666097e-09,0.0,0.0,0.0,1600072.9846228675,266.59490272842146,0.0,1.0,1284568.4875173059,2597.8833041709368,,,,,,,,,,,,,,,,,,2.0,15245.480690731474,1553.2471292037465,0.37164828475555167,6.175347969391544,2.929409814434038
3190.0,-30.052285753305625,5.0012073726625665,35.05369694996783,24.616252805013232,4.9996932012157025,-26.547087857853295,-40.04553764881564,1.494495305763559,-6.555096098481613,-6.555096098496692,40.107396467746774,41036.461870728526,25750.35800375828,25750.35800375828,66786.8198744868,77193.70769521985,77184.11221957477,25750.35800375828,102934.47022333305,102934.47022333305,102934.47022333305,130450.89722486107,125938.46676671556,4512.430458145503,0.0,90987.11627377667,54829.87349916309,40174.71419401509,27516.427001528024,67691.14119554311,20875.491922652156,1553.247098069768,0.0,0.8783529560820236,2.723158913859725,0.0014947059257719628,1.0,1.0,-6.555107081171627,333664.7324074231,1559169.06797135,4.672861458032425,1559169.06797135,4.672861458032425,0.758655617660422,0.09255227969260074,3.9150676770461588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150676770461588,1.2847496567028402,1.2850479467720022,3.047338955585886,6456.945576235481,15245.478719583316,6453.969445500629,0.00033019990223249595,23240.24098158749,2369.8450522438843,19291.346572236675,1967.169886988592,0.8300837580608824,0.8300837580608824,35409.565754850264,35382.83765553947,1.0009443357428767,0.8,4276.119504855525,4272.891774033241,1.0009443357428767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.296078759396,4632.441516551485,6.185089293824985,5.0012073726625665,-3.745345210831283,8.74655258349385,2.929410933658826,3.5,0.8369745524739504,0.6,0.00023216549553216115,1.0000011806880222,0.00023216522141746506,198.9654006042011,0.0,5.499284396924818e-08,0.15584971980884935,0.01451872969614576,7.84502806896333e-05,0.00015371521484252784,0.0006018054691001867,0.0925522796963385,0.0925522796963385,0.0925522796963385,0.09255227745488644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.46058318776,595.5997309842261,0.0,0.0925522796963385,0.09255227969260074,0.09255227969260074,0.37164829699817536,0.37164829699817536,0.5,10.000283580210198,-1.2509609575772629e-05,-1.2509609575772629e-05,1.5063505998114124e-11,1.5063505998114124e-11,-1.0982674950810178e-05,1.5063505998114124e-11,27516.427001528024,20875.491922652156,0.758655617660422,0.9866404775413086,0.6062309062301705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808501846034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16355900514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62372819392,260.62372819392,-12.52627180607999,244.850363608804,276.3970927790371,124124.81036202444,124125.83314479502,-1.0227827705853134,0.0,nan,276.3970927790371,3.247092779037132,270.0877469449897,-3.062253055010274,263.7784011109433,-9.371598889056656,257.46905527689586,-15.680944723104119,251.1597094428497,-21.990290557150274,244.850363608804,-28.299636391195975,1.0,1.0,28837.30492052088,28837.30492052088,275.6267395179153,2.476739517915348,275.6267395179153,275.6267395179153,77184.15936625346,77184.11221957477,0.04714667868393008,0.0,8545.783548066482,8545.783548066482,0.8860429488023965,3934.6430154313894,275.6267395179153,2.476739517915348,1.0,0.002,0.12935558598037727,0.004902256988193929,0.00019979034836987538,0.0018002096516761428,0.0998951741849377,0.0998951741849377,0.0,4.6018310689843744e-14,0.9999999779250653,0.9999999779250653,0.0,0.09255227764951522,2.0430855266631666e-09,0.0,0.0,0.0,1600072.985998862,266.59490390151836,0.0,1.0,1284568.4835138847,2597.8833203688105,,,,,,,,,,,,,,,,,,2.0,15245.478719583316,1553.247098069768,0.37164829699817536,6.175347969391544,2.929410933658826
3191.0,-30.05229699751412,5.00120439845026,35.05369704679384,24.616259440686576,4.99969402529152,-26.54709789523389,-40.045546799059935,1.4944949230059486,-6.555094973406824,-6.555094973401031,40.10739669358242,41036.44160515876,25750.356906047753,25750.356906047753,66786.79851120652,77193.71185662925,77184.11641914806,25750.356906047753,102934.47332519581,102934.47332519581,102934.47332519581,130450.90032398587,125938.46975658239,4512.430567403489,0.0,90987.12186881555,54829.85464167136,40174.741363493544,27516.426998790066,67691.16836228361,20875.491991845865,1553.2470708050078,0.0,0.87835296132369,2.723159028084812,0.0014947059257719628,1.0,1.0,-6.555106051580935,333664.7472322721,1559169.0777294645,4.672861279660716,1559169.0777294645,4.672861279660716,0.758655620250543,0.0925522825106256,3.9150667379973343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150667379973343,1.2847496590593548,1.285047948776877,3.047338219076702,6456.944015660899,15245.476749942682,6453.969570935549,0.0003302002344817009,23240.247984982754,2369.845766391454,19291.346947170045,1967.1699252211556,0.8300835240499849,0.8300835240499849,35409.55896031906,35382.83765553947,1.0009440956613047,0.8,4276.118684336357,4272.891774033241,1.0009440956613047,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.297031490145,4632.441516551485,6.185087614762638,5.00120439845026,-3.745344476246044,8.746548874696304,2.9294120509386747,3.5,0.8369748716967642,0.6,0.00023216522141746506,1.000001170806521,0.0002321649495972281,198.9654098940452,0.0,5.453934031780636e-08,0.15456449046066323,0.014518784235486078,7.845019942403228e-05,0.00015371502199343278,0.0006018045697370174,0.09255228251410529,0.09255228251410529,0.09255228251410529,0.09255228026477501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4620032537,595.5997305335188,0.0,0.09255228251410529,0.0925522825106256,0.0925522825106256,0.37164830922194975,0.37164830922194975,0.5,10.000283512170709,-1.2629228478999721e-05,-1.2629228478999721e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-1.1078179909418395e-05,-5.7980287238024175e-12,27516.426998790066,20875.491991845865,0.758655620250543,0.9866397659701056,0.6062303635465625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085698062844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16227377579,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237227975507,260.6237227975507,-12.52627720244925,244.85035250786297,276.3970930872395,124124.82721937337,124125.84221515425,-1.0149957808528995,0.0,nan,276.3970930872395,3.2470930872395343,270.08774497136335,-3.0622550286366277,263.77839685548867,-9.371603144511312,257.46904873961245,-15.68095126038753,251.15970062373748,-21.9902993762625,244.85035250786297,-28.299647492137012,1.0,1.0,28837.30492052088,28837.30492052088,275.6267411344315,2.4767411344315065,275.6267411344315,275.6267411344315,77184.1635227607,77184.11641914806,0.04710361264005769,0.0,8545.783548066482,8545.783548066482,0.8860430081682404,3934.642071687321,275.6267411344315,2.4767411344315065,1.0,0.002,0.12935558804927616,0.004902257183816896,0.00019979035202719565,0.0018002096480016817,0.09989517601359782,0.09989517601359782,0.0,2.8877508023716913e-14,0.999999977731725,0.999999977731725,0.0,0.09255228044964592,2.0609796789849314e-09,0.0,0.0,0.0,1600072.9873185295,266.59490502659315,0.0,1.0,1284568.4796743507,2597.8833359036034,,,,,,,,,,,,,,,,,,2.0,15245.476749942682,1553.2470708050078,0.37164830922194975,6.175347969391544,2.9294120509386747
3192.0,-30.05230822463662,5.0012014340979745,35.05369714387311,24.616266006510727,4.999694941233712,-26.547107908048964,-40.04555972116066,1.4944946246409205,-6.555093807242088,-6.555093807227317,40.10739689453858,41036.43689417638,25750.35572285248,25750.35572285248,66786.79261702887,77193.71602278628,77184.12037921071,25750.35572285248,102934.4761020632,102934.4761020632,102934.4761020632,130450.90295557778,125938.47228536745,4512.430670210335,0.0,90987.1275841724,54829.85147529011,40174.75123209143,27516.426853514586,67691.17808560602,20875.49196094557,1553.2470357736609,0.0,0.8783529668826957,2.723159146481644,0.0014947059257719628,1.0,1.0,-6.555106089223955,333664.7625985557,1559169.0864144042,4.67286109049009,1559169.0864144042,4.67286109049009,0.7586556231329581,0.09255228526510599,3.91506582338793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91506582338793,1.2847496610163545,1.2850479503850918,3.0473375025378524,6456.942497401059,15245.474781825264,6453.9696680194365,0.0003302005558602575,23240.25487403837,2369.846468879625,19291.34723736028,1967.1699548123245,0.8300832904767579,0.8300832904767579,35409.55234262009,35382.83765553947,1.0009438618280284,0.8,4276.117885171751,4272.891774033241,1.0009438618280284,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.297982333852,4632.441516551485,6.185085917971551,5.0012014340979745,-3.7453437093741444,8.746545143472119,2.929413166005733,3.5,0.8369751902873522,0.6,0.0002321649495972281,1.0000011690275439,0.00023216467819032455,198.9654191697737,0.0,5.4082824866872436e-08,0.1532707256727165,0.014518838318310944,7.845008465976567e-05,0.00015371486493746242,0.0006018038142633508,0.09255228526881643,0.09255228526881643,0.09255228526881643,0.09255228278710476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.46333659725,595.5997301097939,0.0,0.09255228526881643,0.09255228526510599,0.09255228526510599,0.3716483214289272,0.3716483214289272,0.5,10.000283437165109,-1.2980501196580008e-05,-1.2980501196580008e-05,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.2281996646379412e-05,-1.4779288903810084e-11,27516.426853514586,20875.49196094557,0.7586556231329581,0.9866395371722824,0.6062302068709666,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086371977577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.160980011,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237174449595,260.6237174449595,-12.526282555040495,244.85034149437155,276.3970933955485,124124.8453399313,124125.8521015646,-1.0067616333030711,0.0,nan,276.3970933955485,3.247093395548518,270.0877430153122,-3.0622569846877923,263.7783926350776,-9.371607364922397,257.46904225484104,-15.680957745158935,251.15969187460607,-21.99030812539391,244.85034149437155,-28.29965850562843,1.0,1.0,28837.30492052088,28837.30492052088,275.62674276399895,2.4767427639989705,275.62674276399895,275.62674276399895,77184.16773747117,77184.12037921071,0.04735826046089642,0.0,8545.783548066482,8545.783548066482,0.8860430659890434,3934.6411525048698,275.62674276399895,2.4767427639989705,1.0,0.002,0.12935559034362,0.00490225738599737,0.00019979035604958577,0.0018002096439774426,0.09989517802479288,0.09989517802479288,0.0,2.7028292798325637e-14,0.9999999752942074,0.9999999752942074,0.0,0.09255228297852842,2.2865775675548127e-09,0.0,0.0,0.0,1600072.9886863928,266.5949061927579,0.0,1.0,1284568.475694588,2597.883352005759,,,,,,,,,,,,,,,,,,2.0,15245.474781825264,1553.2470357736609,0.3716483214289272,6.175347969391544,2.929413166005733
3193.0,-30.052319355144228,5.001198479300862,35.05369724169859,24.61627257233488,4.999695863733689,-26.547117833257023,-40.045568836480356,1.4944943418412653,-6.555092654319594,-6.555092654309163,40.10739711022881,41036.41733813397,25750.354576218127,25750.354576218127,66786.7719143521,77193.72023216337,77184.12449510112,25750.354576218127,102934.47907131925,102934.47907131925,102934.47907131925,130450.90585442334,125938.47508143983,4512.430772983507,0.0,90987.13332272216,54829.83342242974,40174.77766699158,27516.42678310409,67691.20445009567,20875.491983143736,1553.2470046205117,0.0,0.878352972313884,2.723159263534005,0.0014947059257719628,1.0,1.0,-6.5551053899664,333664.777790347,1559169.0957352582,4.672860905669035,1559169.0957352582,4.672860905669035,0.7586556258809707,0.0925522880384078,3.9150649131525816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150649131525816,1.284749662899688,1.2850479519201543,3.047336789578334,6456.940986725392,15245.472813675324,6453.969759874141,0.00033020087527921337,23240.261743056348,2369.8471693245247,19291.34751192014,1967.1699828096384,0.8300830569468068,0.8300830569468068,35409.545756569496,35382.83765553947,1.0009436291130431,0.8,4276.117089829058,4272.891774033241,1.0009436291130431,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.298931486821,4632.441516551485,6.185084232474755,5.001198479300862,-3.7453429512879626,8.746541430588824,2.929414279090211,3.5,0.8369755083114888,0.6,0.00023216467819032455,1.0000011589675801,0.00023216440911930114,198.96542836568076,0.0,5.4000588329049764e-08,0.15303766732452703,0.014518892318899274,7.845000370452597e-05,0.0001537146744857986,0.0006018029287160205,0.09255228804162256,0.09255228804162256,0.09255228804162256,0.09255228548135908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4647530337,595.5997296597706,0.0,0.09255228804162256,0.0925522880384078,0.0925522880384078,0.3716483335938883,0.3716483335938883,0.5,10.000283359702461,-1.3347463948321092e-05,-1.3347463948321092e-05,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.2735657207940676e-05,-1.0402345651527867e-11,27516.42678310409,20875.491983143736,0.7586556258809707,0.9866388470541937,0.6062296818545674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087044868324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16074695266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62371213756614,260.62371213756614,-12.526287862433833,244.85033056917712,276.39709370595614,124124.863413749,124125.86167421399,-0.9982604649869059,0.0,nan,276.39709370595614,3.2470937059561606,270.08774107859983,-3.0622589214001437,263.77838845124444,-9.371611548755538,257.46903582388745,-15.680964176112525,251.15968319653203,-21.990316803467948,244.85033056917712,-28.29966943082286,1.0,1.0,28837.30492052088,28837.30492052088,275.62674439854527,2.476744398545293,275.62674439854527,275.62674439854527,77184.17199696036,77184.12449510112,0.047501859240583144,0.0,8545.783548066482,8545.783548066482,0.8860431235333199,3934.6402377183445,275.62674439854527,2.476744398545293,1.0,0.002,0.12935559272286679,0.004902257585281418,0.00019979036019767267,0.0018002096397783678,0.09989518009883633,0.09989518009883633,0.0,-2.3959566969322665e-14,0.9999999743756078,0.9999999743756078,0.0,0.09255228566681167,2.3715961243431673e-09,0.0,0.0,0.0,1600072.990038725,266.5949073456804,0.0,1.0,1284568.4717600157,2597.8833679250647,,,,,,,,,,,,,,,,,,2.0,15245.472813675324,1553.2470046205117,0.3716483335938883,6.175347969391544,2.929414279090211
3194.0,-30.05233039767913,5.001195534371936,35.05369734055664,24.616279068309836,4.99969689851622,-26.54712766806007,-40.045577951800055,1.4944941688970117,-6.555091481310228,-6.555091481319559,40.107397335672495,41036.39842657723,25750.353392037883,25750.353392037883,66786.75181861511,77193.72447848592,77184.12879710662,25750.353392037883,102934.4821891445,102934.4821891445,102934.4821891445,130450.90892225226,125938.47804627652,4512.430875975734,0.0,90987.13921931971,54829.81613750221,40174.80342424167,27516.42673310776,67691.23015734943,20875.49202141363,1553.2469739346739,0.0,0.8783529778168491,2.723159382625772,0.0014947059257719628,1.0,1.0,-6.555104015136351,333664.79324682313,1559169.105477956,4.67286071840545,1559169.105477956,4.67286071840545,0.7586556286502215,0.09255229080497104,3.915064034563073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915064034563073,1.2847496642643097,1.2850479529393861,3.0473361024810766,6456.939530848753,15245.470847086668,6453.969814816019,0.00033020118060567025,23240.26846459333,2369.847854730548,19291.347676145087,1967.1699995559227,0.8300828239370623,0.8300828239370623,35409.53939949358,35382.83765553947,1.00094340448878,0.8,4276.1163221377365,4272.891774033241,1.00094340448878,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.299878884648,4632.441516551485,6.1850825405678975,5.001195534371936,-3.745342176728354,8.74653771110029,2.9294153901165787,3.5,0.8369758257475939,0.6,0.00023216440911930114,1.0000011498075043,0.00023216414217522822,198.9654374889065,0.0,5.353583143361258e-08,0.15172054628285805,0.014518945854730706,7.844992274936256e-05,0.00015371448636993857,0.0006018020571782822,0.09255229080832991,0.09255229080832991,0.09255229080832991,0.09255228828033524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4662117561,595.5997291964751,0.0,0.09255229080832991,0.09255229080497104,0.09255229080497104,0.3716483457146705,0.3716483457146705,0.5,10.000283283251603,-1.3607899859380268e-05,-1.3607899859380268e-05,9.322320693172514e-12,9.322320693172514e-12,-1.2533816800441855e-05,9.322320693172514e-12,27516.42673310776,20875.49202141363,0.7586556286502215,0.9866381754825279,0.6062291722456131,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808771196858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15942983161,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62370688535754,260.62370688535754,-12.526293114642442,244.8503197324418,276.39709403827425,124124.88351619989,124125.87139699644,-0.9878807965511003,0.0,nan,276.39709403827425,3.2470940382742697,270.0877391771072,-3.0622608228927675,263.778384315941,-9.371615684058952,257.46902945477353,-15.680970545226444,251.1596745936075,-21.990325406392486,244.8503197324418,-28.299680267558188,1.0,1.0,28837.30492052088,28837.30492052088,275.6267460749417,2.4767460749417296,275.6267460749417,275.6267460749417,77184.17631663934,77184.12879710662,0.04751953271625098,0.0,8545.783548066482,8545.783548066482,0.8860431790769723,3934.6393547358884,275.6267460749417,2.4767460749417296,1.0,0.002,0.12935559506442645,0.004902257788577572,0.00019979036429579818,0.0018002096357044308,0.0998951821478991,0.0998951821478991,0.0,2.2898349882893854e-16,0.9999999747842626,0.9999999747842626,0.0,0.09255228847119679,2.333774259504114e-09,0.0,0.0,0.0,1600072.9914146164,266.59490851868975,0.0,1.0,1284568.4677568942,2597.8833841217347,,,,,,,,,,,,,,,,,,2.0,15245.470847086668,1553.2469739346739,0.3716483457146705,6.175347969391544,2.9294153901165787
3195.0,-30.05234135288175,5.001192598878712,35.053697440997624,24.61628559920939,4.99969789365931,-26.547137428227252,-40.04558703219516,1.4944939690078414,-6.555090328469419,-6.555090328468311,40.107397579062194,41036.37976079569,25750.352259739535,25750.352259739535,66786.73202053522,77193.72875477455,77184.13327422208,25750.352259739535,102934.48553396162,102934.48553396162,102934.48553396162,130450.91230664338,125938.48132339807,4512.430983245317,0.0,90987.14507112202,54829.799023753585,40174.828941520485,27516.42677268177,67691.25571420226,20875.4921230551,1553.2469479700896,0.0,0.8783529831421342,2.723159499669842,0.0014947059257719628,1.0,1.0,-6.555101824454084,333664.8084375383,1559169.115996247,4.6728605371882415,1559169.115996247,4.6728605371882415,0.7586556312529732,0.09255229360148912,3.915063148917812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915063148917812,1.2847496657505837,1.2850479540830309,3.0473354096033423,6456.938062723977,15245.468881889381,6453.969878843963,0.0003302014891439904,23240.275216575337,2369.8485432411007,19291.347867528897,1967.17001907164,0.8300825910086468,0.8300825910086468,35409.532991365144,35382.83765553947,1.0009431780606106,0.8,4276.115548281226,4272.891774033241,1.0009431780606106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.300824621433,4632.441516551485,6.185080863591212,5.001192598878712,-3.7453414161739524,8.746534015052664,2.929416499195187,3.5,0.8369761426271963,0.6,0.00023216414217522822,1.0000011407140983,0.0002321638773426202,198.96544653997992,0.0,5.311264425199233e-08,0.15052123381014626,0.014518998967374958,7.844984210444867e-05,0.00015371430007077956,0.0006018011916688037,0.09255229360498138,0.09255229360498138,0.09255229360498138,0.09255229127231603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4677287302,595.599728715118,0.0,0.09255229360498138,0.09255229360148912,0.09255229360148912,0.3716483578034285,0.3716483578034285,0.5,10.000283212717752,-1.3601430566723138e-05,-1.3601430566723138e-05,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.149598574556876e-05,-1.0800249583553523e-12,27516.42677268177,20875.4921230551,0.7586556312529732,0.9866375105008244,0.6062286676148315,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180883737963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15823051914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237016826362,260.6237016826362,-12.526298317363796,244.8503089828067,276.39709438246666,124124.90240944216,124125.88098229146,-0.9785728492950234,0.0,nan,276.39709438246666,3.2470943824666847,270.087737302534,-3.0622626974659966,263.7783802226022,-9.371619777397768,257.4690231426695,-15.68097685733045,251.159666062738,-21.990333937261966,244.8503089828067,-28.299691017193283,1.0,1.0,28837.30492052088,28837.30492052088,275.6267477516905,2.4767477516905387,275.6267477516905,275.6267477516905,77184.18065659281,77184.13327422208,0.04738237072888296,0.0,8545.783548066482,8545.783548066482,0.8860432350666809,3934.638464662401,275.6267477516905,2.4767477516905387,1.0,0.002,0.1293555972117028,0.0049022579890511874,0.00019979036808557196,0.001800209631947669,0.09989518404278598,0.09989518404278598,0.0,3.324077124666758e-14,0.9999999768857243,0.9999999768857243,0.0,0.09255229146220989,2.139279232421837e-09,0.0,0.0,0.0,1600072.992766853,266.59490967153056,0.0,1.0,1284568.463822601,2597.883400039912,,,,,,,,,,,,,,,,,,2.0,15245.468881889381,1553.2469479700896,0.3716483578034285,6.175347969391544,2.929416499195187
3196.0,-30.0523522207914,5.001189672424394,35.05369754250315,24.616292165033542,4.999698761215993,-26.547147122590843,-40.04559611259026,1.494493663010837,-6.555089194599134,-6.555089194608506,40.10739781065858,41036.36111149092,25750.351175063253,25750.351175063253,66786.71228655418,77193.73305670111,77184.13750963172,25750.351175063253,102934.48868469498,102934.48868469498,102934.48868469498,130450.91545895912,125938.48436830279,4512.431090656339,0.0,90987.15076045676,54829.78173834392,40174.854469014266,27516.426774264142,67691.28124327841,20875.492196207844,1553.246920641071,0.0,0.8783529884094297,2.7231596147879404,0.0014947059257719628,1.0,1.0,-6.555100434581163,333664.8233782877,1559169.126004919,4.672860357944395,1559169.126004919,4.672860357944395,0.7586556338678574,0.09255229638921887,3.9150622338567227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150622338567227,1.2847496677288561,1.2850479557215013,3.047334692662469,6456.936543612297,15245.466918073565,6453.969978577703,0.00033020181089551146,23240.282101678225,2369.8492453262047,19291.34816563972,1967.170049470484,0.8300823579179641,0.8300823579179641,35409.52637039678,35382.83765553947,1.0009429441118542,0.8,4276.114748721803,4272.891774033241,1.0009429441118542,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.301768599949,4632.441516551485,6.185079200665936,5.001189672424394,-3.745340668915029,8.746530341339422,2.929417606212018,3.5,0.8369764589177194,0.6,0.0002321638773426202,1.0000011316247868,0.0002321636146205193,198.96545551893357,0.0,5.269253811285284e-08,0.14933065301182494,0.01451905165991307,7.844976145961211e-05,0.0001537141158830081,0.0006018003299042409,0.09255229639275807,0.09255229639275807,0.09255229639275807,0.09255229411142647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4691812645,595.5997282541374,0.0,0.09255229639275807,0.09255229638921887,0.09255229638921887,0.37164836988956346,0.37164836988956346,0.5,10.000283143722035,-1.3538191808493139e-05,-1.3538191808493139e-05,9.379164112033322e-12,9.379164112033322e-12,-1.1239972650400887e-05,9.379164112033322e-12,27516.426774264142,20875.492196207844,0.7586556338678574,0.9866368468714122,0.6062281634766034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808903038987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15703993834,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236965167411,260.6236965167411,-12.526303483258857,244.85029831835305,276.39709471513015,124124.91841845866,124125.8900646908,-0.9716462321347252,0.0,nan,276.39709471513015,3.2470947151301743,270.08773543577433,-3.062264564225643,263.77837615641914,-9.371623843580835,257.46901687706253,-15.680983122937448,251.15965759770765,-21.990342402292328,244.85029831835305,-28.299701681646923,1.0,1.0,28837.30492052088,28837.30492052088,275.6267493811643,2.476749381164325,275.6267493811643,275.6267493811643,77184.18486517965,77184.13750963172,0.04735554792569019,0.0,8545.783548066482,8545.783548066482,0.8860432929160298,3934.637545026006,275.6267493811643,2.476749381164325,1.0,0.002,0.12935559931099425,0.004902258186188526,0.00019979037179344476,0.0018002096282389727,0.09989518589672237,0.09989518589672237,0.0,3.241721127644759e-14,0.9999999774040885,0.9999999774040885,0.0,0.09255229429791538,2.0913034960412198e-09,0.0,0.0,0.0,1600072.9940968365,266.59491080540084,0.0,1.0,1284568.4599530478,2597.8834156961548,,,,,,,,,,,,,,,,,,2.0,15245.466918073565,1553.246920641071,0.37164836988956346,6.175347969391544,2.929417606212018
