time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3197.0,-30.05236300432648,5.001186755517685,35.05369764449504,24.616298695933096,4.999699723594066,-26.547156731534574,-40.04560519298536,1.4944934507975938,-6.555088030773334,-6.555088030803281,40.10739802770038,41036.343046521666,25750.350029350848,25750.350029350848,66786.69307587252,77193.73739398803,77184.14161734706,25750.350029350848,102934.49164669792,102934.49164669792,102934.49164669792,130450.91833437863,125938.4871392906,4512.431195088021,0.0,90987.15658453747,54829.765137471106,40174.8793856293,27516.42668768071,67691.30607331,20875.492207725867,1553.2468884013863,0.0,0.8783529938946504,2.723159732947303,0.0014947059257719628,1.0,1.0,-6.555099666880608,333664.8387137514,1559169.1353836043,4.672860171284646,1559169.1353836043,4.672860171284646,0.7586556366736371,0.09255229914058312,3.9150613458312984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150613458312984,1.2847496692640623,1.2850479569195143,3.0473339978160463,6456.935071316107,15245.464955641346,6453.970046800243,0.00033020212060938487,23240.28886071461,2369.849934556103,19291.348369561456,1967.170070264714,0.8300821252773479,0.8300821252773478,35409.51994504596,35382.83765553947,1.0009427170751612,0.8,4276.113972785488,4272.891774033241,1.0009427170751612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.302710731537,4632.441516551485,6.185077525824737,5.001186755517685,-3.7453398978457626,8.746526653363448,2.9294187110630965,3.5,0.8369767745894562,0.6,0.0002321636146205193,1.000001122839343,0.0002321633539383715,198.9654644281785,0.0,5.227262248251339e-08,0.14814061211544294,0.014519103932535552,7.844968081485207e-05,0.00015371393380566721,0.0006017994805582386,0.0925522991441195,0.0925522991441195,0.0925522991441195,0.09255229678425482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4705749029,595.5997278115931,0.0,0.0925522991441195,0.09255229914058312,0.09255229914058312,0.37164838197909544,0.37164838197909544,0.5,10.000283072343947,-1.3577620961768844e-05,-1.3577620961768844e-05,2.9956481739645824e-11,2.9956481739645824e-11,-1.1636077317689342e-05,2.9956481739645824e-11,27516.42668768071,20875.492207725867,0.7586556366736371,0.9866362011621141,0.6062276742315936,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089681751645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15584989745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62369139726735,260.62369139726735,-12.526308602732627,244.8502877390292,276.39709505550627,124124.93622394507,124125.8991388787,-0.9629149336310632,0.0,nan,276.39709505550627,3.2470950555062927,270.0877335922107,-3.0622664077892523,263.7783721289152,-9.371627871084797,257.4690106656186,-15.680989334381366,251.15964920232378,-21.9903507976762,244.8502877390292,-28.29971226097078,1.0,1.0,28837.30492052088,28837.30492052088,275.6267510256411,2.4767510256411356,275.6267510256411,275.6267510256411,77184.18928380929,77184.14161734706,0.047666462225606665,0.0,8545.783548066482,8545.783548066482,0.8860433490562057,3934.636652560455,275.6267510256411,2.4767510256411356,1.0,0.002,0.12935560148446584,0.0049022583884234736,0.00019979037562818693,0.0018002096243917253,0.09989518781409347,0.09989518781409347,0.0,1.991202341899978e-14,0.9999999766019984,0.9999999766019984,0.0,0.09255229697504427,2.1655388477528787e-09,0.0,0.0,0.0,1600072.9954619568,266.59491196922664,0.0,1.0,1284568.4559812676,2597.8834317660117,,,,,,,,,,,,,,,,,,2.0,15245.464955641346,1553.2468884013863,0.37164838197909544,6.175347969391544,2.9294187110630965
3198.0,-30.05237370490107,5.001183847807551,35.05369774746764,24.616305191908054,4.999700682530733,-26.547166266158015,-40.045614273380465,1.494493243783522,-6.555086883155923,-6.555086883150253,40.107398259981665,41036.32530415375,25750.348925749648,25750.348925749648,66786.6742299034,77193.74176140774,77184.14587972382,25750.348925749648,102934.49480547346,102934.49480547346,102934.49480547346,130450.92148294038,125938.49018101043,4512.431301929945,0.0,90987.16241183341,54829.74883266375,40174.90397685519,27516.42667746693,67691.33065432211,20875.492273313546,1553.246860168419,0.0,0.8783529992339958,2.7231598494610827,0.0014947059257719628,1.0,1.0,-6.555098201158387,333664.8538356414,1559169.145420623,4.672859989588978,1559169.145420623,4.672859989588978,0.758655639338824,0.09255230192124327,3.91506045980233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91506045980233,1.2847496707707353,1.2850479580916083,3.047333304591269,6456.933602455989,15245.462994537165,6453.970113298869,0.0003302024294834523,23240.295608724093,2369.850622661571,19291.348568330304,1967.1700905334956,0.8300818928089965,0.8300818928089965,35409.51353414031,35382.83765553947,1.0009424905488913,0.8,4276.113198593596,4272.891774033241,1.0009424905488913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.303651159902,4632.441516551485,6.185075863629494,5.001183847807551,-3.7453391378496863,8.746522985657238,2.929419813916947,3.5,0.8369770896905563,0.6,0.0002321633539383715,1.0000011142011571,0.0002321630952619821,198.96547326888304,0.0,5.18667446046063e-08,0.14699035420945425,0.014519155799280157,7.844960017016908e-05,0.0001537137537682024,0.0006017986395056807,0.09255230192496247,0.09255230192496247,0.09255230192496247,0.09255229962452911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4720332459,595.5997273487549,0.0,0.09255230192496247,0.09255230192124327,0.09255230192124327,0.37164839406113576,0.37164839406113576,0.5,10.000283002830079,-1.3539747499180521e-05,-1.3539747499180521e-05,-5.6843418860808015e-12,-5.6843418860808015e-12,-1.1318008148464287e-05,-5.6843418860808015e-12,27516.42667746693,20875.492273313546,0.758655639338824,0.9866355644707517,0.6062271919828712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090328056532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15469963954,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62368632300337,260.62368632300337,-12.526313676996608,244.85027724365543,276.3970954023523,124124.9536728386,124125.90808428741,-0.9544114488012505,0.0,nan,276.3970954023523,3.247095402352329,270.0877317706126,-3.062268229387371,263.77836813887313,-9.371631861126843,257.46900450713287,-15.680995492867112,251.15964087539408,-21.990359124605902,244.85027724365543,-28.29972275634455,1.0,1.0,28837.30492052088,28837.30492052088,275.62675267206373,2.4767526720637534,275.62675267206373,275.62675267206373,77184.19360225621,77184.14587972382,0.04772253239934798,0.0,8545.783548066482,8545.783548066482,0.8860434050701654,3934.6357621013417,275.62675267206373,2.4767526720637534,1.0,0.002,0.1293556035984494,0.004902258588111846,0.0001997903793643955,0.0018002096206971737,0.09989518968219775,0.09989518968219775,0.0,6.156923929023783e-14,0.9999999772461097,0.9999999772461097,0.0,0.09255229981531835,2.105924927470387e-09,0.0,0.0,0.0,1600072.9968080653,266.59491311684405,0.0,1.0,1284568.4520648005,2597.883447612067,,,,,,,,,,,,,,,,,,2.0,15245.462994537165,1553.246860168419,0.37164839406113576,6.175347969391544,2.929419813916947
3199.0,-30.05238432435042,5.001180949334202,35.05369785143225,24.616311687883012,4.999701665308893,-26.547175725384605,-40.045623283926375,1.494493066338513,-6.555085730780377,-6.555085730837988,40.107398494549074,41036.30794812062,25750.347817328842,25750.347817328842,66786.65576544947,77193.74615960805,77184.15017413575,25750.347817328842,102934.4979914646,102934.4979914646,102934.4979914646,130450.92466288521,125938.49325295076,4512.4314099344465,0.0,90987.16827866553,54829.73292343715,40174.92817247598,27516.426671420613,67691.3548438966,20875.49234223881,1553.2468320108924,0.0,0.8783530045903,2.723159966457974,0.0014947059257719628,1.0,1.0,-6.555096629404488,333664.8690202324,1559169.1555580702,4.672859807316206,1559169.1555580702,4.672859807316206,0.758655642010404,0.0925523047039745,3.9150595826418573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150595826418573,1.2847496721349463,1.2850479591237844,3.047332618607301,6456.932148938276,15245.461034735512,6453.970169878326,0.00033020273444278863,23240.302314190572,2369.8513064288595,19291.348737450084,1967.1701077789137,0.8300816605845419,0.8300816605845419,35409.5071874028,35382.83765553947,1.000942266289982,0.8,4276.112432150759,4272.891774033241,1.000942266289982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.304589808314,4632.441516551485,6.185074202921683,5.001180949334202,-3.745338373214423,8.746519322548625,2.929420914683586,3.5,0.8369774041953103,0.6,0.0002321630952619821,1.0000011057540474,0.0002321628385469837,198.9654820425634,0.0,5.146767023859054e-08,0.1458593774561656,0.014519207266950395,7.844952014590503e-05,0.0001537135751160771,0.0006017978052403365,0.09255230470744293,0.09255230470744293,0.09255230470744293,0.09255230248750505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.47349141835,595.5997268860873,0.0,0.09255230470744293,0.0925523047039745,0.0925523047039745,0.3716484061439776,0.3716484061439776,0.5,10.000282935644591,-1.3427197870896634e-05,-1.3427197870896634e-05,5.763922672485933e-11,5.763922672485933e-11,-1.0898566472405946e-05,5.763922672485933e-11,27516.426671420613,20875.49234223881,0.758655642010404,0.9866349391213478,0.6062267189474148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090969389288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15356866279,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236812952719,260.6236812952719,-12.526318704728055,244.85026683119722,276.39709575934745,124124.97132440182,124125.91698363064,-0.9456592288134729,0.0,nan,276.39709575934745,3.2470957593474736,270.0877299737174,-3.06227002628259,263.7783641880867,-9.37163581191328,257.46899840245624,-15.681001597543741,251.15963261682663,-21.99036738317335,244.85026683119722,-28.29973316880276,1.0,1.0,28837.30492052088,28837.30492052088,275.6267543268942,2.476754326894195,275.6267543268942,275.6267543268942,77184.19801738346,77184.15017413575,0.047843247710261494,0.0,8545.783548066482,8545.783548066482,0.8860434605234645,3934.6348805550665,275.6267543268942,2.476754326894195,1.0,0.002,0.12935560563384962,0.004902258788770037,0.00019979038298118516,0.0018002096170393856,0.09989519149059257,0.09989519149059257,0.0,2.0570784659001973e-14,0.999999978095284,0.999999978095284,0.0,0.09255230267664255,2.0273319534826406e-09,0.0,0.0,0.0,1600072.9981597546,266.5949142692196,0.0,1.0,1284568.4481320956,2597.883463523828,,,,,,,,,,,,,,,,,,2.0,15245.461034735512,1553.2468320108924,0.3716484061439776,6.175347969391544,2.929420914683586
3200.0,-30.052394864202057,5.001178059987651,35.05369795652555,24.61631818385797,4.999702652859803,-26.547185112496628,-40.04563236432148,1.4944929011466463,-6.555084581967037,-6.555084581973596,40.107398735044605,41036.29092260756,25750.34672210561,25750.34672210561,66786.63764471316,77193.75058713209,77184.15452886447,25750.34672210561,102934.50125097008,102934.50125097008,102934.50125097008,130450.92793967598,125938.4964193811,4512.431520294883,0.0,90987.17415940124,54829.71732971069,40174.952032989495,27516.426688705906,67691.3787216954,20875.492427868645,1553.2468050254208,0.0,0.8783530099047404,2.723160083093161,0.0014947059257719628,1.0,1.0,-6.555094808705007,333664.8841578799,1559169.1659514932,4.672859626468042,1559169.1659514932,4.672859626468042,0.7586556446457844,0.09255230749937184,3.9150587094460594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150587094460594,1.2847496734377892,1.285047960097098,3.047331935854846,6456.930702267752,15245.459076202378,6453.970222360889,0.00033020303767949564,23240.30899967653,2369.8519881587017,19291.34889432398,1967.1701237755992,0.8300814285469477,0.8300814285469477,35409.500869351614,35382.83765553947,1.0009420430447,0.8,4276.11166917213,4272.891774033241,1.0009420430447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3055267001855,4632.441516551485,6.1850725479941415,5.001178059987651,-3.7453376100877858,8.746515670075436,2.9294220133904716,3.5,0.8369777181115633,0.6,0.0002321628385469837,1.000001097465992,0.0002321625837564434,198.96549075048165,0.0,5.107742340564041e-08,0.14475341793158494,0.0145192583443738,7.844943950137412e-05,0.00015371339904560958,0.0006017969816920714,0.09255230750343856,0.09255230750343856,0.09255230750343856,0.09255230540361489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4749601021,595.5997264202917,0.0,0.09255230750343856,0.09255230749937184,0.09255230749937184,0.3716484182361343,0.3716484182361343,0.5,10.000282872225053,-1.320159771012186e-05,-1.320159771012186e-05,6.536993168992922e-12,6.536993168992922e-12,-1.022673143324937e-05,6.536993168992922e-12,27516.426688705906,20875.492427868645,0.7586556446457844,0.9866343233943874,0.6062262535872274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091605859897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15246270326,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236763132822,260.6236763132822,-12.526323686717774,244.8502565003711,276.39709612619407,124124.98876235011,124125.92581801278,-0.9370556626743649,0.0,nan,276.39709612619407,3.2470961261940943,270.0877282010295,-3.062271798970471,263.77836027586426,-9.371639724135719,257.4689923506992,-15.681007649300795,251.159624425535,-21.99037557446499,244.8502565003711,-28.299743499628875,1.0,1.0,28837.30492052088,28837.30492052088,275.6267559853349,2.4767559853349326,275.6267559853349,275.6267559853349,77184.20247624483,77184.15452886447,0.04794738035707269,0.0,8545.783548066482,8545.783548066482,0.8860435157261183,3934.63400299329,275.6267559853349,2.4767559853349326,1.0,0.002,0.12935560754353098,0.004902258989647726,0.00019979038640233895,0.0018002096137013175,0.09989519320116948,0.09989519320116948,0.0,1.0365623290264914e-13,0.9999999794557457,0.9999999794557457,0.0,0.09255230559795369,1.9014181411116437e-09,0.0,0.0,0.0,1600072.9995072666,266.59491541803294,0.0,1.0,1284568.4442115477,2597.883479386391,,,,,,,,,,,,,,,,,,2.0,15245.459076202378,1553.2468050254208,0.3716484182361343,6.175347969391544,2.9294220133904716
3201.0,-30.052405326074393,5.001175179752265,35.05369806276761,24.61632467983293,4.999703653035246,-26.54719442816358,-40.04564137486739,1.4944927551182503,-6.555083431559183,-6.555083431549682,40.1073989783757,41036.274241602056,25750.345628759474,25750.345628759474,66786.61987036152,77193.75504380792,77184.15891237225,25750.345628759474,102934.50454113173,102934.50454113173,102934.50454113173,130450.93125666998,125938.49962362414,4512.431633045846,0.0,90987.18006440873,54829.70207606583,40174.97554260323,27516.426715538248,67691.40225814148,20875.4925205048,1553.246778450315,0.0,0.8783530152171485,2.723160199890281,0.0014947059257719628,1.0,1.0,-6.555092908971801,333664.89931654395,1559169.1764661954,4.672859445689041,1559169.1764661954,4.672859445689041,0.7586556472725661,0.09255231030487569,3.915057842155272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915057842155272,1.2847496746470135,1.285047960979244,3.0473312579206833,6456.9292658066115,15245.457118909873,6453.970268422402,0.00033020333832451553,23240.315656312123,2369.8526669466255,19291.349032004924,1967.1701378151483,0.8300811967140966,0.8300811967140966,35409.49459402614,35382.83765553947,1.0009418213091203,0.8,4276.110911353131,4272.891774033241,1.0009418213091203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.306461820355,4632.441516551485,6.18507089615028,5.001175179752265,-3.7453368446933073,8.746512024445572,2.929423110019819,3.5,0.836978031434234,0.6,0.0002321625837564434,1.000001089346473,0.00023216233085122712,198.96549939397485,0.0,5.069452489135147e-08,0.14366828354209008,0.014519309038898693,7.8449359477262e-05,0.0001537132242791814,0.0006017961641571813,0.09255231030885167,0.09255231030885167,0.09255231030885167,0.09255230834946628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4764222941,595.5997259567458,0.0,0.09255231030885167,0.09255231030487569,0.09255231030487569,0.37164843035020273,0.37164843035020273,0.5,10.000282812996337,-1.2871802823610778e-05,-1.2871802823610778e-05,-9.492850949754938e-12,-9.492850949754938e-12,-9.477422111103806e-06,-9.492850949754938e-12,27516.426715538248,20875.4925205048,0.7586556472725661,0.9866337177603507,0.6062257963738147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809223755992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15137756887,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62367137695475,260.62367137695475,-12.52632862304523,244.85024624991883,276.3970965039914,124125.00614853286,124125.93461569169,-0.9284671588237838,0.0,nan,276.3970965039914,3.247096503991429,270.087726453177,-3.0622735468229507,263.7783564023617,-9.371643597638297,257.4689863515467,-15.681013648453302,251.15961630073267,-21.990383699267312,244.85024624991883,-28.299753750081152,1.0,1.0,28837.30492052088,28837.30492052088,275.6267576487027,2.476757648702744,275.6267576487027,275.6267576487027,77184.20700181795,77184.15891237225,0.048089445699588396,0.0,8545.783548066482,8545.783548066482,0.8860435705554606,3934.6331313660485,275.6267576487027,2.476757648702744,1.0,0.002,0.12935560931288734,0.004902259191160656,0.0001997903896074147,0.0018002096104894698,0.09989519480370734,0.09989519480370734,0.0,9.688430613330468e-14,0.9999999809730086,0.9999999809730086,0.0,0.09255230854388367,1.7609920147071964e-09,0.0,0.0,0.0,1600073.0008566482,266.5949165684408,0.0,1.0,1284568.4402855574,2597.8834952709853,,,,,,,,,,,,,,,,,,2.0,15245.457118909873,1553.246778450315,0.37164843035020273,6.175347969391544,2.929423110019819
3202.0,-30.052415712160943,5.0011723087650894,35.053698170321184,24.616331175807886,4.999704713870737,-26.54720366955759,-40.045650385413296,1.4944926712691415,-6.555082271169965,-6.555082271178383,40.107399228701624,41036.25802148111,25750.34451898099,25750.34451898099,66786.6025404621,77193.75953118254,77184.16340783288,25750.34451898099,102934.50792681387,102934.50792681387,102934.50792681387,130450.93468964883,125938.50294036831,4512.431749280515,0.0,90987.18605774484,54829.687341550314,40174.99857354947,27516.426762834955,67691.42533638442,20875.49262853796,1553.2467526024516,0.0,0.8783530205570175,2.7231603177007666,0.0014947059257719628,1.0,1.0,-6.555090676781617,333664.9146067284,1559169.187283665,4.6728592639755595,1559169.187283665,4.6728592639755595,0.7586556498946815,0.09255231312591615,3.9150569929055714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150569929055714,1.2847496755614787,1.2850479615689847,3.04733059472816,6456.927860581236,15245.455162828224,6453.970293597589,0.00033020363094813586,23240.322228417528,2369.8533371148687,19291.349107255242,1967.1701454885454,0.8300809652142599,0.83008096521426,35409.48844923757,35382.83765553947,1.0009416041860084,0.8,4276.110169297993,4272.891774033241,1.0009416041860084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3073951777715,4632.441516551485,6.185069242978987,5.0011723087650894,-3.745336070643501,8.74650837940859,2.9294242045821237,3.5,0.8369783441663211,0.6,0.00023216233085122712,1.0000010814553264,0.00023216207977830934,198.96550797485529,0.0,5.031941265516127e-08,0.14260521546472704,0.014519359358311348,7.844927945322484e-05,0.00015371305139800227,0.0006017953567766023,0.09255231312902815,0.09255231312902815,0.09255231312902815,0.09255231137598623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.47788959794,595.59972549188,0.0,0.09255231312902815,0.09255231312591615,0.09255231312591615,0.3716484424979997,0.3716484424979997,0.5,10.000282759722923,-1.2397176931244758e-05,-1.2397176931244758e-05,8.412825991399586e-12,8.412825991399586e-12,-8.405603239225456e-06,8.412825991399586e-12,27516.426762834955,20875.49262853796,0.7586556498946815,0.98663312537111,0.6062253500728689,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809286458635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.150314500796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236664903912,260.6236664903912,-12.526333509608776,244.85023607886865,276.39709690191467,124125.02443889124,124125.94354600621,-0.9191071149576987,0.0,nan,276.39709690191467,3.247096901914688,270.0877247373051,-3.062275262694868,263.7783525726956,-9.371647427304367,257.46898040808577,-15.681019591914207,251.1596082434773,-21.990391756522683,244.85023607886865,-28.29976392113133,1.0,1.0,28837.30492052088,28837.30492052088,275.6267593351183,2.476759335118345,275.6267593351183,275.6267593351183,77184.21170335359,77184.16340783288,0.04829552071169019,0.0,8545.783548066482,8545.783548066482,0.8860436242442594,3934.632277870099,275.6267593351183,2.476759335118345,1.0,0.002,0.1293556108814146,0.0049022593950472605,0.00019979039250640656,0.0018002096074793768,0.09989519625320328,0.09989519625320328,0.0,-1.4216492566498928e-14,0.9999999831432342,0.9999999831432342,0.0,0.09255231156578349,1.5601326630041164e-09,0.0,0.0,0.0,1600073.0022177373,266.59491772883,0.0,1.0,1284568.4363255033,2597.8835112933934,,,,,,,,,,,,,,,,,,2.0,15245.455162828224,1553.2467526024516,0.3716484424979997,6.175347969391544,2.9294242045821237
3203.0,-30.05242602285703,5.0011694465668315,35.053698279361946,24.616337636858248,4.9997057008485255,-26.5472128504868,-40.045659395959206,1.4944925284724648,-6.5550811332341254,-6.555081133232547,40.10739948671822,41036.24191009487,25750.3434642885,25750.3434642885,66786.58537438337,77193.76404257311,77184.16792854294,25750.3434642885,102934.51139283144,102934.51139283144,102934.51139283144,130450.93824825546,125938.50637777297,4512.431870482496,0.0,90987.19195945383,54829.67260017162,40175.02151031356,27516.426855424033,67691.4483657376,20875.492767946213,1553.2467294167316,0.0,0.8783530257457992,2.7231604332316435,0.0014947059257719628,1.0,1.0,-6.5550882842199485,333664.92960105126,1559169.198434126,4.672859087403514,1559169.198434126,4.672859087403514,0.7586556524082718,0.09255231598204287,3.9150561274731186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150561274731186,1.2847496767479092,1.2850479624331081,3.0473299182945213,6456.926427299524,15245.453207916087,6453.970338616783,0.00033020393085706493,23240.328873185117,2369.854014692593,19291.349241820626,1967.1701592103957,0.8300807336715077,0.8300807336715077,35409.482187357615,35382.83765553947,1.0009413829255391,0.8,4276.1094131026975,4272.891774033241,1.0009413829255391,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.308326820637,4632.441516551485,6.185067605586895,5.0011694465668315,-3.7453353125211963,8.746504759088028,2.9294252971339128,3.5,0.8369786563239751,0.6,0.00023216207977830934,1.00000107360535,0.00023216183052812605,198.96551649344946,0.0,4.995485062345501e-08,0.1415720466668715,0.014519409313161973,7.844919942926375e-05,0.00015371288034904558,0.0006017945540820732,0.09255231598543441,0.09255231598543441,0.09255231598543441,0.0925523144677361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.47935972235,595.599725026477,0.0,0.09255231598543441,0.09255231598204287,0.09255231598204287,0.37164845469609337,0.37164845469609337,0.5,10.000282713578692,-1.1758474784073769e-05,-1.1758474784073769e-05,-1.5916157281026244e-12,-1.5916157281026244e-12,-7.150987414661358e-06,-1.5916157281026244e-12,27516.426855424033,20875.492767946213,0.7586556524082718,0.9866325361149721,0.6062249058163983,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093487070656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.149281332,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62366164468295,260.62366164468295,-12.526338355317023,244.85022598513453,276.39709730423243,124125.04084984247,124125.95227252964,-0.9114226871841093,0.0,nan,276.39709730423243,3.2470973042324545,270.0877230404123,-3.0622769595876775,263.7783487765927,-9.371651223407298,257.4689745127724,-15.6810254872276,251.1596002489535,-21.990399751046482,244.85022598513453,-28.29977401486545,1.0,1.0,28837.30492052088,28837.30492052088,275.62676100206306,2.4767610020630855,275.62676100206306,275.62676100206306,77184.21612108761,77184.16792854294,0.04819254466565326,0.0,8545.783548066482,8545.783548066482,0.8860436789561154,3934.6314081104842,275.62676100206306,2.4767610020630855,1.0,0.002,0.12935561221501468,0.004902259596250259,0.00019979039503333426,0.001800209604990799,0.09989519751666713,0.09989519751666713,0.0,2.413347299778934e-14,0.9999999856836502,0.9999999856836502,0.0,0.09255231465703155,1.3250113278387281e-09,0.0,0.0,0.0,1600073.00355249,266.59491886676585,0.0,1.0,1284568.4324420772,2597.883527005772,,,,,,,,,,,,,,,,,,2.0,15245.453207916087,1553.2467294167316,0.37164845469609337,6.175347969391544,2.9294252971339128
3204.0,-30.052436260060126,5.0011665933938385,35.05369838950169,24.61634409790861,4.999706722888724,-26.547221961765615,-40.045668406505115,1.4944924245870594,-6.555079980424239,-6.555079980433457,40.10739973650729,41036.22618370918,25750.34238125626,25750.34238125626,66786.56856496545,77193.7685826103,77184.17236133953,25750.34238125626,102934.51474259578,102934.51474259578,102934.51474259578,130450.9416407649,125938.50964742369,4512.431993341197,0.0,90987.19791505291,54829.65826957242,40175.04405053387,27516.42689816911,67691.47094870298,20875.492872420007,1553.2467034960314,0.0,0.8783530310465141,2.7231605502726084,0.0014947059257719628,1.0,1.0,-6.555086379507372,333664.9447913627,1559169.2092294672,4.672858907022432,1559169.2092294672,4.672858907022432,0.7586556550265261,0.09255231883603894,3.91505527349194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91505527349194,1.2847496777485543,1.2850479631137448,3.0473292512147863,6456.925013837614,15245.45125416807,6453.97037057316,0.00033020422569032506,23240.335463744053,2369.854686742573,19291.349337340373,1967.1701689506992,0.8300805023849904,0.8300805023849904,35409.47600833366,35382.83765553947,1.0009411645927555,0.8,4276.108666913235,4272.891774033241,1.0009411645927555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.309256643951,4632.441516551485,6.185065964091662,5.0011665933938385,-3.7453345421208297,8.746501135514668,2.9294263875520468,3.5,0.8369789678720133,0.6,0.00023216183052812605,1.0000010659529601,0.00023216158305479936,198.9655249513251,0.0,4.959219145464252e-08,0.14054427058245691,0.014519458905353427,7.844911940537732e-05,0.00015371271112274873,0.0006017937602838606,0.0925523188395193,0.0925523188395193,0.0925523188395193,0.0925523174596363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.48077016557,595.5997245800768,0.0,0.0925523188395193,0.09255231883603894,0.09255231883603894,0.37164846696250164,0.37164846696250164,0.5,10.000282671561948,-1.1102480300451134e-05,-1.1102480300451134e-05,9.208633855450898e-12,9.208633855450898e-12,-6.399073924967524e-06,9.208633855450898e-12,27516.42689816911,20875.492872420007,0.7586556550265261,0.986631958634445,0.6062244712455236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809410503652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14825355591,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236568422705,260.6236568422705,-12.526343157729457,244.85021596767177,276.3970977168702,124125.05771725385,124125.96099649688,-0.9032792430231542,0.0,nan,276.3970977168702,3.2470977168702007,270.08772136703,-3.062278632969992,263.77834501719025,-9.37165498280973,257.46896866734977,-15.681031332650207,251.15959231751083,-21.99040768248915,244.85021596767177,-28.299784032328205,1.0,1.0,28837.30492052088,28837.30492052088,275.6267626735737,2.4767626735737167,275.6267626735737,275.6267626735737,77184.22068559185,77184.17236133953,0.048324252318707295,0.0,8545.783548066482,8545.783548066482,0.8860437329440299,3934.6305498593997,275.6267626735737,2.4767626735737167,1.0,0.002,0.12935561340776122,0.004902259800641502,0.00019979039734881955,0.0018002096026747327,0.09989519867440977,0.09989519867440977,0.0,2.355234063333711e-14,0.9999999872061325,0.9999999872061325,0.0,0.09255231765193683,1.1841021059454615e-09,0.0,0.0,0.0,1600073.0049046888,266.59492001957574,0.0,1.0,1284568.4285078882,2597.883542923522,,,,,,,,,,,,,,,,,,2.0,15245.45125416807,1553.2467034960314,0.37164846696250164,6.175347969391544,2.9294263875520468
3205.0,-30.05244642522461,5.0011637491224,35.05369850091365,24.61635055895897,4.999707756037247,-26.547231007097903,-40.04567734720183,1.4944923379072983,-6.555078831993171,-6.555078832004578,40.10739999349415,41036.21077406778,25750.341313061755,25750.341313061755,66786.55208712953,77193.77314963618,77184.17686697804,25750.341313061755,102934.5181800398,102934.5181800398,102934.5181800398,130450.94515322348,125938.51303297067,4512.432120252808,0.0,90987.20389238869,54829.644250877085,40175.06626834622,27516.42697318368,67691.4932415299,20875.492999920527,1553.2466792049481,0.0,0.8783530362962757,2.7231606668690667,0.0014947059257719628,1.0,1.0,-6.555084255174052,333664.95992398355,1559169.2203337697,4.672858728375266,1559169.2203337697,4.672858728375266,0.7586556575919133,0.09255232172150892,3.9150544248178965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150544248178965,1.2847496786650445,1.2850479637124899,3.0473285884655326,6456.9236095514725,15245.449301548673,6453.970396765086,0.0003302045181947486,23240.342028354007,2369.8553561464932,19291.349415629793,1967.1701769339982,0.8300802712840324,0.8300802712840324,35409.469867709486,35382.83765553947,1.0009409476168187,0.8,4276.107925360994,4272.891774033241,1.0009409476168187,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.310184721,4632.441516551485,6.18506432875536,5.0011637491224,-3.7453337739753865,8.746497523097787,2.929427475922472,3.5,0.836979278834992,0.6,0.00023216158305479936,1.0000010584519836,0.00023216133732317134,198.96553334968388,0.0,4.92386603561115e-08,0.13954236344921997,0.014519508144013782,7.844904000190674e-05,0.0001537125430528926,0.0006017929718292386,0.09255232172488728,0.09255232172488728,0.09255232172488728,0.0925523205281629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4821889663,595.5997241313107,0.0,0.09255232172488728,0.09255232172150892,0.09255232172150892,0.3716484792996714,0.3716484792996714,0.5,10.00028263503056,-1.038093023453257e-05,-1.038093023453257e-05,1.1425527191022411e-11,1.1425527191022411e-11,-5.423169454843446e-06,1.1425527191022411e-11,27516.42697318368,20875.492999920527,0.7586556575919133,0.9866313902816201,0.6062240439525621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094718597674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14725164878,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236520828411,260.6236520828411,-12.526347917158887,244.85020602515738,276.39709814052594,124125.07450768595,124125.96970240185,-0.8951947159219633,0.0,nan,276.39709814052594,3.2470981405259636,270.08771971745165,-3.062280282548329,263.7783412943778,-9.371658705622167,257.4689628713035,-15.68103712869646,251.15958444823042,-21.99041555176956,244.85020602515738,-28.2997939748426,1.0,1.0,28837.30492052088,28837.30492052088,275.6267643492378,2.4767643492378397,275.6267643492378,275.6267643492378,77184.22531101028,77184.17686697804,0.048444032232509926,0.0,8545.783548066482,8545.783548066482,0.8860437865964303,3934.629696941986,275.6267643492378,2.4767643492378397,1.0,0.002,0.12935561441771912,0.004902260005008017,0.00019979039938018898,0.00180020960064343,0.09989519969009449,0.09989519969009449,0.0,2.3619127487162217e-14,0.9999999891821774,0.9999999891821774,0.0,0.09255232072029432,1.0012146010884575e-09,0.0,0.0,0.0,1600073.0062517521,266.5949211680068,0.0,1.0,1284568.4245886449,2597.8835587808244,,,,,,,,,,,,,,,,,,2.0,15245.449301548673,1553.2466792049481,0.3716484792996714,6.175347969391544,2.929427475922472
3206.0,-30.05245652014364,5.001160913803436,35.05369861370693,24.616356985084735,4.9997088267839365,-26.547239985451597,-40.04568635774774,1.4944922920912591,-6.555077678590521,-6.555077678573408,40.107400256173875,41036.19574299727,25750.340238773846,25750.340238773846,66786.53598177111,77193.77774427088,77184.18145183813,25750.340238773846,102934.52169061197,102934.52169061197,102934.52169061197,130450.94875580336,125938.51650442806,4512.4322513752995,0.0,90987.20992672493,54829.63064062166,40175.0880956703,27516.42706519138,67691.51516086167,20875.493140050734,1553.2466555877863,0.0,0.8783530415513569,2.7231607839702425,0.0014947059257719628,1.0,1.0,-6.555081947403153,333664.97512210935,1559169.2316837644,4.672858549547086,1559169.2316837644,4.672858549547086,0.7586556601477701,0.09255232463332659,3.915053588121569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915053588121569,1.2847496793867834,1.2850479641186763,3.047327935501211,6456.922225998428,15245.44735003121,6453.970409236682,0.00033020480538548233,23240.348536424586,2369.856019785002,19291.349452908227,1967.1701807353406,0.8300800404379868,0.8300800404379868,35409.46381375042,35382.83765553947,1.0009407337031604,0.8,4276.107194274581,4272.891774033241,1.0009407337031604,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.31111103279,4632.441516551485,6.185062694578685,5.001160913803436,-3.745333000990864,8.7464939147943,2.929428562222911,3.5,0.836979589206546,0.6,0.00023216133732317134,1.0000010511377297,0.00023216109328988682,198.96554169000711,0.0,4.889212443095393e-08,0.13856028063732345,0.014519557036138213,7.84489599781707e-05,0.00015371237734500065,0.0006017921944632414,0.09255232463664394,0.09255232463664394,0.09255232463664394,0.09255232365456034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4836042835,595.5997236839559,0.0,0.09255232463664394,0.09255232463332659,0.09255232463332659,0.3716484917150438,0.3716484917150438,0.5,10.000282604931957,-9.57464118300777e-06,-9.57464118300777e-06,-1.7109869077103212e-11,-1.7109869077103212e-11,-4.268829741249647e-06,-1.7109869077103212e-11,27516.42706519138,20875.493140050734,0.7586556601477701,0.9866308328755832,0.6062236255973754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095327841287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14626956597,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62364736838265,260.62364736838265,-12.526352631617328,244.85019615643864,276.39709858032774,124125.09174930293,124125.97848536825,-0.8867360653328761,0.0,nan,276.39709858032774,3.2470985803277586,270.087718095549,-3.0622819044509697,263.7783376107716,-9.37166238922839,257.4689571259931,-15.681042874006891,251.15957664121578,-21.9904233587842,244.85019615643864,-28.299803843561335,1.0,1.0,28837.30492052088,28837.30492052088,275.6267660391745,2.4767660391745494,275.6267660391745,275.6267660391745,77184.22993508245,77184.18145183813,0.0484832443180494,0.0,8545.783548066482,8545.783548066482,0.8860438394916085,3934.628856062177,275.6267660391745,2.4767660391745494,1.0,0.002,0.12935561521148775,0.00490226021118997,0.00019979040107969418,0.0018002095989451464,0.09989520053984709,0.09989520053984709,0.0,2.484037281424989e-14,0.9999999915195887,0.9999999915195887,0.0,0.09255232384844482,7.848817761551876e-10,0.0,0.0,0.0,1600073.0076046463,266.59492232140946,0.0,1.0,1284568.4206524347,2597.8835747067637,,,,,,,,,,,,,,,,,,2.0,15245.44735003121,1553.2466555877863,0.3716484917150438,6.175347969391544,2.929428562222911
3207.0,-30.052466545547887,5.001158087154268,35.05369872797503,24.616363446135097,4.999709856355437,-26.54724890535736,-40.04569529844446,1.4944922161604852,-6.555076538265382,-6.55507653826906,40.10740052431285,41036.18088228381,25750.339198376332,25750.339198376332,66786.52008066014,77193.78236244214,77184.18605721624,25750.339198376332,102934.52525559257,102934.52525559257,102934.52525559257,130450.95244324145,125938.52005582003,4512.432387421417,0.0,90987.215912645,54829.61712894209,40175.1097596699,27516.427187648875,67691.53694731877,20875.4933013908,1553.2466337124947,0.0,0.8783530467144995,2.7231608997437418,0.0014947059257719628,1.0,1.0,-6.555079595315647,333664.99014792073,1559169.2432724654,4.672858373847531,1559169.2432724654,4.672858373847531,0.7586556626349024,0.0925523275823686,3.9150527433444835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150527433444835,1.2847496802458878,1.2850479646644422,3.0473272759213166,6456.92082842778,15245.445399582157,6453.9704318551485,0.00033020509623334256,23240.355080099896,2369.856687054182,19291.349520516338,1967.1701876294494,0.8300798096254137,0.8300798096254137,35409.45770132236,35382.83765553947,1.000940517723538,0.8,4276.1064561273515,4272.891774033241,1.000940517723538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.31203560507,4632.441516551485,6.185061071127217,5.001158087154268,-3.7453322369408677,8.746490324095136,2.929429646483561,3.5,0.8369798989953032,0.6,0.00023216109328988682,1.0000010438995568,0.00023216085093727743,198.9655499728985,0.0,4.8554214644835914e-08,0.13760264430346497,0.014519605590352858,7.844888057484841e-05,0.00015371221271503842,0.000601791420075562,0.09255232758602557,0.09255232758602557,0.09255232758602557,0.09255232682993794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.48501299316,595.5997232390209,0.0,0.09255232758602557,0.0925523275823686,0.0925523275823686,0.37164850421842294,0.37164850421842294,0.5,10.000282581680532,-8.68249514951458e-06,-8.68249514951458e-06,3.694822225952521e-12,3.694822225952521e-12,-3.0570465696655447e-06,3.694822225952521e-12,27516.427187648875,20875.4933013908,0.7586556626349024,0.9866302804239329,0.6062232109491086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095932874822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.145311929635,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62364269329584,260.62364269329584,-12.526357306704142,244.8501863597316,276.39709902686093,124125.1078160467,124125.98714683486,-0.8793307881454631,0.0,nan,276.39709902686093,3.247099026860951,270.0877164934344,-3.0622835065655636,263.7783339600088,-9.371666039991169,257.4689514265822,-15.681048573417797,251.15956889315692,-21.99043110684306,244.8501863597316,-28.299813640268383,1.0,1.0,28837.30492052088,28837.30492052088,275.62676771838534,2.4767677183853607,275.62676771838534,275.62676771838534,77184.23460348824,77184.18605721624,0.048546271995292045,0.0,8545.783548066482,8545.783548066482,0.8860438928976428,3934.628007061206,275.62676771838534,2.4767677183853607,1.0,0.002,0.12935561577833443,0.004902260416046128,0.00019979040242334853,0.0018002095976376946,0.09989520121167426,0.09989520121167426,0.0,6.104318439614786e-14,0.9999999939732135,0.9999999939732135,0.0,0.09255232702457548,5.577931197396111e-10,0.0,0.0,0.0,1600073.0089422003,266.5949234617346,0.0,1.0,1284568.4167608535,2597.8835904521416,,,,,,,,,,,,,,,,,,2.0,15245.445399582157,1553.2466337124947,0.37164850421842294,6.175347969391544,2.929429646483561
3208.0,-30.052476503189684,5.001155269338031,35.05369884351175,24.61636987226086,4.999710920419094,-26.5472577608288,-40.04570423914117,1.4944921780531721,-6.555075387177226,-6.555075387169115,40.107400789451134,41036.16638210807,25750.338138421255,25750.338138421255,66786.50452052933,77193.78700720523,77184.19063578121,25750.338138421255,102934.52877420247,102934.52877420247,102934.52877420247,130450.95606010237,125938.52353362866,4512.432526473708,0.0,90987.22195119891,54829.604004325935,40175.13105208108,27516.4272858999,67691.55833798098,20875.4934460164,1553.2466104189891,0.0,0.8783530519475103,2.7231610166099087,0.0014947059257719628,1.0,1.0,-6.555077515358221,333665.00531554664,1559169.2547305238,4.6728581957703925,1559169.2547305238,4.6728581957703925,0.7586556651819956,0.09255233054662904,3.915051909668123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915051909668123,1.2847496809245886,1.285047965031922,3.047326625409706,6456.919450071736,15245.443450189221,6453.970441774915,0.000330205382157921,23240.361571326357,2369.857348975069,19291.349550167186,1967.1701906529943,0.8300795790530467,0.8300795790530467,35409.4516692139,35382.83765553947,1.0009403045819782,0.8,4276.105727679654,4272.891774033241,1.0009403045819782,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.31295837785,4632.441516551485,6.185059445652232,5.001155269338031,-3.7453314637178976,8.746486733055928,2.9294307286340677,3.5,0.8369802081811623,0.6,0.00023216085093727743,1.000001036843849,0.00023216061022297672,198.96555819980586,0.0,4.821982021450787e-08,0.1366549704879153,0.014519653810173073,7.844880117160149e-05,0.00015371204976567592,0.0006017906539741111,0.09255233055039895,0.09255233055039895,0.09255233055039895,0.09255232996530788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.48638240865,595.5997228067157,0.0,0.09255233055039895,0.09255233054662904,0.09255233054662904,0.3716485168193746,0.3716485168193746,0.5,10.000282563569057,-7.786916626173479e-06,-7.786916626173479e-06,-8.128608897095546e-12,-8.128608897095546e-12,-2.128189123595803e-06,-8.128608897095546e-12,27516.4272858999,20875.4934460164,0.7586556651819956,0.9866297387787594,0.6062228051718989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809653374207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14436425582,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236380597175,260.6236380597175,-12.52636194028247,244.85017663396087,276.397099485475,124125.12431792462,124125.99584139315,-0.8715234685308808,0.0,nan,276.397099485475,3.247099485475019,270.08771491517155,-3.0622850848284315,263.77833034486883,-9.371669655131143,257.46894577456544,-15.681054225434536,251.15956120426327,-21.990438795736708,244.85017663396087,-28.299823366039107,1.0,1.0,28837.30492052088,28837.30492052088,275.6267694052542,2.476769405254231,275.6267694052542,275.6267694052542,77184.23928114785,77184.19063578121,0.04864536663808394,0.0,8545.783548066482,8545.783548066482,0.8860439456018975,3934.6271692164637,275.6267694052542,2.476769405254231,1.0,0.002,0.12935561617118474,0.004902260623512499,0.000199790403502683,0.0018002095965664283,0.09989520175134149,0.09989520175134149,0.0,6.9111383282916e-14,0.9999999958540253,0.9999999958540253,0.0,0.09255233016290942,3.8371961852942193e-10,0.0,0.0,0.0,1600073.0102923803,266.59492461282275,0.0,1.0,1284568.4128325412,2597.8836063461176,,,,,,,,,,,,,,,,,,2.0,15245.443450189221,1553.2466104189891,0.3716485168193746,6.175347969391544,2.9294307286340677
3209.0,-30.052486394304662,5.001152460224222,35.05369896046183,24.616376298386626,4.9997119865252495,-26.547266556221313,-40.04571317983789,1.4944921484366203,-6.555074240977035,-6.555074241001876,40.107401061304614,41036.15215294707,25750.33709412258,25750.33709412258,66786.48924706965,77193.79167655803,77184.19527673916,25750.33709412258,102934.53237086174,102934.53237086174,102934.53237086174,130450.9597866677,125938.52711649107,4512.43267017664,0.0,90987.22799888588,54829.59113560167,40175.15207031578,27516.42741580597,67691.57948612174,20875.493613170995,1553.2465887416288,0.0,0.8783530571284949,2.723161132979891,0.0014947059257719628,1.0,1.0,-6.555075290329569,333665.02041877335,1559169.2664783811,4.672858019463691,1559169.2664783811,4.672858019463691,0.7586556676750742,0.09255233354935098,3.9150510787954707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150510787954707,1.2847496815601882,1.2850479653583953,3.047325977182628,6456.918076556343,15245.441501819612,6453.97044885909,0.00033020566686914365,23240.368048245127,2369.8580094369768,19291.349571342256,1967.1701928122507,0.8300793486271376,0.8300793486271376,35409.44565739156,35382.83765553947,1.0009400921572276,0.8,4276.1050016817435,4272.891774033241,1.0009400921572276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.313879405415,4632.441516551485,6.185057826531237,5.001152460224222,-3.7453306932233157,8.746483153447537,2.929431808738093,3.5,0.8369805167823123,0.6,0.00023216061022297672,1.0000010299167938,0.00023216037111711165,198.96556637174993,0.0,4.789385520658541e-08,0.13573118565546305,0.01451970170402828,7.844872176842796e-05,0.00015371188845454876,0.0006017898947176702,0.09255233355260797,0.09255233355260797,0.09255233355260797,0.09255233317463205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.48775502155,595.5997223737002,0.0,0.09255233355260797,0.09255233354935098,0.09255233354935098,0.37164852951877164,0.37164852951877164,0.5,10.000282551530278,-6.852881767827057e-06,-6.852881767827057e-06,2.4840574042173102e-11,2.4840574042173102e-11,-1.0493276931811124e-06,2.4840574042173102e-11,27516.42741580597,20875.493613170995,0.7586556676750742,0.9866292049037257,0.6062224055705537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097130548067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14344047099,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62363346633447,260.62363346633447,-12.52636653366551,244.85016697773875,276.39709995493115,124125.14055680185,124126.0045200012,-0.8639631993550639,0.0,nan,276.39709995493115,3.2470999549311728,270.087713359492,-3.0622866405079776,263.7783267640535,-9.371673235946503,257.46894016861467,-15.681059831385312,251.15955357317682,-21.990446426823155,244.85016697773875,-28.299833022261225,1.0,1.0,28837.30492052088,28837.30492052088,275.62677109449135,2.476771094491369,275.62677109449135,275.62677109449135,77184.24399037835,77184.19527673916,0.04871363918937277,0.0,8545.783548066482,8545.783548066482,0.8860439981289023,3934.626334189448,275.62677109449135,2.476771094491369,1.0,0.002,0.12935561636188098,0.004902260830738402,0.00019979040426778278,0.001800209595734874,0.09989520213389139,0.09989520213389139,0.0,2.65672900345848e-15,0.9999999980384797,0.9999999980384797,0.0,0.0925523333678077,1.8154327917547315e-10,0.0,0.0,0.0,1600073.011636826,266.59492575902294,0.0,1.0,1284568.4089209095,2597.8836221726165,,,,,,,,,,,,,,,,,,2.0,15245.441501819612,1553.2465887416288,0.37164852951877164,6.175347969391544,2.929431808738093
