time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3210.0,-30.052496220302537,5.001149659800349,35.053699078840594,24.61638272451239,4.999713067536119,-26.547275291518503,-40.04571834867818,1.494492138753159,-6.555073093483884,-6.555073093514209,40.107401336427195,41036.12297803133,25750.336051341612,25750.336051341612,66786.45902937294,77193.79637064821,77184.19995203437,25750.336051341612,102934.53600337598,102934.53600337598,102934.53600337598,130450.96368001334,125938.53086194232,4512.432818071033,0.0,90987.23407279314,54829.56332301099,40175.18972198017,27516.42767663736,67691.61739861753,20875.49387955121,1553.2465673828806,0.0,0.8783530623037914,2.7231612484096455,0.0014947059257719628,1.0,1.0,-6.555073059159383,333665.03553847474,1559169.278367801,4.672857843350548,1559169.278367801,4.672857843350548,0.75865567016446,0.09255233658201943,3.915050253948941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915050253948941,1.284749682099222,1.285047965590347,3.0473253338751007,6456.916713464888,15245.439554450835,6453.970449259627,0.00033020594892469997,23240.374496091914,2369.8586669343676,19291.34957253949,1967.1701929343344,0.8300791183801066,0.8300791183801066,35409.43968917129,35382.83765553947,1.0009398812731434,0.8,4276.104280949293,4272.891774033241,1.0009398812731434,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.314798666751,4632.441516551485,6.185056210399422,5.001149659800349,-3.7453299207407618,8.746479580541111,2.929432886770991,3.5,0.8369808247917118,0.6,0.00023216037111711165,1.0000010231365208,0.00023216013358560032,198.96557448989552,0.0,4.757383386679178e-08,0.1348242451784879,0.014519749277862147,7.844867586350183e-05,0.00015371169525360982,0.0006017890115375674,0.0925523365855238,0.0925523365855238,0.0925523365855238,0.09255233637038615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4891142808,595.599721945188,0.0,0.0925523365855238,0.09255233658201943,0.09255233658201943,0.3716485423211011,0.3716485423211011,0.5,10.000282545540625,-5.8894244716611865e-06,-5.8894244716611865e-06,-1.1482370609883219e-11,3.029754225281067e-11,3.4354798117419705e-08,-1.1482370609883219e-11,27516.42767663736,20875.49387955121,0.75865567016446,0.9866282059133799,0.6062216350420578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097723366852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14253353051,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236289131132,260.6236289131132,-12.526371086886797,244.85015738980283,276.39710043642435,124125.15680575637,124126.01321499143,-0.8564092350562216,0.0,nan,276.39710043642435,3.2471004364243754,270.08771182709944,-3.062288172900537,263.778323217775,-9.371676782224995,257.4689346084507,-15.681065391549282,251.15954599912686,-21.990454000873115,244.85015738980283,-28.299842610197146,1.0,1.0,28837.30492052088,28837.30492052088,275.626772789067,2.476772789067013,275.626772789067,275.626772789067,77184.24876660726,77184.19995203437,0.04881457288865931,0.0,8545.783548066482,8545.783548066482,0.8860440502749395,3934.6255052186857,275.626772789067,2.476772789067013,1.0,0.002,0.12935561634961754,0.00490226103933472,0.00019979040471992395,0.0018002095953226578,0.09989520235996198,0.09989520235996198,0.0,4.258182348393369e-14,1.0,1.0000000002328366,3.436628048802959e-08,0.09255233658201943,0.0,6.432538237267281e-12,8.26303538358016e-06,0.0,1600073.0131925556,266.5949269065161,4.177991286269389e-11,1.0,1284568.4050050084,2597.883638016367,,,,,,,,,,,,,,,,,,2.0,15245.439554450835,1553.2465673828806,0.3716485423211011,6.175347969391544,2.929432886770991
3211.0,-30.052505982226737,5.001146867950491,35.05369919865534,24.61638911571356,4.999714137747265,-26.547283970229433,-40.045727289374895,1.4944921257440849,-6.5550719490848905,-6.555071950334119,40.10740161461564,41036.10927545726,25750.335022437972,25750.335022437972,66786.44429789523,77193.80108778737,77184.20463936115,25750.335022437972,102934.53966179912,102934.53966179912,102934.53966179912,130450.9674917018,125938.53452143869,4512.432970263103,0.0,90987.24013842872,54829.55095166934,40175.21020751042,27516.427829902677,67691.6380374131,20875.49406349088,1553.2465468605455,0.0,0.8783530674440894,2.723161364453282,0.0014947059257719628,1.0,1.0,-6.555070887483851,333665.0506014934,1559169.290389737,4.672857668428396,1559169.290389737,4.672857668428396,0.7586556726235026,0.09255233964926204,3.91504942854956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91504942854956,1.2847496826505613,1.28504796583663,3.0473246901080677,6456.915349399795,15245.437608056869,6453.970450797265,0.0003302062312663069,23240.380945110443,2369.8593245512425,19291.349577135592,1967.1701934030064,0.8300788882376006,0.8300788882376006,35409.4337169506,35382.83765553947,1.0009396702477147,0.8,4276.103559733744,4272.891774033241,1.0009396702477147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.315716171011,4632.441516551485,6.185054600211888,5.001146867950491,-3.74532915055222,8.746476018502712,2.929433962743496,3.5,0.8369811322124274,0.6,0.00023216013358560032,1.000001016464895,0.0002321598976032144,198.96558255510467,0.0,4.726059361180955e-08,0.13393652229586828,0.014519796538455759,7.844859646044595e-05,0.00015371153712515436,0.00060178826558331,0.09255233965244415,0.09255233965244415,0.09255233965244415,0.09255233963315526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4904604665,595.5997215210768,0.0,0.09255233965244415,0.09255233964926204,0.09255233964926204,0.371648555229916,0.371648555229916,0.5,10.000282545337779,-4.911403209462151e-06,-4.911403209462151e-06,-4.291678123991005e-11,1.2492478163039777e-09,1.0628502877807477e-06,-4.291678123991005e-11,27516.427829902677,20875.49406349088,0.7586556726235026,0.986627687469794,0.6062212477821359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098312282925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14164580763,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236243975947,260.6236243975947,-12.526375602405267,244.8501478687069,276.3971009264832,124125.17254076818,124126.02185855842,-0.8493177902281617,0.0,nan,276.3971009264832,3.247100926483199,270.08771031492734,-3.062289685072642,263.778319703372,-9.371680296627972,257.4689290918167,-15.681070908183301,251.15953848026192,-21.990461519738062,244.8501478687069,-28.29985213129308,1.0,1.0,28837.30492052088,28837.30492052088,275.6267744807429,2.476774480742904,275.6267744807429,275.6267744807429,77184.25342332768,77184.20463936115,0.048783966529299505,0.0,8545.783548066482,8545.783548066482,0.8860441024559254,3934.624675692308,275.6267744807429,2.476774480742904,1.0,0.002,0.12935561614463156,0.0049022612477188,0.00019979040487263808,0.0018002095951212124,0.09989520243631904,0.09989520243631904,0.0,-6.149594722337781e-15,1.0,1.0000000023154396,1.0628932045619877e-06,0.09255233964926204,0.0,1.9894796213833143e-10,0.0002555622656268945,0.0,1600073.0145366744,266.5949280509151,1.2921645975438878e-09,1.0,1284568.4011037936,2597.883653800734,,,,,,,,,,,,,,,,,,2.0,15245.437608056869,1553.2465468605455,0.371648555229916,6.175347969391544,2.929433962743496
3212.0,-30.052515606719854,5.001144084685398,35.05369931983216,24.616395506914728,4.99971522351196,-26.547292523696406,-40.045736195147015,1.4944921404831313,-6.555070802353669,-6.5550708047180315,40.10740189354492,41036.096160381785,25750.333992261825,25750.333992261825,66786.43015264362,77193.80586192152,77184.20932822104,25750.333992261825,102934.54332048286,102934.54332048286,102934.54332048286,130450.97130115374,125938.5381751382,4512.433126015546,0.0,90987.24624205352,54829.53912911989,40175.23012548181,27516.427980670876,67691.65810615268,20875.494245867343,1553.2465261440464,0.0,0.8783530725951411,2.723161480752335,0.0014947059257719628,1.0,1.0,-6.555068846820745,333665.06569738255,1559169.3024431646,4.672857493140301,1559169.3024431646,4.672857493140301,0.7586556750945832,0.09255234274368859,3.915048611365386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915048611365386,1.2847496830689005,1.285047965951872,3.047324053050904,6456.913999552109,15245.435662618976,6453.97044302263,0.00033020650997123895,23240.387355068222,2369.85997818503,19291.34955389669,1967.170191033298,0.8300786582926583,0.8300786582926581,35409.4278041712,35382.83765553947,1.0009394613226237,0.8,4276.102845696428,4272.891774033241,1.0009394613226237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.31663190073,4632.441516551485,6.185052992355692,5.001144084685398,-3.745328377562226,8.746472462247624,2.929435036635123,3.5,0.8369814390386067,0.6,0.0002321598976032144,1.000001002154901,0.00023215966494326832,198.96559050677007,0.0,4.695237288764422e-08,0.13306302476358373,0.014519843490828646,7.844851736763146e-05,0.00015371138023558293,0.0006017875257423759,0.0925523427468114,0.0925523427468114,0.0925523427468114,0.09255234289416873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4917861664,595.5997211036645,0.0,0.0925523427468114,0.09255234274368859,0.09255234274368859,0.37164856824706455,0.37164856824706455,0.5,10.000282550127446,-3.9508297504653456e-06,-3.9508297504653456e-06,-1.5802470443304628e-11,2.3643451640964486e-09,1.957897268312081e-06,-1.5802470443304628e-11,27516.427980670876,20875.494245867343,0.7586556750945832,0.9866271859955107,0.6062208743066955,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098897358829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14077231009,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62361992683134,260.62361992683134,-12.526380073168639,244.85013842617727,276.3971014274862,124125.1887679008,124126.02966771802,-0.8408998172227469,0.0,nan,276.3971014274862,3.2471014274862,270.08770882722393,-3.0622911727760425,263.77831622696203,-9.371683773037944,257.4689236266999,-15.681076373300073,251.1595310264387,-21.990468973561264,244.85013842617727,-28.29986157382271,1.0,1.0,28837.30492052088,28837.30492052088,275.62677617503425,2.4767761750342743,275.62677617503425,275.62677617503425,77184.258187642,77184.20932822104,0.048859420960070565,0.0,8545.783548066482,8545.783548066482,0.8860441541175517,3934.623854422213,275.62677617503425,2.4767761750342743,1.0,0.002,0.1293556157719421,0.004902261457371485,0.00019979040476735717,0.0018002095952181973,0.09989520238367859,0.09989520238367859,0.0,-1.4445476065327867e-14,1.0,1.000000004127711,1.9579130707825243e-06,0.09255234274368859,0.0,3.66474101429175e-10,0.0004707610490860097,0.0,1600073.0158832963,266.5949291976463,2.380147634539753e-09,1.0,1284568.3971940628,2597.8836696195417,,,,,,,,,,,,,,,,,,2.0,15245.435662618976,1553.2465261440464,0.37164856824706455,6.175347969391544,2.929435036635123
3213.0,-30.05252517640927,5.001141309984148,35.05369944245974,24.616401933040493,4.999716331719618,-26.54730102559543,-40.045745100919135,1.4944921809019966,-6.555069654730801,-6.55506965832685,40.10740217775661,41036.08332621818,25750.33296459364,25750.33296459364,66786.41629081182,77193.81064970532,77184.21407751966,25750.33296459364,102934.54704211329,102934.54704211329,102934.54704211329,130450.97519241105,125938.54190641659,4512.4332859944525,0.0,90987.25237565441,54829.52762603635,40175.24972179784,27516.428150297754,67691.67787209559,20875.494441951963,1553.24650629097,0.0,0.8783530777302095,2.7231615971279006,0.0014947059257719628,1.0,1.0,-6.555066705094646,333665.08080341225,1559169.3147254533,4.672857318396107,1559169.3147254533,4.672857318396107,0.758655677543892,0.09255234587282277,3.9150478024068414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150478024068414,1.284749683360252,1.285047965944366,3.04732342269746,6456.912663908803,15245.433719608889,6453.970426652406,0.00033020678509566815,23240.393723856567,2369.8606276207033,19291.349504964994,1967.1701860436535,0.8300784287127706,0.8300784287127706,35409.42195090855,35382.83765553947,1.0009392545005353,0.8,4276.102138846455,4272.891774033241,1.0009392545005353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.317545870856,4632.441516551485,6.1850513877166575,5.001141309984148,-3.7453276030234277,8.746468913007575,2.9294361084634044,3.5,0.8369817452752584,0.6,0.00023215966494326832,1.0000009964485073,0.00023215943360834724,198.96559841315766,0.0,4.629132355864016e-08,0.13118961096518622,0.014519889782152205,7.844843827489141e-05,0.0001537112266683769,0.0006017868001732888,0.09255234587605743,0.09255234587605743,0.09255234587605743,0.09255234620754667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4931105894,595.5997206869256,0.0,0.09255234587605743,0.09255234587282277,0.09255234587282277,0.3716485813708956,0.3716485813708956,0.5,10.00028256048031,-2.983585886795481e-06,-2.983585886795481e-06,6.139089236967266e-12,3.5960283639724366e-09,2.953232183244836e-06,6.139089236967266e-12,27516.428150297754,20875.494441951963,0.758655677543892,0.9866266931218003,0.6062205076930793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809947419791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13889889629,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236154997087,260.6236154997087,-12.526384500291272,244.8501290575996,276.39710194181856,124125.20503635982,124126.03772791369,-0.8326915538420407,0.0,nan,276.39710194181856,3.2471019418185847,270.08770736497434,-3.062292635025642,263.7783127881306,-9.371687211869357,257.4689182112862,-15.681081788713755,251.15952363444296,-21.990476365557015,244.8501290575996,-28.29987094240039,1.0,1.0,28837.30492052088,28837.30492052088,275.626777877173,2.476777877173049,275.626777877173,275.626777877173,77184.26316321417,77184.21407751966,0.04908569451072253,0.0,8545.783548066482,8545.783548066482,0.8860442052591595,3934.6230414188753,275.626777877173,2.476777877173049,1.0,0.002,0.1293556152128356,0.004902261668007533,0.00019979040437447036,0.0018002095956246454,0.09989520218723517,0.09989520218723517,0.0,-8.842752918791774e-16,1.0,1.0000000061430612,2.953226044155599e-06,0.09255234587282277,0.0,5.527727065526074e-10,0.0007100743475062626,0.0,1600073.0172311394,266.5949303452692,3.5898892747354694e-09,1.0,1284568.3932817057,2597.8836854489714,,,,,,,,,,,,,,,,,,2.0,15245.433719608889,1553.24650629097,0.3716485813708956,6.175347969391544,2.9294361084634044
3214.0,-30.052534686714743,5.001138543730569,35.05369956668305,24.616408289317064,4.999717429730563,-26.54730947507053,-40.04575397176666,1.4944922180806564,-6.55506851160618,-6.555068516382311,40.10740246905316,41036.07070228987,25750.33195086753,25750.33195086753,66786.4026531574,77193.8154594952,77184.2188514605,25750.33195086753,102934.55080232803,102934.55080232803,102934.55080232803,130450.97914510686,125938.54569473557,4512.433450371295,0.0,90987.25850177502,54829.51630245662,40175.26911035378,27516.42834277883,67691.69745313261,20875.494654478447,1553.2464875818807,0.0,0.8783530828141285,2.723161713049743,0.0014947059257719628,1.0,1.0,-6.555064588967525,333665.09585051006,1559169.3273131324,4.672857145392509,1559169.3273131324,4.672857145392509,0.7586556799606163,0.09255234904239085,3.915046992839923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915046992839923,1.2847496836640246,1.2850479659509861,3.04732279184102,6456.911327199707,15245.431777375888,6453.970411387576,0.00033020706052285057,23240.40009434831,2369.861277230075,19291.349459337394,1967.1701813909333,0.8300781992143388,0.8300781992143388,35409.416093243744,35382.83765553947,1.0009390475229074,0.8,4276.10143146487,4272.891774033241,1.0009390475229074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.318458088209,4632.441516551485,6.185049789031043,5.001138543730569,-3.745326830911867,8.746465374642437,2.929437178236336,3.5,0.8369820509246674,0.6,0.00023215943360834724,1.0000009902652145,0.00023215920370916356,198.96560627048348,0.0,4.602769100681723e-08,0.13044247631332004,0.014519935809843213,7.84483594923915e-05,0.00015371107411595573,0.000601786078483867,0.0925523490456856,0.0925523490456856,0.0925523490456856,0.09255234956828023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4944438062,595.5997202676758,0.0,0.0925523490456856,0.09255234904239085,0.09255234904239085,0.3716485946024241,0.3716485946024241,0.5,10.000282576115548,-2.013361665831326e-06,-2.013361665831326e-06,2.3305801732931286e-12,4.776154582941672e-09,3.9274148093682015e-06,2.3305801732931286e-12,27516.42834277883,20875.494654478447,0.7586556799606163,0.9866262062551763,0.6062201458413984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100047752398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13815176165,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236111127632,260.6236111127632,-12.526388887236806,244.85011975969218,276.3971024658346,124125.22071344245,124126.04584808506,-0.8251346426210502,0.0,nan,276.3971024658346,3.2471024658346437,270.0877059246059,-3.0622940753940497,263.77830938337746,-9.371690616622516,257.46891284214837,-15.681087157851607,251.1595163009203,-21.990483699079675,244.85011975969218,-28.2998802403078,1.0,1.0,28837.30492052088,28837.30492052088,275.62677957774866,2.4767795777486867,275.62677957774866,275.62677957774866,77184.26789207388,77184.2188514605,0.0490406133903889,0.0,8545.783548066482,8545.783548066482,0.8860442564392262,3934.6222278041228,275.62677957774866,2.4767795777486867,1.0,0.002,0.12935561447768446,0.004902261878538547,0.00019979040370784578,0.0018002095962926946,0.0998952018539229,0.0998952018539229,0.0,5.403663627667754e-16,1.0,1.0000000081156317,3.927412478788028e-06,0.09255234904239085,0.0,7.351169491595869e-10,0.0009443079953912599,0.0,1600073.0185736683,266.5949314883938,4.773824002768379e-09,1.0,1284568.3893846115,2597.883701216648,,,,,,,,,,,,,,,,,,2.0,15245.431777375888,1553.2464875818807,0.3716485946024241,6.175347969391544,2.929437178236336
3215.0,-30.05254413932045,5.00113578594758,35.05369969234214,24.616414680518233,4.999718544653724,-26.54731787092316,-40.04576284261418,1.494492276251771,-6.555067365573734,-6.555067371437738,40.107402758925765,41036.05835276207,25750.330934391994,25750.330934391994,66786.38928715406,77193.82029143698,77184.22363978988,25750.330934391994,102934.55457418188,102934.55457418188,102934.55457418188,130450.98310694672,125938.54948880085,4512.433618145864,0.0,90987.26465612768,54829.50525982174,40175.28821811771,27516.428532764832,67691.71675088254,20875.494865257006,1553.2464687089252,0.0,0.8783530879196839,2.7231618292774034,0.0014947059257719628,1.0,1.0,-6.555062546290003,333665.1109371406,1559169.3398398675,4.672856971652636,1559169.3398398675,4.672856971652636,0.7586556823826094,0.09255235223609631,3.91504618954606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91504618954606,1.2847496838666328,1.2850479658582632,3.0473221661072407,6456.910001344914,15245.429836013554,6453.970389080828,0.00033020733317859214,23240.40643481589,2369.8619237778335,19291.34939266103,1967.1701745918365,0.8300779698827094,0.8300779698827094,35409.41028096771,35382.83765553947,1.0009388421490777,0.8,4276.100729564511,4272.891774033241,1.0009388421490777,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.319368535079,4632.441516551485,6.18504819231598,5.00113578594758,-3.7453260555971255,8.746461841544704,2.9294382459331465,3.5,0.836982355980899,0.6,0.00023215920370916356,1.000000984257253,0.00023215897520500838,198.96561408013878,0.0,4.574203046090504e-08,0.12963291432620488,0.014519981551873673,7.84482807099654e-05,0.00015371092299919817,0.0006017853633796186,0.09255235223905342,0.09255235223905342,0.09255235223905342,0.09255235293192322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4957459898,595.5997198584481,0.0,0.09255235223905342,0.09255235223609631,0.09255235223609631,0.371648607941389,0.371648607941389,0.5,10.000282596759726,-1.058718169133499e-06,-1.058718169133499e-06,-1.3073986337985843e-12,5.864023933099816e-09,4.825147755127546e-06,-1.3073986337985843e-12,27516.428532764832,20875.494865257006,0.7586556823826094,0.9866257275308847,0.6062197905806113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100617747791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13734219966,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62360676547286,260.62360676547286,-12.52639323452712,244.8501105297264,276.39710300121993,124125.23639586427,124126.0540717875,-0.817675923265787,0.0,nan,276.39710300121993,3.247103001219955,270.0877045069208,-3.062295493079205,263.7783060126222,-9.371693987377796,257.4689075183231,-15.681092481676899,251.15950902402471,-21.990490975975263,244.8501105297264,-28.29988947027357,1.0,1.0,28837.30492052088,28837.30492052088,275.6267812830081,2.4767812830081084,275.6267812830081,275.6267812830081,77184.27281547933,77184.22363978988,0.04917568944802042,0.0,8545.783548066482,8545.783548066482,0.8860443072227144,3934.62142049379,275.6267812830081,2.4767812830081084,1.0,0.002,0.1293556135744399,0.004902262090184434,0.00019979040278283124,0.0018002095971687846,0.09989520139141563,0.09989520139141563,0.0,-4.8384039830207115e-14,1.0,1.0000000099334059,4.8251490625261795e-06,0.09255235223609631,0.0,9.031516378823335e-10,0.0011601600413156674,0.0,1600073.0199194765,266.59493263442624,5.865331331733614e-09,1.0,1284568.385477277,2597.88371702575,,,,,,,,,,,,,,,,,,2.0,15245.429836013554,1553.2464687089252,0.371648607941389,6.175347969391544,2.9294382459331465
3216.0,-30.05255353537576,5.001133036569831,35.05369981952111,24.616421036794804,4.999719669991597,-26.547326214838865,-40.04576794160528,1.4944923494492781,-6.555066221197137,-6.555066228243051,40.107403054096686,41036.03101143196,25750.329925756574,25750.329925756574,66786.36093718852,77193.82514484126,77184.22848178682,25750.329925756574,102934.5584075434,102934.5584075434,102934.5584075434,130450.98714933217,125938.55335917203,4512.433790160143,0.0,90987.2708299492,54829.47922369318,40175.32400695112,27516.428741788768,67691.75274873989,20875.49508975934,1553.2464507602192,0.0,0.8783530929954787,2.723161945324016,0.0014947059257719628,1.0,1.0,-6.555060412092473,333665.12600046716,1559169.3525956187,4.6728567989255065,1559169.3525956187,4.6728567989255065,0.7586556847784558,0.09255235546499566,3.9150453908275953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150453908275953,1.284749683996069,1.2850479656941436,3.047321544108334,6456.908683403869,15245.427895490131,6453.970361737865,0.0003302076038209539,23240.412753098513,2369.8625680633563,19291.349310931084,1967.170166257701,0.8300777406958522,0.8300777406958522,35409.40450179699,35382.83765553947,1.0009386379450156,0.8,4276.100031662006,4272.891774033241,1.0009386379450156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.320277229367,4632.441516551485,6.185046600088396,5.001133036569831,-3.7453252806787365,8.746458317248567,2.9294393115748294,3.5,0.8369826604499513,0.6,0.00023215897520500838,1.000000978368999,0.00023215874806808645,198.96562184307317,0.0,4.546446955649594e-08,0.12884630672310948,0.01452002701634323,7.844823542561186e-05,0.00015371073977939653,0.0006017845232940263,0.09255235546843918,0.09255235546843918,0.09255235546843918,0.09255235634134967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4970470894,595.5997194498322,0.0,0.09255235546843918,0.09255235546499566,0.09255235546499566,0.37164862138653526,0.37164862138653526,0.5,10.000282622943152,-9.61792920861626e-08,-9.61792920861626e-08,-2.3817392502678558e-11,7.045912298053736e-09,5.8161505762655e-06,-2.3817392502678558e-11,27516.428741788768,20875.49508975934,0.7586556847784558,0.9866247840425698,0.6062190642891259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101184285015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13655559206,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236024567158,260.6236024567158,-12.52639754328419,244.85010136521146,276.39710354822074,124125.25195440507,124126.06238271663,-0.8104283115611189,0.0,nan,276.39710354822074,3.247103548220764,270.0877031116183,-3.0622968883816952,263.7783026750168,-9.371697324983188,257.46890223841467,-15.681097761585306,251.1595018018129,-21.990498198187083,244.85010136521146,-28.29989863478852,1.0,1.0,28837.30492052088,28837.30492052088,275.62678299279764,2.4767829927976663,275.62678299279764,275.62678299279764,77184.27766633479,77184.22848178682,0.049184547970071435,0.0,8545.783548066482,8545.783548066482,0.8860443577169486,3934.6206177817335,275.62678299279764,2.4767829927976663,1.0,0.002,0.12935561248579094,0.004902262302606462,0.000199790401570733,0.0018002095984485929,0.0998952007853665,0.0998952007853665,0.0,1.932568688411962e-14,1.0,1.0000000119400725,5.816174393658002e-06,0.09255235546499566,0.0,1.0886477480594172e-09,0.0013984424758310223,0.0,1600073.0212635035,266.59493377880284,7.0697296905564144e-09,1.0,1284568.3815759814,2597.883732810431,,,,,,,,,,,,,,,,,,2.0,15245.427895490131,1553.2464507602192,0.37164862138653526,6.175347969391544,2.9294393115748294
3217.0,-30.052564675111512,5.001130295181865,35.05369994801217,24.616427497845166,4.999720634145558,-26.54733614418631,-40.045780863706,1.494492103215205,-6.55506509836971,-6.555065106091885,40.10740334631282,41036.02682030846,25750.328966986723,25750.328966986723,66786.35578729518,77193.82921450622,77184.23320082137,25750.328966986723,102934.5621678081,102934.5621678081,102934.5621678081,130450.99112216807,125938.5571570037,4512.433965164366,0.0,90987.2765260924,54829.47712802777,40175.33266451626,27516.42895435997,67691.76161887623,20875.4953155315,1553.2464334781766,0.0,0.8783530979687553,2.7231620592471137,0.0014947059257719628,1.0,1.0,-6.555058759853921,333665.14078722894,1559169.365223057,4.672856629687025,1559169.365223057,4.672856629687025,0.7586556871226484,0.09255235872757009,3.915044502220787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915044502220787,1.2847496856169398,1.2850479670235613,3.04732084860622,6456.907209718347,15245.42595578451,6453.970441825505,0.00033020791470273646,23240.419482966383,2369.863254318894,19291.349550318402,1967.170190668414,0.8300775106257279,0.8300775106257279,35409.39807223401,35382.83765553947,1.0009384107596833,0.8,4276.099255217025,4272.891774033241,1.0009384107596833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3211841663015,4632.441516551485,6.185045022449593,5.001130295181865,-3.745324520863381,8.746454816045246,2.9294403751557874,3.5,0.836982964330225,0.6,0.00023215874806808645,1.0000011599308039,0.00023215847878031555,198.96563104662098,0.0,4.519243891496962e-08,0.1280753718850239,0.014520072208782145,7.844812066400242e-05,0.00015371062740408403,0.0006017839467512671,0.09255235873088272,0.09255235873088272,0.09255235873088272,0.09255235970752566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4983190202,595.5997190505564,0.0,0.09255235873088272,0.09255235872757009,0.09255235872757009,0.3716486349390331,0.3716486349390331,0.5,10.000282652212926,7.874850211919693e-07,7.874850211919693e-07,7.901235221652314e-12,7.722178452240769e-09,6.346237967136403e-06,7.901235221652314e-12,27516.42895435997,20875.4953155315,0.7586556871226484,0.9866245786794744,0.6062189229370762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810174743296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.135784657214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235980063161,260.6235980063161,-12.526401993683862,244.8500919516008,276.3971040610319,124125.25332243236,124126.09039208652,-0.8370696541567368,0.0,nan,276.3971040610319,3.247104061031905,270.0877016391454,-3.0622983608545837,263.7782992172591,-9.371700782740902,257.4688967953727,-15.681103204627277,251.15949437348672,-21.990505626513254,244.8500919516008,-28.299908048399175,1.0,1.0,28837.30492052088,28837.30492052088,275.626784667155,2.476784667155016,275.626784667155,275.626784667155,77184.281728869,77184.23320082137,0.04852804762776941,0.0,8545.783548066482,8545.783548066482,0.8860444138938376,3934.619724731891,275.626784667155,2.476784667155016,1.0,0.002,0.12935561129790735,0.004902262511413723,0.0001997904001967492,0.0018002095998096775,0.0998952000983746,0.0998952000983746,0.0,6.426716797625076e-15,1.0,1.0000000130133513,6.346230065901182e-06,0.09255235872757009,0.0,1.1878614545655987e-09,0.0015258892616787055,0.0,1600073.0225814541,266.59493490163027,7.714277217019117e-09,1.0,1284568.377746312,2597.883748305309,,,,,,,,,,,,,,,,,,2.0,15245.42595578451,1553.2464334781766,0.3716486349390331,6.175347969391544,2.9294403751557874
3218.0,-30.052573803594075,5.001127562584362,35.05370007715992,24.616433993820124,4.999721772431976,-26.547344245991564,-40.0457858928479,1.4944922148246045,-6.555063931647169,-6.555063939042303,40.10740362223941,41036.000493463835,25750.327912129414,25750.327912129414,66786.32840559325,77193.83435248178,77184.2378134059,25750.327912129414,102934.56572553531,102934.56572553531,102934.56572553531,130450.9947840459,125938.56064591142,4512.434138134482,0.0,90987.28287241574,54829.45146858074,40175.36822648334,27516.429058510592,67691.79728499393,20875.495466018205,1553.2464099630342,0.0,0.8783531032471247,2.7231621777357167,0.0014947059257719628,1.0,1.0,-6.555057844244914,333665.1561648997,1559169.3771475542,4.67285645006637,1559169.3771475542,4.67285645006637,0.7586556897200872,0.09255236196692165,3.9150437004301395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150437004301395,1.284749685650905,1.285047966711549,3.047320224442494,6456.905887190309,15245.423980833959,6453.97040107879,0.00033020818529352523,23240.425863552715,2369.8639049576273,19291.349428523743,1967.1701782488153,0.830077277489902,0.830077277489902,35409.39227083384,35382.83765553947,1.0009382057701726,0.8,4276.0985546300535,4272.891774033241,1.0009382057701726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.322089250958,4632.441516551485,6.185043424483709,5.001127562584362,-3.7453237261077743,8.746451288692136,2.9294414365647006,3.5,0.8369832675899145,0.6,0.00023215847878031555,1.000000950507993,0.00023215825811203557,198.96563858849038,0.0,5.357901127055808e-08,0.1518429179407616,0.014520125787793416,7.844807600006616e-05,0.00015371040278024938,0.0006017829440953948,0.09255236197072596,0.09255236197072596,0.09255236197072596,0.09255236288960962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.49952019466,595.5997186734915,0.0,0.09255236197072596,0.09255236196692165,0.09255236196692165,0.3716486485900363,0.3716486485900363,0.5,10.000282679820643,1.4279067386269162e-06,1.4279067386269162e-06,-1.3585577107733116e-11,7.39515826353454e-09,6.094797413425113e-06,-1.3585577107733116e-11,27516.429058510592,20875.495466018205,0.7586556897200872,0.9866236543315802,0.6062182146042795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102415087588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15955220327,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62359363869854,260.62359363869854,-12.52640636130144,244.85008268316597,276.39710459423156,124125.27204325612,124126.09354253371,-0.8214992775636056,0.0,nan,276.39710459423156,3.247104594231587,270.08770021201815,-3.0622997879818286,263.778295829805,-9.37170417019496,257.4688914475916,-15.681108552408375,251.15948706537878,-21.990512934621194,244.85008268316597,-28.299917316834012,1.0,1.0,28837.30492052088,28837.30492052088,275.6267863739543,2.476786373954326,275.6267863739543,275.6267863739543,77184.28703350991,77184.2378134059,0.04922010401787702,0.0,8545.783548066482,8545.783548066482,0.8860444645822884,3934.6189189322904,275.6267863739543,2.476786373954326,1.0,0.002,0.1293556101571311,0.0049022627283026535,0.00019979039891393372,0.0018002096011286901,0.09989519945696686,0.09989519945696686,0.0,4.262389052822613e-14,1.0,1.000000012504268,6.09481099900222e-06,0.09255236196692165,0.0,1.140801909818014e-09,0.0014654380540813367,0.0,1600073.0239495358,266.5949360683528,7.4087438406422734e-09,1.0,1284568.3737636013,2597.883764419385,,,,,,,,,,,,,,,,,,2.0,15245.423980833959,1553.2464099630342,0.3716486485900363,6.175347969391544,2.9294414365647006
3219.0,-30.05258293792204,5.001124838224867,35.053700207854476,24.6164403151721,4.9997229154421365,-26.547352352585516,-40.045794763695426,1.4944923301013469,-6.555062791173441,-6.55506279969116,40.107403925167034,41035.98949217702,25750.326923552253,25750.326923552253,66786.31641572926,77193.83929607496,77184.24270704084,25750.326923552253,102934.56963059309,102934.56963059309,102934.56963059309,130450.9989312758,125938.564613962,4512.434317313804,0.0,90987.28909018498,54829.441743042,40175.385941269975,27516.429300682714,67691.81524195269,20875.495714240275,1553.2463936661425,0.0,0.8783531082728664,2.723162293398577,0.0014947059257719628,1.0,1.0,-6.555055803663663,333665.17117823416,1559169.3902380117,4.672856279042529,1559169.3902380117,4.672856279042529,0.7586556920640255,0.09255236528056056,3.9150429157921063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150429157921063,1.2847496855673197,1.285047966344426,3.047319613908527,6456.904593542095,15245.422045804187,6453.9703596795525,0.0003302084498601455,23240.432109484573,2369.8645418654255,19291.34930477865,1967.1701656303276,0.8300770490797253,0.8300770490797253,35409.386593542135,35382.83765553947,1.0009380051659789,0.8,4276.097869030631,4272.891774033241,1.0009380051659789,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.322992700657,4632.441516551485,6.1850418448674285,5.001124838224867,-3.745322951353829,8.746447789578696,2.9294424960564234,3.5,0.8369835703018352,0.6,0.00023215825811203557,1.0000009511167258,0.00023215803730264326,198.96564613518973,0.0,4.3905405242695316e-08,0.12442791845779852,0.014520169693198658,7.84479972179028e-05,0.00015371026089413279,0.000601782267998131,0.09255236528382703,0.09255236528382703,0.09255236528382703,0.09255236637914482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.50082684925,595.5997182634496,0.0,0.09255236528382703,0.09255236528056056,0.09255236528056056,0.3716486623134585,0.3716486623134585,0.5,10.00028271263216,2.1305044697328412e-06,2.1305044697328412e-06,1.3528733688872308e-11,8.517702099197777e-09,6.996027479999611e-06,1.3528733688872308e-11,27516.429300682714,20875.495714240275,0.7586556920640255,0.9866232154805292,0.6062178912694388,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102962198782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13213720379,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235893387097,260.6235893387097,-12.5264106612903,244.8500735325446,276.39710514487535,124125.28992023469,124126.09869929068,-0.8087790560079882,0.0,nan,276.39710514487535,3.247105144875377,270.0876988224088,-3.0623011775911664,263.7782924999427,-9.371707500057255,257.46888617747624,-15.681113822523741,251.15947985501032,-21.99052014498966,244.8500735325446,-28.29992646745538,1.0,1.0,28837.30492052088,28837.30492052088,275.62678808594285,2.4767880859428715,275.62678808594285,275.62678808594285,77184.29195497336,77184.24270704084,0.04924793251848314,0.0,8545.783548066482,8545.783548066482,0.8860445141863654,3934.618130371067,275.62678808594285,2.4767880859428715,1.0,0.002,0.12935560884762454,0.0049022629406567245,0.000199790397359162,0.0018002096026381782,0.099895198679581,0.099895198679581,0.0,-2.6597647695414395e-15,1.0,1.0000000143290606,6.9960139512659225e-06,0.09255236528056056,0.0,1.30948546825479e-09,0.0016821236133313885,0.0,1600073.0252888296,266.59493720882654,8.504173365508905e-09,1.0,1284568.3698752534,2597.8837801516797,,,,,,,,,,,,,,,,,,2.0,15245.422045804187,1553.2463936661425,0.3716486623134585,6.175347969391544,2.9294424960564234
3220.0,-30.052592017425386,5.001122121910255,35.05370034001576,24.616446636524074,4.999724020088984,-26.547360413674276,-40.045803564693756,1.4944924163374025,-6.555061660024137,-6.55506166939158,40.10740422887641,41035.978606922436,25750.325958181318,25750.325958181318,66786.30456510375,77193.84426406566,77184.24756967336,25750.325958181318,102934.57352785468,102934.57352785468,102934.57352785468,130451.00307595999,125938.5685763336,4512.434499626396,0.0,90987.29526614216,54829.43205102026,40175.40357235767,27516.42954810531,67691.83312046298,20875.495965805225,1553.2463778122026,0.0,0.8783531132459715,2.723162408136034,0.0014947059257719628,1.0,1.0,-6.555053923903301,333665.1860711453,1559169.403363404,4.672856109809887,1559169.403363404,4.672856109809887,0.7586556943846896,0.09255236861952829,3.915042122775555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915042122775555,1.2847496856198743,1.2850479661132934,3.0473189965301297,6456.903285391355,15245.420110353032,6453.970328044066,0.0003302087181556414,23240.438394475572,2369.8651827561475,19291.349210218068,1967.1701559878315,0.8300768205303635,0.8300768205303635,35409.38085562695,35382.83765553947,1.0009378024196944,0.8,4276.0971761102155,4272.891774033241,1.0009378024196944,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.323894385781,4632.441516551485,6.185040273447251,5.001122121910255,-3.745322182617838,8.746444304528094,2.9294435534789502,3.5,0.8369838724225572,0.6,0.00023215803730264326,1.000000945408143,0.00023215781781875183,198.96565363659397,0.0,4.393348341352782e-08,0.12450749199393785,0.014520213626682071,7.844791905614417e-05,0.0001537101182464991,0.0006017815876318554,0.0925523686229075,0.0925523686229075,0.0925523686229075,0.0925523698580758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.50211685774,595.5997178588619,0.0,0.0925523686229075,0.09255236861952829,0.09255236861952829,0.3716486761159436,0.3716486761159436,0.5,10.00028274968079,2.845701374099008e-06,2.845701374099008e-06,-4.757794158649631e-11,9.367454367747996e-09,7.74548828985644e-06,-4.757794158649631e-11,27516.42954810531,20875.495965805225,0.7586556943846896,0.9866227798300606,0.6062175703514434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810350966036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.132216777325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62358509555025,260.62358509555025,-12.526414904449723,244.85006448743698,276.3971057036641,124125.30618591534,124126.10427605189,-0.7980901365640516,0.0,nan,276.3971057036641,3.247105703664147,270.0876974604183,-3.062302539581651,263.778289217173,-9.371710782826995,257.468880973927,-15.681119026072963,251.15947273068193,-21.99052726931805,244.85006448743698,-28.299935512562996,1.0,1.0,28837.30492052088,28837.30492052088,275.62678978525196,2.476789785251981,275.62678978525196,275.62678978525196,77184.29680159454,77184.24756967336,0.049231921177124605,0.0,8545.783548066482,8545.783548066482,0.8860445643201226,3934.617333389433,275.62678978525196,2.476789785251981,1.0,0.002,0.129355607397845,0.004902263152114672,0.00019979039558398593,0.0018002096044319722,0.09989519779199296,0.09989519779199296,0.0,1.5958154936379643e-14,1.0,1.0000000158467217,7.745535867798026e-06,0.09255236861952829,0.0,1.449778000827076e-09,0.0018623389576114162,0.0,1600073.0266169214,266.59493833997584,9.415032309334492e-09,1.0,1284568.3660180941,2597.88379575779,,,,,,,,,,,,,,,,,,2.0,15245.420110353032,1553.2463778122026,0.3716486761159436,6.175347969391544,2.9294435534789502
3221.0,-30.052601048200756,5.001119413946659,35.05370047353498,24.616452992800646,4.999725200580085,-26.54736842332288,-40.045808628760255,1.4944925756973715,-6.555060510830685,-6.555060521063343,40.107404532377274,41035.95286918945,25750.324956036355,25750.324956036355,66786.27782522581,77193.8492534443,77184.25246795277,25750.324956036355,102934.57742398913,102934.57742398913,102934.57742398913,130451.00720169654,125938.57251755992,4512.434684136613,0.0,90987.301548088,54829.40759272901,40175.43772817665,27516.429777707403,67691.86750588406,20875.496205702875,1553.2463606692074,0.0,0.8783531183183215,2.72316252471547,0.0014947059257719628,1.0,1.0,-6.555052098581882,333665.20120297075,1559169.4164783303,4.672855937199987,1559169.4164783303,4.672855937199987,0.7586556967726708,0.09255237196985704,3.9150413507240858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150413507240858,1.2847496853276277,1.2850479655389824,3.0473183962879897,6456.902013550287,15245.418175695717,6453.97027183523,0.0003302089771048441,23240.444582088494,2369.865813717069,19291.349042206093,1967.1701388553781,0.8300765922986695,0.8300765922986695,35409.375269405566,35382.83765553947,1.0009376050334398,0.8,4276.0965015086,4272.891774033241,1.0009376050334398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.324794268358,4632.441516551485,6.185038695872775,5.001119413946659,-3.745321399353515,8.746440813300174,2.92944460878775,3.5,0.8369841739393572,0.6,0.00023215781781875183,1.000000940334387,0.00023215759951297782,198.96566109774005,0.0,4.366975592095385e-08,0.12376008827998321,0.014520257296437992,7.844787408214894e-05,0.0001537099437366029,0.0006017807857462731,0.09255237197310472,0.09255237197310472,0.09255237197310472,0.09255237333325751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.50338807603,595.5997174603702,0.0,0.09255237197310472,0.09255237196985704,0.09255237196985704,0.37164868999898026,0.37164868999898026,0.5,10.000282790417378,3.546799007381196e-06,3.546799007381196e-06,-5.059064278611913e-12,1.0232668046228355e-08,8.422481471370702e-06,-5.059064278611913e-12,27516.429777707403,20875.496205702875,0.7586556967726708,0.9866218836320401,0.6062168821922728,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104053836085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13146937361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623580910212,260.623580910212,-12.526419089787964,244.85005553776492,276.39710628265993,124125.32330560786,124126.11052020642,-0.7872145985826455,0.0,nan,276.39710628265993,3.2471062826599564,270.0876961336806,-3.0623038663193825,263.7782859847017,-9.371714015298267,257.46887583572175,-15.68112416427823,251.15946568674337,-21.990534313256603,244.85005553776492,-28.29994446223506,1.0,1.0,28837.30492052088,28837.30492052088,275.62679150676104,2.47679150676106,275.62679150676104,275.62679150676104,77184.30199043638,77184.25246795277,0.049522483604960144,0.0,8545.783548066482,8545.783548066482,0.8860446131284855,3934.616557477706,275.62679150676104,2.47679150676106,1.0,0.002,0.12935560582132483,0.004902263367270956,0.00019979039362050184,0.0018002096063669498,0.09989519681025091,0.09989519681025091,0.0,-1.2548555944347228e-14,1.0,1.0000000172174388,8.42248653043498e-06,0.09255237196985704,0.0,1.5764869527821255e-09,0.002025105262805865,0.0,1600073.027966054,266.5949394891693,1.0237727110506967e-08,1.0,1284568.3620990547,2597.883811614247,,,,,,,,,,,,,,,,,,2.0,15245.418175695717,1553.2463606692074,0.37164868999898026,6.175347969391544,2.92944460878775
3222.0,-30.052610030530012,5.001116714034785,35.053700608768025,24.61645931415262,4.9997263604906665,-26.54737639142802,-40.045817429758586,1.4944927213841404,-6.555059375653968,-6.555059387292267,40.10740484886545,41035.94251566687,25750.323989821314,25750.323989821314,66786.2665054882,77193.85426000449,77184.25748923293,25750.323989821314,102934.58147905424,102934.58147905424,102934.58147905424,130451.01154887989,125938.5766749424,4512.434873937498,0.0,90987.30780739308,54829.39847891975,40175.45480941481,27516.43006982566,67691.88487924048,20875.49648985467,1553.2463468223139,0.0,0.878353123262092,2.723162639807452,0.0014947059257719628,1.0,1.0,-6.5550498257995855,333665.21614270797,1559169.4301556041,4.672855768965592,1559169.4301556041,4.672855768965592,0.7586556990452991,0.09255237536714264,3.915040575076398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915040575076398,1.2847496850969102,1.2850479650277284,3.0473177931007482,6456.900735468903,15245.416241711937,6453.970220238338,0.00033020923768905966,23240.450785268695,2369.8664462654115,19291.34888797953,1967.1701231286454,0.830076364104247,0.830076364104247,35409.36965716331,35382.83765553947,1.0009374067277594,0.8,4276.095823764662,4272.891774033241,1.0009374067277594,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.325692438573,4632.441516551485,6.185037129472964,5.001116714034785,-3.7453206262392404,8.746437340274024,2.9294456620885825,3.5,0.8369844748824521,0.6,0.00023215759951297782,1.0000009352899804,0.0002321573823785042,198.96566851886087,0.0,4.343535264761727e-08,0.12309578940334734,0.01452030073179064,7.844779592050381e-05,0.000153709803592474,0.0006017801178515596,0.0925523753708558,0.0925523753708558,0.0925523753708558,0.09255237694073933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5046910488,595.5997170521925,0.0,0.0925523753708558,0.09255237536714264,0.09255237536714264,0.37164870396159805,0.37164870396159805,0.5,10.000282837594293,4.340721488915733e-06,4.340721488915733e-06,1.6143530956469476e-11,1.1638292107818415e-08,9.561492674947658e-06,1.6143530956469476e-11,27516.43006982566,20875.49648985467,0.7586556990452991,0.9866214631876795,0.6062165736538921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104595091363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13080507473,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235767747154,260.6235767747154,-12.526423225284589,244.85004667435734,276.3971068750744,124125.33931638718,124126.11715634291,-0.777839955730763,0.0,nan,276.3971068750744,3.2471068750744507,270.08769483493035,-3.062305165069631,263.77828279478723,-9.371717205212747,257.4688707546429,-15.681129245357056,251.15945871450012,-21.99054128549986,244.85004667435734,-28.299953325642633,1.0,1.0,28837.30492052088,28837.30492052088,275.6267932281061,2.476793228106146,275.6267932281061,275.6267932281061,77184.30700699371,77184.25748923293,0.04951776078087278,0.0,8545.783548066482,8545.783548066482,0.8860446621641963,3934.61577795178,275.6267932281061,2.476793228106146,1.0,0.002,0.12935560403169516,0.004902263580948916,0.0001997903913218844,0.0018002096087374646,0.09989519566094221,0.09989519566094221,0.0,5.934879324098752e-14,1.0,1.0000000195237113,9.561476531416702e-06,0.09255237536714264,0.0,1.7896785748697361e-09,0.0022989644686794066,0.0,1600073.029299546,266.594940624346,1.1622148576861946e-08,1.0,1284568.3582297673,2597.883827269421,,,,,,,,,,,,,,,,,,2.0,15245.416241711937,1553.2463468223139,0.37164870396159805,6.175347969391544,2.9294456620885825
