time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3223.0,-30.052618890762815,5.001114022240638,35.05370074557065,24.616465635504596,4.999727533026196,-26.5473842483845,-40.045826230756916,1.4944928906428423,-6.5550582357977305,-6.555058248582078,40.107405164617816,41035.932680523765,25750.323015690974,25750.323015690974,66786.25569621474,77193.85931797198,77184.26249670115,25750.323015690974,102934.58551239212,102934.58551239212,102934.58551239212,130451.01586508355,125938.5807980301,4512.435067053455,0.0,90987.31409943922,54829.38984501189,40175.47139380814,27516.43035269143,67691.90174649957,20875.49676769201,1553.2463324099572,0.0,0.8783531282354701,2.7231627554018307,0.0014947059257719628,1.0,1.0,-6.555047744410729,333665.23114724085,1559169.4437994761,4.672855599723667,1559169.4437994761,4.672855599723667,0.758655701343548,0.09255237878450083,3.9150398063495007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150398063495007,1.2847496847535076,1.2850479644052681,3.0473171955676652,6456.899469368002,15245.414308397667,6453.970160728951,0.0003302094952038701,23240.456955731057,2369.8670754774625,19291.34871010199,1967.1701049901842,0.8300761360608607,0.8300761360608607,35409.364094996614,35382.83765553947,1.0009372101914802,0.8,4276.095152067932,4272.891774033241,1.0009372101914802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.326588831304,4632.441516551485,6.185035563813262,5.001114022240638,-3.7453198485443915,8.74643387078503,2.929446713305078,3.5,0.8369847752300223,0.6,0.0002321573823785042,1.0000009225766773,0.00023215716819571534,198.96567583910718,0.0,4.3202305702857524e-08,0.12243533436189823,0.014520343934096343,7.844771775893015e-05,0.00015370966461957403,0.0006017794556062639,0.09255237878800743,0.09255237878800743,0.09255237878800743,0.09255238053472198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5059651405,595.5997166533688,0.0,0.09255237878800743,0.09255237878450083,0.09255237878450083,0.3716487180140913,0.3716487180140913,0.5,10.00028289002367,5.162604281849781e-06,5.162604281849781e-06,1.6086687537608668e-11,1.2784369118890027e-08,1.050417137093973e-05,1.6086687537608668e-11,27516.43035269143,20875.49676769201,0.758655701343548,0.9866210576609828,0.6062162773059597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810513344308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.130144619696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235726922458,260.6235726922458,-12.526427307754204,244.85003790273385,276.39710748175867,124125.35545847545,124126.12332467611,-0.76786620067583,0.0,nan,276.39710748175867,3.2471074817586896,270.08769356595303,-3.0623064340469455,263.7782796501484,-9.371720349851557,257.4688657343426,-15.681134265657363,251.15945181853817,-21.990548181461804,244.85003790273385,-28.299962097266132,1.0,1.0,28837.30492052088,28837.30492052088,275.62679495277405,2.476794952774071,275.62679495277405,275.62679495277405,77184.31211028925,77184.26249670115,0.049613588096690364,0.0,8545.783548066482,8545.783548066482,0.8860447107623796,3934.615005381248,275.62679495277405,2.476794952774071,1.0,0.002,0.12935560206558114,0.00490226379599939,0.00019979038875270481,0.0018002096112819598,0.0998951943763524,0.0998951943763524,0.0,3.466454553957554e-14,1.0,1.0000000214324853,1.0504155284252192e-05,0.09255237878450083,0.0,1.966125468418668e-09,0.0025256225573998033,0.0,1600073.0306381874,266.59494176420225,1.2768282431352418e-08,1.0,1284568.3543436993,2597.883842992491,,,,,,,,,,,,,,,,,,2.0,15245.414308397667,1553.2463324099572,0.3716487180140913,6.175347969391544,2.929446713305078
3224.0,-30.052627711076433,5.001111338515055,35.053700883985606,24.616471921931975,4.999728714839117,-26.54739206848488,-40.04583499683065,1.4944930722440264,-6.555057097047722,-6.555057111073097,40.10740548474338,41035.923032322804,25750.322047457874,25750.322047457874,66786.24507978068,77193.86438370643,77184.26754524183,25750.322047457874,102934.5895926997,102934.5895926997,102934.5895926997,130451.02024416698,125938.58497996764,4512.43526419934,0.0,90987.32040257697,54829.381423481165,40175.487754550886,27516.430651467283,67691.91840601817,20875.49705700748,1553.246318763162,0.0,0.8783531331856409,2.7231628708769158,0.0014947059257719628,1.0,1.0,-6.5550456135150625,333665.2461363962,1559169.4576349931,4.6728554312714765,1559169.4576349931,4.6728554312714765,0.7586557036202775,0.09255238223276692,3.9150390419686976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150390419686976,1.2847496843462736,1.2850479637227539,3.047316601568818,6456.898210755722,15245.412377229984,6453.970097104453,0.00033020975086199284,23240.463103229624,2369.8677023478585,19291.348519924108,1967.1700855974373,0.8300759083085257,0.8300759083085257,35409.358564276095,35382.83765553947,1.0009370147663437,0.8,4276.094484168698,4272.891774033241,1.0009370147663437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.327483474975,4632.441516551485,6.185034002169109,5.001111338515055,-3.7453190709102144,8.746430409425269,2.9294477624705686,3.5,0.836985074991591,0.6,0.00023215716819571534,1.0000009184201386,0.00023215695497809258,198.96568312637308,0.0,4.261502333762309e-08,0.12077097613882384,0.014520386549119682,7.844763990759302e-05,0.00015370952828812232,0.0006017788043705908,0.09255238223639792,0.09255238223639792,0.09255238223639792,0.09255238416782183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5072335865,595.5997162565985,0.0,0.09255238223639792,0.09255238223276692,0.09255238223276692,0.37164873215999406,0.37164873215999406,0.5,10.000282948010847,6.019236195697886e-06,6.019236195697886e-06,4.985167834092863e-11,1.4025374639459187e-08,1.149755803453445e-05,4.985167834092863e-11,27516.430651467283,20875.49705700748,0.7586557036202775,0.9866206580111198,0.6062159855802594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105664477043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12848026147,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62356865763417,260.62356865763417,-12.526431342365811,244.8500292131859,276.3971081020832,124125.37114373625,124126.1300083793,-0.7588646430385472,0.0,nan,276.3971081020832,3.2471081020832457,270.087692324303,-3.0623076756969567,263.7782765465241,-9.371723453475852,257.4688607687439,-15.681139231256054,251.1594449909647,-21.99055500903529,244.8500292131859,-28.29997078681407,1.0,1.0,28837.30492052088,28837.30492052088,275.626796681047,2.4767966810470057,275.626796681047,275.626796681047,77184.31714100303,77184.26754524183,0.04959576120018028,0.0,8545.783548066482,8545.783548066482,0.8860447590858054,3934.614237178541,275.626796681047,2.4767966810470057,1.0,0.002,0.12935559991356413,0.0049022640117040665,0.00019979038589591788,0.001800209614145014,0.09989519294795894,0.09989519294795894,0.0,4.093166777741075e-14,1.0,1.0000000234438662,1.1497508182856109e-05,0.09255238223276692,0.0,2.1520573617919726e-09,0.002764464775335886,0.0,1600073.0319756188,266.59494290295225,1.3975522961118259e-08,1.0,1284568.3504616136,2597.883858699449,,,,,,,,,,,,,,,,,,2.0,15245.412377229984,1553.246318763162,0.37164873215999406,6.175347969391544,2.9294477624705686
3225.0,-30.05263648670381,5.001108662777522,35.05370102400886,24.61647824328395,4.999729892365716,-26.547399848796264,-40.04584002597255,1.494493254455283,-6.555055961399887,-6.555055976540075,40.107405807977145,41035.89830623722,25750.32108888792,25750.32108888792,66786.21939512514,77193.86946654522,77184.27261125913,25750.32108888792,102934.59370014706,102934.59370014706,102934.59370014706,130451.02466250063,125938.58919720801,4512.435465292612,0.0,90987.32670487602,54829.35790483708,40175.52088893215,27516.430962353574,67691.95185128573,20875.49735494256,1553.2463057500877,0.0,0.8783531381075957,2.7231629860417055,0.0014947059257719628,1.0,1.0,-6.555043519397543,333665.26108520926,1559169.471602369,4.672855263779463,1559169.471602369,4.672855263779463,0.758655705876363,0.092552385712124,3.915038277957331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915038277957331,1.2847496839341925,1.2850479630366316,3.047316007869022,6456.896952777097,15245.410446566677,6453.970033286343,0.00033021000637432977,23240.469248323316,2369.868328973025,19291.348329167507,1967.1700661456775,0.8300756806173043,0.8300756806173043,35409.35303622846,35382.83765553947,1.0009368194356592,0.8,4276.0938165922435,4272.891774033241,1.0009368194356592,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.328376368478,4632.441516551485,6.185032445446689,5.001108662777522,-3.7453182947002315,8.746426957477754,2.9294488095837523,3.5,0.8369853741667864,0.6,0.00023215695497809258,1.0000009137672201,0.00023215674284087105,198.96569037672006,0.0,4.242298996639407e-08,0.1202267535647608,0.014520428972109648,7.844759524391018e-05,0.0001537093597341824,0.0006017780270396374,0.09255238571586176,0.09255238571586176,0.09255238571586176,0.09255238782516367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5084911179,595.5997158635279,0.0,0.09255238571586176,0.092552385712124,0.092552385712124,0.37164874640340795,0.37164874640340795,0.5,10.000283011379462,6.897494188251585e-06,6.897494188251585e-06,-1.7621459846850485e-12,1.5140187770157354e-08,1.2457142531729914e-05,-1.7621459846850485e-12,27516.430962353574,20875.49735494256,0.758655705876363,0.9866197911067711,0.6062153207871755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106193118507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.127936038894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623564665852,260.623564665852,-12.526435334148005,244.85002059847056,276.3971087332342,124125.38619434964,124126.13700328914,-0.7508089395049076,0.0,nan,276.3971087332342,3.2471087332341995,270.08769110628066,-3.062308893719319,263.7782734793285,-9.371726520671473,257.4688558523752,-15.681144147624764,251.15943822542266,-21.990561774577316,244.85002059847056,-28.299979401529413,1.0,1.0,28837.30492052088,28837.30492052088,275.626798408389,2.4767984083890155,275.626798408389,275.626798408389,77184.32230196046,77184.27261125913,0.049690701329382136,0.0,8545.783548066482,8545.783548066482,0.886044807385874,3934.6134693471176,275.626798408389,2.4767984083890155,1.0,0.002,0.12935559758193013,0.0049022642276538705,0.00019979038276045453,0.0018002096173035712,0.09989519138022726,0.09989519138022726,0.0,6.402560773222099e-14,1.0,1.0000000253869754,1.24571442938759e-05,0.092552385712124,0.0,2.331678300067268e-09,0.002995200138697132,0.0,1600073.0333093526,266.5949440386001,1.514194991614204e-08,1.0,1284568.3465899741,2597.883874364128,,,,,,,,,,,,,,,,,,2.0,15245.410446566677,1553.2463057500877,0.37164874640340795,6.175347969391544,2.9294488095837523
3226.0,-30.052645143364686,5.001105994783265,35.05370116543044,24.616484564635925,4.999731012594541,-26.54740752776871,-40.045848792046286,1.4944933969992196,-6.555054838315868,-6.555054854117465,40.107406128370584,41035.88914842911,25750.32015971183,25750.32015971183,66786.20930814094,77193.87459633581,77184.27758346568,25750.32015971183,102934.59774317751,102934.59774317751,102934.59774317751,130451.0290124026,125938.59334327732,4512.435669125298,0.0,90987.33294613846,54829.34982651532,40175.53679958126,27516.4312692251,67691.96806880637,20875.497649271754,1553.2462928272328,0.0,0.8783531429748221,2.7231630999867815,0.0014947059257719628,1.0,1.0,-6.555041837585577,333665.2758748849,1559169.485447528,4.672855098149838,1559169.485447528,4.672855098149838,0.7586557081120947,0.0925523892189432,3.9150375029795974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150375029795974,1.2847496837054386,1.285047962535267,3.0473154051985887,6456.895675790767,15245.408516504573,6453.969982819929,0.0003302102668153858,23240.475442927735,2369.868960646881,19291.34817832002,1967.1700507635146,0.8300754528750629,0.8300754528750629,35409.34742883281,35382.83765553947,1.0009366213012623,0.8,4276.093139433589,4272.891774033241,1.0009366213012623,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.329267502566,4632.441516551485,6.1850308983989,5.001105994783265,-3.7453175268933574,8.746423521676622,2.929449854633788,3.5,0.8369856727525109,0.6,0.00023215674284087105,1.0000009013798166,0.0002321565335796574,198.9656975287784,0.0,4.220802873554189e-08,0.11961755343652572,0.014520471180138383,7.8447517392686e-05,0.00015370922544818505,0.0006017773821835904,0.09255238922238339,0.09255238922238339,0.09255238922238339,0.09255239144066003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5097194812,595.5997154798023,0.0,0.09255238922238339,0.0925523892189432,0.0925523892189432,0.37164876074696,0.37164876074696,0.5,10.000283077949298,7.716362233622931e-06,7.716362233622931e-06,-2.0406787371030077e-11,1.5801617792021716e-08,1.30165319092157e-05,-2.0406787371030077e-11,27516.4312692251,20875.497649271754,0.7586557081120947,0.986619405721152,0.6062150402647128,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106719081756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12732683877,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62356071471805,260.62356071471805,-12.526439285281924,244.85001206500976,276.39710936442737,124125.4000679838,124126.1432314193,-0.7431634354963672,0.0,nan,276.39710936442737,3.247109364427388,270.08768990454297,-3.0623100954570077,263.7782704446602,-9.371729555339755,257.4688509847757,-15.681149015224264,251.15943152489263,-21.990568475107352,244.85001206500976,-28.299987934990213,1.0,1.0,28837.30492052088,28837.30492052088,275.62680011264314,2.4768001126431614,275.62680011264314,275.62680011264314,77184.32738759399,77184.27758346568,0.04980412831355352,0.0,8545.783548066482,8545.783548066482,0.8860448563792243,3934.6126904944954,275.62680011264314,2.4768001126431614,1.0,0.002,0.12935559514555453,0.004902264441692894,0.00019979037945825918,0.0018002096205710241,0.09989518972912959,0.09989518972912959,0.0,2.9283433317095486e-14,1.0,1.0000000265196878,1.3016552316003072e-05,0.0925523892189432,0.0,2.4363861638317065e-09,0.003129704536795597,0.0,1600073.034627655,266.5949451616841,1.5822024579392746e-08,1.0,1284568.342759552,2597.883889862054,,,,,,,,,,,,,,,,,,2.0,15245.408516504573,1553.2462928272328,0.37164876074696,6.175347969391544,2.929449854633788
3227.0,-30.05265376488598,5.0011033350824725,35.05370130817199,24.616490816138707,4.999732272715949,-26.547415161125674,-40.04585378626359,1.4944936689510386,-6.555053684068753,-6.55505370061081,40.107406449296,41035.86525411808,25750.31916447107,25750.31916447107,66786.18441858915,77193.87973838182,77184.28264328987,25750.31916447107,102934.60180776095,102934.60180776095,102934.60180776095,130451.0333568925,125938.5974821214,4512.435874771088,0.0,90987.33937270074,54829.32720724642,40175.56907272702,27516.431549131557,67692.00062185858,20875.49792619416,1553.246277861407,0.0,0.8783531480087335,2.723163217091401,0.0014947059257719628,1.0,1.0,-6.5550400930918045,333665.29107469175,1559169.4993165433,4.672854926847994,1559169.4993165433,4.672854926847994,0.7586557104586844,0.09255239273423284,3.915036765386665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915036765386665,1.284749682865394,1.2850479614261652,3.047314833076983,6456.8944635337375,15245.406588533244,6453.969888872286,0.0003302105106192824,23240.48146294086,2369.86957451738,19291.347897504227,1967.1700221282729,0.8300752257764582,0.8300752257764582,35409.34209193683,35382.83765553947,1.000936432724837,0.8,4276.0924949409355,4272.891774033241,1.000936432724837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.33015682563,4632.441516551485,6.185029338173997,5.0011033350824725,-3.7453167346963956,8.746420069778868,2.92945089756015,3.5,0.8369859707314714,0.6,0.0002321565335796574,1.0000008977209571,0.00023215632516805897,198.96570465180523,0.0,4.1635803342229153e-08,0.11799586667187742,0.014520512815941725,7.84474730392309e-05,0.0001537090605404265,0.0006017766231888144,0.09255239273793361,0.09255239273793361,0.09255239273793361,0.0925523950593704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5109353465,595.5997151001686,0.0,0.09255239273793361,0.09255239273423284,0.09255239273423284,0.3716487751840615,0.3716487751840615,0.5,10.000283147645165,8.478458255467558e-06,8.478458255467558e-06,2.2168933355715126e-12,1.65420601661026e-08,1.36075190084739e-05,2.2168933355715126e-12,27516.431549131557,20875.49792619416,0.7586557104586844,0.9866185635681016,0.6062143957504351,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107237914837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.125705152,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62355681275386,260.62355681275386,-12.526443187246116,244.85000360537072,276.39711002013775,124125.41629922269,124126.15021437085,-0.7339151481683628,0.0,nan,276.39711002013775,3.247110020137768,270.0876887371839,-3.062311262816081,263.77826745423073,-9.371732545769248,257.4688461712767,-15.681153828723268,251.1594248883236,-21.990575111676378,244.85000360537072,-28.29999639462926,1.0,1.0,28837.30492052088,28837.30492052088,275.6268018582341,2.4768018582341256,275.6268018582341,275.6268018582341,77184.3326167541,77184.28264328987,0.049973464221693575,0.0,8545.783548066482,8545.783548066482,0.8860449030091416,3934.611949213598,275.6268018582341,2.4768018582341256,1.0,0.002,0.12935559259857413,0.004902264661992193,0.00019979037599801228,0.0018002096240483504,0.09989518799900614,0.09989518799900614,0.0,4.636265329982514e-14,1.0,1.0000000277162964,1.3607516791580565e-05,0.09255239273423284,0.0,2.5470006491986785e-09,0.00327179639292202,0.0,1600073.0359825655,266.5949463159312,1.653984327276703e-08,1.0,1284568.33882291,2597.88390578975,,,,,,,,,,,,,,,,,,2.0,15245.406588533244,1553.246277861407,0.3716487751840615,6.175347969391544,2.92945089756015
3228.0,-30.052662345610777,5.00110068311943,35.05370145286123,24.616497102566086,4.999733474900253,-26.547422763560082,-40.04586251741273,1.494493892844564,-6.555052557375404,-6.555052575580087,40.10740679097755,41035.856615752724,25750.318235930143,25750.318235930143,66786.17485168287,77193.8848936448,77184.28789115527,25750.318235930143,102934.60612708541,102934.60612708541,102934.60612708541,130451.03806568847,125938.60197821872,4512.436087469746,0.0,90987.3457263765,54829.319756317294,40175.5844111769,27516.431938603055,67692.01634977995,20875.49828035067,1553.246268771311,0.0,0.8783531528091405,2.7231633312901886,0.0014947059257719628,1.0,1.0,-6.555037600731225,333665.305898982,1559169.5140821426,4.672854763492208,1559169.5140821426,4.672854763492208,0.7586557125912913,0.09255239631852494,3.915036014382691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915036014382691,1.284749682248405,1.2850479605412624,3.0473142499876666,6456.893228037445,15245.404660977321,6453.969811095213,0.00033021076043774424,23240.487543949977,2369.8701946077385,19291.34766502335,1967.169998421821,0.8300749985791637,0.8300749985791637,35409.33665800428,35382.83765553947,1.0009362407196825,0.8,4276.091838729981,4272.891774033241,1.0009362407196825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3310444902045,4632.441516551485,6.185027796434392,5.00110068311943,-3.745315963226114,8.746416646345544,2.929451938541716,3.5,0.8369862681547761,0.6,0.00023215632516805897,1.0000008934730544,0.00023215611774282335,198.96571174112677,0.0,4.146676053674313e-08,0.11751679936113003,0.014520554282702262,7.844739549828236e-05,0.0001537089296697766,0.0006017759953893916,0.09255239632193064,0.09255239632193064,0.09255239632193064,0.09255239890482925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5122139325,595.5997147011576,0.0,0.09255239632193064,0.09255239631852494,0.09255239631852494,0.37164878970917037,0.37164878970917037,0.5,10.00028322515052,9.371864337026636e-06,9.371864337026636e-06,2.1600499167107046e-12,1.8204673324362375e-08,1.4974848852489231e-05,2.1600499167107046e-12,27516.431938603055,20875.49828035067,0.7586557125912913,0.9866181930020167,0.6062141272866091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810775464188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.125226084696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235529494614,260.6235529494614,-12.526447050538593,244.84999521265178,276.39711068627156,124125.43076832483,124126.15740978092,-0.7266414560838862,0.0,nan,276.39711068627156,3.247110686271583,270.0876875915472,-3.062312408452783,263.7782644968234,-9.37173550317658,257.4688414020991,-15.68115859790089,251.15941830737523,-21.990581692624744,244.84999521265178,-28.3000047873482,1.0,1.0,28837.30492052088,28837.30492052088,275.6268035973531,2.4768035973531255,275.6268035973531,275.6268035973531,77184.33779968573,77184.28789115527,0.049908530461834744,0.0,8545.783548066482,8545.783548066482,0.8860449504868907,3934.6111944546046,275.6268035973531,2.4768035973531255,1.0,0.002,0.12935558979564635,0.004902264878093716,0.0001997903721307536,0.0018002096278968828,0.0998951860653768,0.0998951860653768,0.0,2.7636313376655508e-14,1.0,1.0000000304849224,1.4974846692439314e-05,0.09255239631852494,0.0,2.8029321330727433e-09,0.0036005578632530696,0.0,1600073.0373065036,266.5949474426246,1.8202513274445664e-08,1.0,1284568.3349835235,2597.883921323947,,,,,,,,,,,,,,,,,,2.0,15245.404660977321,1553.246268771311,0.37164878970917037,6.175347969391544,2.929451938541716
3229.0,-30.052670811009992,5.001098038737763,35.053701598969134,24.61650342391806,4.99973460162422,-26.54743026974645,-40.04587128348646,1.4944940603622214,-6.555051439396948,-6.5550514581808255,40.107407121288695,41035.84823914186,25750.317326187018,25750.317326187018,66786.16556532888,77193.89009371428,77184.29293884877,25750.317326187018,102934.6102650358,102934.6102650358,102934.6102650358,130451.04254646247,125938.60624446119,4512.436302001286,0.0,90987.35199441998,54829.312416686356,40175.59953081514,27516.43228142667,67692.03181224181,20875.498600512223,1553.2462576308835,0.0,0.8783531576111008,2.723163444720398,0.0014947059257719628,1.0,1.0,-6.555035949023534,333665.3206217838,1559169.5283558595,4.672854600083563,1559169.5283558595,4.672854600083563,0.7586557147745853,0.09255239991499217,3.915035247664914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915035247664914,1.284749681893098,1.2850479599193694,3.0473136540466395,6456.891965309919,15245.402733951305,6453.969752287246,0.00033021101730552785,23240.49369636928,2369.87082197991,19291.347489242402,1967.1699804971527,0.8300747712711529,0.8300747712711529,35409.331110373394,35382.83765553947,1.0009360446970643,0.8,4276.091168788621,4272.891774033241,1.0009360446970643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.331930365126,4632.441516551485,6.18502626186923,5.001098038737763,-3.7453151968275886,8.746413235565353,2.9294529774246687,3.5,0.8369865649784768,0.6,0.00023215611774282335,1.0000008814647674,0.0002321559131055654,198.96571873516768,0.0,4.1270509639163715e-08,0.11696062431738997,0.014520595553211902,7.844731764724111e-05,0.00015370880009558225,0.0006017753702504846,0.09255239991839706,0.09255239991839706,0.09255239991839706,0.0925524026021581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.51342293643,595.5997143242146,0.0,0.09255239991839706,0.09255239991499217,0.09255239991499217,0.3716488043366613,0.3716488043366613,0.5,10.000283305683913,1.0196173093390826e-05,1.0196173093390826e-05,-6.781419870094396e-11,1.8783850919135148e-08,1.550915726511448e-05,-6.781419870094396e-11,27516.43228142667,20875.498600512223,0.7586557147745853,0.9866178304497412,0.6062138650670654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810826892384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12466990965,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62354912143337,260.62354912143337,-12.526450878566607,244.84998689391935,276.397111348948,124125.44374319068,124126.16375178828,-0.7200085976032226,0.0,nan,276.397111348948,3.2471113489480103,270.08768645794163,-3.062313542058348,263.77826156693607,-9.37173843306391,257.4688366759304,-15.681163324069587,251.15941178492469,-21.99058821507529,244.84998689391935,-28.300013106080627,1.0,1.0,28837.30492052088,28837.30492052088,275.6268053054172,2.4768053054172015,275.6268053054172,275.6268053054172,77184.34298937382,77184.29293884877,0.05005052505293861,0.0,8545.783548066482,8545.783548066482,0.8860449989580496,3934.6104239032384,275.6268053054172,2.4768053054172015,1.0,0.002,0.129355586892707,0.0049022650932700005,0.0001997903681058646,0.0018002096319225862,0.0998951840529323,0.0998951840529323,0.0,2.845076604862662e-14,1.0,1.0000000315669528,1.5509225079313183e-05,0.09255239991499217,0.0,2.9029550888324895e-09,0.0037290441739242304,0.0,1600073.0386187749,266.59494856060303,1.8851665117836092e-08,1.0,1284568.3311704204,2597.8839367517885,,,,,,,,,,,,,,,,,,2.0,15245.402733951305,1553.2462576308835,0.3716488043366613,6.175347969391544,2.9294529774246687
3230.0,-30.052679245098407,5.001095402602502,35.053701746329764,24.616509640496247,4.999735887256472,-26.547437731862868,-40.045876207854576,1.494494374016107,-6.555050284176843,-6.555050303587832,40.10740744964652,41035.825160232605,25750.31633659403,25750.31633659403,66786.14149682663,77193.89530557391,77184.29805589054,25750.31633659403,102934.61439248457,102934.61439248457,102934.61439248457,130451.04697733463,125938.610459636,4512.4365176986375,0.0,90987.35847284838,54829.29059589715,40175.63097439025,27516.432584850063,67692.06355924031,20875.498894617092,1553.246243722425,0.0,0.8783531626229312,2.7231635619431525,0.0014947059257719628,1.0,1.0,-6.555034342057866,333665.3358366324,1559169.5425458676,4.672854429533131,1559169.5425458676,4.672854429533131,0.758655717097233,0.0925524035144176,3.9150345230297052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150345230297052,1.2847496808484282,1.2850479586115358,3.047313092496181,6456.890775451881,15245.40080894962,6453.969644371811,0.00033021125543213406,23240.49965271737,2369.8714293583816,19291.347166675943,1967.169947604528,0.830074544650348,0.830074544650348,35409.32586723316,35382.83765553947,1.0009358594334705,0.8,4276.09053561807,4272.891774033241,1.0009358594334705,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.332814421166,4632.441516551485,6.185024710827527,5.001095402602502,-3.7453144014312176,8.74640980403372,2.929454014174732,3.5,0.8369868611927805,0.6,0.0002321559131055654,1.000000878204569,0.00023215570922536082,198.96572570334033,0.0,4.0715799109640717e-08,0.1153885746767218,0.014520636269011011,7.84472739142178e-05,0.0001537086391913476,0.0006017746289220426,0.09255240351724223,0.09255240351724223,0.09255240351724223,0.0925524062855615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5146112507,595.5997139539053,0.0,0.09255240351724223,0.0925524035144176,0.0925524035144176,0.371648819058937,0.371648819058937,0.5,10.000283388549898,1.0932741361102671e-05,1.0932741361102671e-05,9.72022462519817e-12,1.9411004359426443e-08,1.5961529982178035e-05,9.72022462519817e-12,27516.432584850063,20875.498894617092,0.758655717097233,0.9866170121757203,0.6062132398182889,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810877629384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12309786001,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62354533955073,260.62354533955073,-12.526454660449247,244.8499786425741,276.397112036528,124125.45952739692,124126.17085656036,-0.7113291634642261,0.0,nan,276.397112036528,3.2471120365279944,270.08768535773663,-3.0623146422633454,263.778258678946,-9.371741321054003,257.46883200015526,-15.681167999844718,251.15940532136446,-21.990594678635517,244.8499786425741,-28.30002135742589,1.0,1.0,28837.30492052088,28837.30492052088,275.62680705878984,2.476807058789859,275.62680705878984,275.62680705878984,77184.34825373172,77184.29805589054,0.050197841177578084,0.0,8545.783548066482,8545.783548066482,0.8860450447687875,3934.6096956448537,275.62680705878984,2.476807058789859,1.0,0.002,0.12935558390497415,0.004902265315315575,0.00019979036396534176,0.0018002096359645628,0.09989518198267087,0.09989518198267087,0.0,-7.009540517466384e-14,1.0,1.000000032482778,1.596152026195341e-05,0.0925524035144176,0.0,2.9876140465761496e-09,0.003837794378218825,0.0,1600073.0399745847,266.59494971582313,1.9401284134801244e-08,1.0,1284568.3272298826,2597.8839526952484,,,,,,,,,,,,,,,,,,2.0,15245.40080894962,1553.246243722425,0.371648819058937,6.175347969391544,2.929454014174732
3231.0,-30.052687567493898,5.001092774105894,35.053701895716486,24.616515926923626,4.999737122961732,-26.547445098448286,-40.04588493900371,1.4944946539124933,-6.555049159046007,-6.55504918029008,40.107407802828426,41035.8176393589,25750.31541994338,25750.31541994338,66786.13305930229,77193.90056277401,77184.30341279463,25750.31541994338,102934.61883273801,102934.61883273801,102934.61883273801,130451.05184572068,125938.6151047613,4512.436740959383,0.0,90987.36489988642,54829.284214823405,40175.64520562557,27516.433012982674,67692.07821860825,20875.499276797138,1553.2462364559944,0.0,0.8783531673705158,2.7231636759713873,0.0014947059257719628,1.0,1.0,-6.5550317655366825,333665.3506389664,1559169.5578086246,4.672854267974866,1559169.5578086246,4.672854267974866,0.7586557191823431,0.09255240718818188,3.915033788993978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915033788993978,1.2847496799601084,1.2850479574610612,3.0473125232578693,6456.889569304206,15245.398884293014,6453.969547816924,0.0003302114977765197,23240.505651744807,2369.8720410889355,19291.34687806693,1967.1699181745987,0.8300743179664255,0.8300743179664255,35409.32055607474,35382.83765553947,1.0009356717664968,0.8,4276.089894233528,4272.891774033241,1.0009356717664968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.333696840173,4632.441516551485,6.185023179738628,5.001092774105894,-3.74531362890579,8.746406403011683,2.9294550490051576,3.5,0.8369871568586165,0.6,0.00023215570922536082,1.0000008665745392,0.0002321555080453084,198.9657325792337,0.0,4.056517285991205e-08,0.11496169988499075,0.014520676834183871,7.844719637345076e-05,0.00015370851285191004,0.0006017740214712429,0.09255240719164631,0.09255240719164631,0.09255240719164631,0.09255241022832353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5158796843,595.5997135587603,0.0,0.09255240719164631,0.09255240718818188,0.09255240718818188,0.37164883386716,0.37164883386716,0.5,10.000283479696517,1.182392600185267e-05,1.182392600185267e-05,7.645439836778678e-11,2.124409093084978e-08,1.7414753415323503e-05,7.645439836778678e-11,27516.433012982674,20875.499276797138,0.7586557191823431,0.9866166738686872,0.6062129974328124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109281787277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12267098522,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235416010388,260.6235416010388,-12.526458398961154,244.84997046520252,276.39711273687567,124125.47418025004,124126.1773519348,-0.7031716847944318,0.0,nan,276.39711273687567,3.2471127368756925,270.08768428254075,-3.062315717459228,263.7782558282059,-9.371744171794091,257.46882737387136,-15.681172626128614,251.15939891953684,-21.990601080463136,244.84997046520252,-28.30002953479746,1.0,1.0,28837.30492052088,28837.30492052088,275.6268088089352,2.476808808935232,275.6268088089352,275.6268088089352,77184.35363928592,77184.30341279463,0.05022649129386991,0.0,8545.783548066482,8545.783548066482,0.8860450911738158,3934.6089579389477,275.6268088089352,2.476808808935232,1.0,0.002,0.12935558064539307,0.0049022655333894345,0.00019979035939209557,0.001800209640649211,0.09989517969604779,0.09989517969604779,0.0,4.1306801729090736e-14,1.0,1.0000000354251883,1.7414676960925135e-05,0.09255240718818188,0.0,3.2596103116938058e-09,0.00418719215301742,0.0,1600073.0412968395,266.59495084095397,2.1167636532481993e-08,1.0,1284568.3233961826,2597.8839682064363,,,,,,,,,,,,,,,,,,2.0,15245.398884293014,1553.2462364559944,0.37164883386716,6.175347969391544,2.9294550490051576
3232.0,-30.05269585918674,5.001090152995495,35.053702046583304,24.616522178426408,4.999738255833555,-26.54745244768421,-40.04588989829642,1.4944948443326331,-6.5550480481233535,-6.555048069963296,40.10740814430745,41035.794731806265,25750.314533621167,25750.314533621167,66786.10926542743,77193.90581911724,77184.30854747914,25750.314533621167,102934.62308110032,102934.62308110032,102934.62308110032,130451.05647963671,125938.61951336039,4512.4369662763265,0.0,90987.37118730575,54829.2623301074,40175.67650799816,27516.43339853639,67692.10990653455,20875.499627554156,1553.2462274670852,0.0,0.8783531720914898,2.7231637886809805,0.0014947059257719628,1.0,1.0,-6.555030090097489,333665.3652683064,1559169.5725651528,4.672854107322156,1559169.5725651528,4.672854107322156,0.7586557212994229,0.09255241087688351,3.9150330304726424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150330304726424,1.284749679484771,1.285047956727134,3.0473119339813386,6456.888320697949,15245.396961592854,6453.9694813822125,0.00033021175115282805,23240.511760464327,2369.872664004969,19291.34667948913,1967.1698979252985,0.8300740912386734,0.8300740912386734,35409.31506774905,35382.83765553947,1.0009354778394188,0.8,4276.089231453965,4272.891774033241,1.0009354778394188,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.334577477527,4632.441516551485,6.185021658581837,5.001090152995495,-3.7453128655357353,8.74640301853123,2.929456081746352,3.5,0.8369874519275291,0.6,0.0002321555080453084,1.0000008633776596,0.0002321553076076023,198.9657394297612,0.0,4.002793650762324e-08,0.11343917206260426,0.014520716862120378,7.844715233032665e-05,0.00015370835571498176,0.0006017732896837919,0.09255241088083388,0.09255241088083388,0.09255241088083388,0.09255241402082841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.51707593456,595.5997131865128,0.0,0.09255241088083388,0.09255241087688351,0.09255241087688351,0.3716488487781316,0.3716488487781316,0.5,10.000283574076883,1.2654506576836866e-05,1.2654506576836866e-05,-1.4836132322670892e-11,2.183992364734877e-08,1.7979865788220195e-05,-1.4836132322670892e-11,27516.43339853639,20875.499627554156,0.7586557212994229,0.9866158605137574,0.6062123752453008,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109780586483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.121148457394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235378914544,260.6235378914544,-12.526462108545559,244.84996235272334,276.397113430186,124125.486225637,124126.18395637906,-0.6977307420810348,0.0,nan,276.397113430186,3.2471134301860047,270.08768321469313,-3.062316785306848,263.77825299920056,-9.371747000799417,257.46882278370776,-15.681177216292213,251.1593925682155,-21.99060743178447,244.84996235272334,-28.30003764727664,1.0,1.0,28837.30492052088,28837.30492052088,275.62681052010623,2.4768105201062554,275.62681052010623,275.62681052010623,77184.35869106594,77184.30854747914,0.05014358679181896,0.0,8545.783548066482,8545.783548066482,0.8860451391267989,3934.6081956250055,275.62681052010623,2.4768105201062554,1.0,0.002,0.12935557728009162,0.004902265749398111,0.00019979035465017352,0.0018002096454566342,0.09989517732508676,0.09989517732508676,0.0,1.0680779177763e-13,1.0,1.000000036569636,1.7979880624352518e-05,0.09255241087688351,0.0,3.3654030604290362e-09,0.004323090154136545,0.0,1600073.0426008871,266.5949519518766,2.185475977967144e-08,1.0,1284568.319607286,2597.883983536348,,,,,,,,,,,,,,,,,,2.0,15245.396961592854,1553.2462274670852,0.3716488487781316,6.175347969391544,2.929456081746352
3233.0,-30.052704117593215,5.0010875400644705,35.053702198634234,24.61652842992919,4.9997395632603086,-26.54745974950752,-40.04589859452096,1.4944951951699026,-6.5550468933790285,-6.555046915673266,40.10740848020276,41035.78765584485,25750.313552073225,25750.313552073225,66786.10120791808,77193.9110970014,77184.31372033655,25750.313552073225,102934.62727240977,102934.62727240977,102934.62727240977,130451.0609973729,125938.62380539381,4512.43719197909,0.0,90987.37771199297,54829.256491969456,40175.69024447057,27516.43372496314,67692.12396943371,20875.49993843129,1553.2462146165878,0.0,0.8783531770728769,2.723163905873987,0.0014947059257719628,1.0,1.0,-6.555028616704192,333665.3804790167,1559169.5870814777,4.672853937807701,1559169.5870814777,4.672853937807701,0.7586557235973811,0.0925524145603928,3.9150323173860815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150323173860815,1.2847496782574908,1.285047955242043,3.047311381853039,6456.887150804336,15245.395039230358,6453.969361013374,0.0003302119842188563,23240.517660079444,2369.8732655982876,19291.346319698612,1967.1698612368764,0.8300738650428438,0.8300738650428438,35409.30990816915,35382.83765553947,1.0009352955284059,0.8,4276.0886083743035,4272.891774033241,1.0009352955284059,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.335456279151,4632.441516551485,6.185020117280378,5.0010875400644705,-3.7453120680712666,8.746399608135738,2.9294571123348914,3.5,0.8369877463813975,0.6,0.0002321553076076023,1.0000008599117456,0.00023215510797469814,198.9657462527881,0.0,3.9880236407587105e-08,0.11302058997910186,0.014520756742356786,7.84470750998337e-05,0.00015370823250776859,0.0006017726977162078,0.09255241456376372,0.09255241456376372,0.09255241456376372,0.09255241776305301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5182376875,595.5997128252117,0.0,0.09255241456376372,0.0925524145603928,0.0925524145603928,0.3716488637851358,0.3716488637851358,0.5,10.000283670012648,1.3367000292419107e-05,1.3367000292419107e-05,5.1670667744474486e-11,2.2294216250884347e-08,1.8298969052921166e-05,5.1670667744474486e-11,27516.43372496314,20875.49993843129,0.7586557235973811,0.9866155365146357,0.606212144774398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811027754557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.120729875314,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235342244326,260.6235342244326,-12.526465775567374,244.84995430067394,276.3971141481919,124125.50149407463,124126.19121926531,-0.6897251906718875,0.0,nan,276.3971141481919,3.2471141481919403,270.08768217868806,-3.0623178213119218,263.7782502091844,-9.371749790815556,257.4688182396803,-15.681181760319703,251.15938627017715,-21.990613729822826,244.84995430067394,-28.300045699326034,1.0,1.0,28837.30492052088,28837.30492052088,275.62681227970734,2.47681227970736,275.62681227970734,275.62681227970734,77184.36421952896,77184.31372033655,0.05049919240991585,0.0,8545.783548066482,8545.783548066482,0.8860451842074382,3934.607478973012,275.62681227970734,2.47681227970736,1.0,0.002,0.12935557385494445,0.004902265973198948,0.00019979034983393307,0.001800209650164259,0.09989517491696653,0.09989517491696653,0.0,-1.808015542836827e-15,1.0,1.0000000372156344,1.829891738225342e-05,0.0925524145603928,0.0,3.4251192688690887e-09,0.00439979969017256,0.0,1600073.0439559077,266.59495310662095,2.2242545583139872e-08,1.0,1284568.31566782,2597.883999475466,,,,,,,,,,,,,,,,,,2.0,15245.395039230358,1553.2462146165878,0.3716488637851358,6.175347969391544,2.9294571123348914
3234.0,-30.05271226666939,5.001084934254625,35.05370235247332,24.616534681431972,4.999740704289746,-26.547466969573655,-40.045907290745504,1.4944954071938517,-6.555045794027706,-6.555045817403311,40.10740883590216,41035.78058065514,25750.312697542122,25750.312697542122,66786.09327819727,77193.91641330041,77184.31898780864,25750.312697542122,102934.63168535076,102934.63168535076,102934.63168535076,130451.0658620344,125938.62843786896,4512.437424165444,0.0,90987.38402898145,54829.250388079796,40175.704045446284,27516.43417668364,67692.13822212993,20875.50033621967,1553.2462090388267,0.0,0.8783531816746544,2.723164017358182,0.0014947059257719628,1.0,1.0,-6.555026590758814,333665.3949500729,1559169.6024517748,4.672853781211194,1559169.6024517748,4.672853781211194,0.758655725599386,0.09255241832267527,3.9150315652477925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150315652477925,1.2847496776778986,1.2850479544058246,3.0473107977921092,6456.885913249311,15245.39311725831,6453.969287332496,0.00033021223476750896,23240.523738465094,2369.873885421127,19291.346099461538,1967.1698387789447,0.8300736384667906,0.8300736384667906,35409.304466027956,35382.83765553947,1.0009351032332472,0.8,4276.087951172059,4272.891774033241,1.0009351032332472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3363334595715,4632.441516551485,6.18501860889644,5.001084934254625,-3.7453113123067587,8.746396246561384,2.929458141022358,3.5,0.8369880402921023,0.6,0.00023215510797469814,1.0000008485277199,0.00023215491098482085,198.96575298548774,0.0,3.972010975031518e-08,0.11256679103239321,0.014520796462466536,7.84469978694115e-05,0.00015370811010528664,0.0006017721028967804,0.0925524183261035,0.0925524183261035,0.0925524183261035,0.09255242170460858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5194687538,595.5997124423402,0.0,0.0925524183261035,0.09255241832267527,0.09255241832267527,0.3716488788761014,0.3716488788761014,0.5,10.00028377143509,1.4142690986318485e-05,1.4142690986318485e-05,5.286437954055145e-12,2.3375605451292358e-08,1.9226644496939116e-05,5.286437954055145e-12,27516.43417668364,20875.50033621967,0.758655725599386,0.9866152116371402,0.6062119126152778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110772509678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12027607636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235305870467,260.6235305870467,-12.526469412953304,244.84994631543873,276.3971148586551,124125.51333230913,124126.19748328092,-0.684150971800591,0.0,nan,276.3971148586551,3.2471148586550953,270.0876811500116,-3.062318849988401,263.778247441368,-9.371752558631954,257.46881373272475,-15.681186267275223,251.1593800240818,-21.99061997591818,244.84994631543873,-28.30005368456125,1.0,1.0,28837.30492052088,28837.30492052088,275.62681399435985,2.4768139943598726,275.62681399435985,275.62681399435985,77184.36934984864,77184.31898780864,0.05036203999770805,0.0,8545.783548066482,8545.783548066482,0.8860452317568882,3934.6067230740314,275.62681399435985,2.4768139943598726,1.0,0.002,0.12935557025622893,0.004902266187971382,0.00019979034472657054,0.0018002096553239397,0.09989517236328527,0.09989517236328527,0.0,5.0510377130885686e-14,1.0,1.0000000390941235,1.9226639210501162e-05,0.09255241832267527,0.0,3.5987667638109013e-09,0.0046228617467820796,0.0,1600073.0452470123,266.5949542059723,2.3370319013338303e-08,1.0,1284568.311919919,2597.8840146395078,,,,,,,,,,,,,,,,,,2.0,15245.39311725831,1553.2462090388267,0.3716488788761014,6.175347969391544,2.929458141022358
3235.0,-30.052720390890762,5.001082336613613,35.05370250752969,24.616540898010157,4.999742041597805,-26.547474147641235,-40.04591221511362,1.4944957983458182,-6.555044637779929,-6.555044661657012,40.10740917869817,41035.758874696556,25750.311717262368,25750.311717262368,66786.07059195892,77193.9217408893,77184.32423305378,25750.311717262368,102934.63595031615,102934.63595031615,102934.63595031615,130451.07047324891,125938.6328174747,4512.437655774204,0.0,90987.3906057538,54829.22992460888,40175.734090161015,27516.434522932755,67692.16861309377,20875.500661662674,1553.2461970587356,0.0,0.8783531866376535,2.7231641346956383,0.0014947059257719628,1.0,1.0,-6.555025056460806,333665.41017965466,1559169.6172650596,4.672853612322475,1559169.6172650596,4.672853612322475,0.7586557278801731,0.09255242205925246,3.915030864465833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915030864465833,1.284749676254912,1.2850479527294119,3.047310255705437,6456.8847646327,15245.391197201232,6453.969153448329,0.000330212462422385,23240.529578345515,2369.8744809232016,19291.345699272806,1967.169797971051,0.8300734126664489,0.8300734126664489,35409.299395478345,35382.83765553947,1.0009349240680856,0.8,4276.087338843847,4272.891774033241,1.0009349240680856,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.337208758208,4632.441516551485,6.185017073104888,5.001082336613613,-3.745310512252146,8.746392848865758,2.9294591675031625,3.5,0.8369883335723322,0.6,0.00023215491098482085,1.000000845939751,0.0002321547145959194,198.9657596976529,0.0,3.919423926573854e-08,0.11107647407910302,0.014520835656705802,7.844695413655254e-05,0.0001537079568482683,0.0006017713951749528,0.09255242206294702,0.09255242206294702,0.09255242206294702,0.09255242550166942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5206287509,595.5997120819464,0.0,0.09255242206294702,0.09255242205925246,0.09255242205925246,0.3716488940571487,0.3716488940571487,0.5,10.000283874656702,1.4818257113802247e-05,1.4818257113802247e-05,4.729372449219227e-11,2.3877078092482407e-08,1.9605196200700448e-05,4.729372449219227e-11,27516.434522932755,20875.500661662674,0.7586557278801731,0.9866144335497092,0.606211319794517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111260921163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11878575941,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235269940118,260.6235269940118,-12.52647300598818,244.8499383909472,276.3971155970768,124125.52878964106,124126.20459874682,-0.6758091057721562,0.0,nan,276.3971155970768,3.2471155970767995,270.0876801558505,-3.062319844149499,263.7782447146246,-9.3717552853754,257.4688092733987,-15.6811907266013,251.159373832173,-21.990626167826974,244.8499383909472,-28.30006160905279,1.0,1.0,28837.30492052088,28837.30492052088,275.6268157638878,2.476815763887828,275.6268157638878,275.6268157638878,77184.37489675879,77184.32423305378,0.05066370501299389,0.0,8545.783548066482,8545.783548066482,0.8860452760596398,3934.606018788162,275.6268157638878,2.476815763887828,1.0,0.002,0.12935556658664804,0.004902266413353312,0.00019979033953338864,0.001800209660516046,0.09989516976669431,0.09989516976669431,0.0,4.943441489491107e-14,1.0,1.0000000398605446,1.9605148906975955e-05,0.09255242205925246,0.0,3.6696149031585755e-09,0.004713871007072324,0.0,1600073.0466038997,266.59495536222005,2.3829784367990214e-08,1.0,1284568.307975564,2597.8840305984036,,,,,,,,,,,,,,,,,,2.0,15245.391197201232,1553.2461970587356,0.3716488940571487,6.175347969391544,2.9294591675031625
