time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3236.0,-30.052728409518167,5.001079746413565,35.05370266473018,24.616547114588343,4.999743313365527,-26.547481237229764,-40.04592087641356,1.4944961410733073,-6.555043518018351,-6.55504354373763,40.107409550677474,41035.75266160842,25750.3108243332,25750.3108243332,66786.06348594162,77193.92711090835,77184.32975667225,25750.3108243332,102934.64058100544,102934.64058100544,102934.64058100544,130451.07560291243,125938.63770713139,4512.437895781041,0.0,90987.39710973571,54829.22481707607,40175.74699184405,27516.435021906982,67692.18201375104,20875.50109486915,1553.2461932269684,0.0,0.878353191283825,2.7231642481634872,0.0014947059257719628,1.0,1.0,-6.555022376372676,333665.4249094876,1559169.6333405017,4.67285345421526,1559169.6333405017,4.67285345421526,0.7586557298665068,0.09255242588030381,3.9150301500933153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150301500933153,1.2847496750572083,1.2850479512791062,3.047309702506042,6456.883592469565,15245.38927737044,6453.969035854921,0.0003302126961643685,23240.535480312206,2369.875082756314,19291.345347778235,1967.1697621285798,0.8300731867439347,0.8300731867439347,35409.294226593265,35382.83765553947,1.000934741428299,0.8,4276.086714640475,4272.891774033241,1.000934741428299,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.338082454677,4632.441516551485,6.185015560675051,5.001079746413565,-3.745309740037911,8.746389486451475,2.929460192105214,3.5,0.8369886263157754,0.6,0.0002321547145959194,1.0000008349447649,0.00023215452075971767,198.96576632257757,0.0,3.907466697356299e-08,0.11073760620307752,0.014520874731372776,7.844687721640115e-05,0.00015370783737951826,0.0006017708176464543,0.09255242588394116,0.09255242588394116,0.09255242588394116,0.092552429619359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5218867335,595.599711691124,0.0,0.09255242588394116,0.09255242588030381,0.09255242588030381,0.37164890931844113,0.37164890931844113,0.5,10.000283986825483,1.568474704072287e-05,1.568474704072287e-05,-9.322320693172514e-12,2.5719259610923473e-08,2.1167364934626676e-05,-9.322320693172514e-12,27516.435021906982,20875.50109486915,0.7586557298665068,0.9866141332595048,0.606211108001695,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111747843012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11844689154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235234409049,260.6235234409049,-12.526476559095101,244.84993053379813,276.39711634801205,124125.5427941526,124126.2110932104,-0.6682990578202558,0.0,nan,276.39711634801205,3.247116348012071,270.0876791851685,-3.06232081483148,263.778242022326,-9.371757977673951,257.4688048594836,-15.681195140516365,251.1593676966408,-21.990632303359178,244.84993053379813,-28.300069466201847,1.0,1.0,28837.30492052088,28837.30492052088,275.6268175281632,2.476817528163224,275.6268175281632,275.6268175281632,77184.38026888283,77184.32975667225,0.05051221058238298,0.0,8545.783548066482,8545.783548066482,0.8860453212215715,3934.605300843782,275.6268175281632,2.476817528163224,1.0,0.002,0.12935556262467868,0.004902266633134067,0.00019979033387304104,0.0018002096661967908,0.09989516693652052,0.09989516693652052,0.0,6.983172720631536e-14,1.0,1.000000043023802,2.116737425694737e-05,0.09255242588030381,0.0,3.962026317762952e-09,0.005089493428048591,0.0,1600073.0479200468,266.5949564819816,2.5728581931616645e-08,1.0,1284568.3041606427,2597.8840460336096,,,,,,,,,,,,,,,,,,2.0,15245.38927737044,1553.2461932269684,0.37164890931844113,6.175347969391544,2.929460192105214
3237.0,-30.052736404780966,5.0010771638232665,35.05370282366861,24.61655333116653,4.999744586798214,-26.54748830562214,-40.04592576585708,1.4944964876372149,-6.555042388926438,-6.555042415857043,40.10740991522187,41035.731304721725,25750.30991116394,25750.30991116394,66786.04121588566,77193.93248244905,77184.3351867044,25750.30991116394,102934.64509786834,102934.64509786834,102934.64509786834,130451.08057490096,125938.64243619442,4512.43813870654,0.0,90987.40361317954,54829.204585812775,40175.77669707419,27516.43547703262,67692.21217410681,20875.501497188037,1553.2461870562029,0.0,0.8783531960125547,2.723164362655015,0.0014947059257719628,1.0,1.0,-6.555020233482367,333665.4397710361,1559169.649094023,4.672853293298634,1559169.649094023,4.672853293298634,0.7586557319392757,0.09255242971122586,3.915029437543382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915029437543382,1.2847496738362865,1.2850479498088572,3.047309150780347,6456.882423429023,15245.38735938424,6453.968917001919,0.0003302129291660682,23240.541371324318,2369.8756834723704,19291.34499251866,1967.169725902185,0.8300729610507942,0.8300729610507942,35409.28907089541,35382.83765553947,1.0009345592544827,0.8,4276.086092029616,4272.891774033241,1.0009345592544827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.338954373354,4632.441516551485,6.18501404602541,5.0010771638232665,-3.7453089595657416,8.746386123389009,2.929461214622556,3.5,0.8369889184635875,0.6,0.00023215452075971767,1.0000008325119585,0.0002321543274884638,198.965772928199,0.0,3.856676841790859e-08,0.10929822169635293,0.014520913298141194,7.844683379376576e-05,0.0001537076869659519,0.0006017701192484048,0.09255242971453626,0.09255242971453626,0.09255242971453626,0.09255243364116705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.52308163716,595.5997113204471,0.0,0.09255242971453626,0.09255242971122586,0.09255242971122586,0.3716489246807867,0.3716489246807867,0.5,10.000284104620938,1.6577362373482174e-05,1.6577362373482174e-05,-3.183231456205249e-11,2.693059286684729e-08,2.218237466422579e-05,-3.183231456205249e-11,27516.43547703262,20875.501497188037,0.7586557319392757,0.9866133646823294,0.6062105224036163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811222843616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.117007507026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235199227422,260.6235199227422,-12.526480077257759,244.84992273579854,276.39711710968623,124125.55631084862,124126.21803735234,-0.6617265037336408,0.0,nan,276.39711710968623,3.2471171096862577,270.08767823490786,-3.062321765092122,263.7782393601304,-9.371760639869592,257.4688004853539,-15.681199514646096,251.15936161057607,-21.990638389423907,244.84992273579854,-28.300077264201434,1.0,1.0,28837.30492052088,28837.30492052088,275.6268192914486,2.476819291448635,275.6268192914486,275.6268192914486,77184.38567034737,77184.3351867044,0.05048364297545049,0.0,8545.783548066482,8545.783548066482,0.8860453662682801,3934.604584731099,275.6268192914486,2.476819291448635,1.0,0.002,0.1293555584726594,0.0049022668553288865,0.00019979032792326413,0.0018002096720931228,0.09989516396163206,0.09989516396163206,0.0,1.6387065315814908e-14,1.0,1.0000000450790807,2.2182406496540352e-05,0.09255242971122586,0.0,4.152016291287336e-09,0.005333548510165071,0.0,1600073.0492461866,266.59495761107354,2.6962425181409344e-08,1.0,1284568.300311606,2597.8840616068455,,,,,,,,,,,,,,,,,,2.0,15245.38735938424,1553.2461870562029,0.3716489246807867,6.175347969391544,2.929461214622556
3238.0,-30.052744296995346,5.001074588804622,35.05370298431238,24.616559547744714,4.9997458678193025,-26.547495280513598,-40.04593442715702,1.494496851334689,-6.555041260870269,-6.555041288982046,40.10741028230261,41035.72562104802,25750.30900256226,25750.30900256226,66786.03462361028,77193.93789896733,77184.3406321598,25750.30900256226,102934.64963472207,102934.64963472207,102934.64963472207,130451.08557416394,125938.64718864349,4512.438385520443,0.0,90987.41014136592,54829.199986087166,40175.78906142084,27516.435939441864,67692.2250008627,20875.501904793535,1553.2461812350211,0.0,0.8783532007264179,2.7231644770501804,0.0014947059257719628,1.0,1.0,-6.555018154232414,333665.454619947,1559169.6649572859,4.672853132887903,1559169.6649572859,4.672853132887903,0.758655734003354,0.09255243357266829,3.915028729907468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915028729907468,1.2847496725340497,1.285047948258,3.0473086030724077,6456.881262901623,15245.385441598826,6453.968792394212,0.0003302131599767651,23240.547239487667,2369.876281858501,19291.344620057887,1967.169687921756,0.8300727354337101,0.8300727354337101,35409.283950753044,35382.83765553947,1.0009343783370075,0.8,4276.085473712498,4272.891774033241,1.0009343783370075,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.339824568232,4632.441516551485,6.185012535034358,5.001074588804622,-3.745308179110893,8.746382767915515,2.929462235118505,3.5,0.8369892100338586,0.6,0.0002321543274884638,1.0000008217820258,0.00023215413670836705,198.965779448683,0.0,3.8454364411641705e-08,0.10897966874259259,0.014520951752505605,7.844675687372404e-05,0.00015370757061473976,0.000601769554960987,0.09255243357611745,0.09255243357611745,0.09255243357611745,0.092552437678964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5242631393,595.5997109542535,0.0,0.09255243357611745,0.09255243357266829,0.09255243357266829,0.37164894014760325,0.37164894014760325,0.5,10.000284227740226,1.7482312614447437e-05,1.7482312614447437e-05,-7.958078640513122e-12,2.8111799110774882e-08,2.313474965376372e-05,-7.958078640513122e-12,27516.435939441864,20875.501904793535,0.758655734003354,0.9866130803465114,0.6062103235715038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811270762899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11668895408,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62351644322774,260.62351644322774,-12.526483556772234,244.849915004062,276.3971178823941,124125.56999367797,124126.22445085931,-0.6544571813462763,0.0,nan,276.3971178823941,3.24711788239415,270.0876773067268,-3.062322693273188,263.7782367310606,-9.37176326893939,257.46879615539484,-15.681203844605136,251.15935557972836,-21.99064442027162,244.849915004062,-28.300084995937965,1.0,1.0,28837.30492052088,28837.30492052088,275.6268210555332,2.4768210555332075,275.6268210555332,275.6268210555332,77184.39113883796,77184.3406321598,0.05050667816249188,0.0,8545.783548066482,8545.783548066482,0.8860454110043277,3934.6038735570055,275.6268210555332,2.4768210555332075,1.0,0.002,0.12935555414241132,0.0049022670782940545,0.00019979032169781813,0.0018002096783367148,0.09989516084890906,0.09989516084890906,0.0,3.4532706555401305e-14,1.0,1.0000000470074393,2.313475761184236e-05,0.09255243357266829,0.0,4.33027387649966e-09,0.0055625325367657215,0.0,1600073.0505710028,266.5949587391297,2.8119757189415395e-08,1.0,1284568.2964658455,2597.8840771668383,,,,,,,,,,,,,,,,,,2.0,15245.385441598826,1553.2461812350211,0.37164894014760325,6.175347969391544,2.929462235118505
3239.0,-30.05275216830395,5.001072021309821,35.053703146654115,24.61657152688133,4.999747153162321,-26.547502236157204,-40.04593931660054,1.4944972210124823,-6.555040134380874,-6.555040163681021,40.10741065258119,41035.69088957761,25750.308099696762,25750.308099696762,66785.99898927438,77193.93986332403,77184.34610022932,25750.308099696762,102934.65419992608,102934.65419992608,102934.65419992608,130451.09061367731,125938.6519774232,4512.438636254118,0.0,90987.40854680321,54829.1616900708,40175.829840813785,27516.436413751235,67692.26625456502,20875.502320947024,1553.2461760020467,0.0,0.8783532054198414,2.7231645912912885,0.0014947059257719628,1.0,1.0,-6.555016113135821,333665.46944878774,1559169.6809588424,4.67285297317273,1559169.6809588424,4.67285297317273,0.7586557360499839,0.09255243746690726,3.915026698444218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915026698444218,1.284749671198694,1.285047946677217,3.0473070250264622,6456.877919211624,15245.383525611305,6453.970169035534,0.0003302139545021318,23240.558891452885,2369.8774700282856,19291.34873493092,1967.1701075220308,0.830072496321319,0.830072496321319,35409.269251977064,35382.83765553947,1.0009338589637038,0.8,4276.083698663262,4272.891774033241,1.0009338589637038,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.340693040328,4632.441516551485,6.185011027981064,5.001072021309821,-3.745307399114527,8.746379420424349,2.9294632535942533,3.5,0.8369895010269295,0.6,0.00023215413670836705,1.000000819605249,0.00023215394643377396,198.96578595189527,0.0,3.795871065202857e-08,0.10757498598784897,0.014520989711216258,7.844671345115025e-05,0.00015370742325721682,0.0006017686658010696,0.09255243747033354,0.09255243747033354,0.09255243747033354,0.09255244174442044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.52543536964,595.5997105912317,0.0,0.09255243747033354,0.09255243746690726,0.09255243746690726,0.37164895572046447,0.37164895572046447,0.5,10.000284355990281,1.8390022830772068e-05,1.8390022830772068e-05,6.679101716144942e-11,2.9300167625478934e-08,2.4050545221143693e-05,6.679101716144942e-11,27516.436413751235,20875.502320947024,0.7586557360499839,0.9866119526581881,0.6062094410498517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113180645686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11528427132,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235129976282,260.6235129976282,-12.526487002371766,244.849907330191,276.3971186650661,124125.54120068012,124126.18927886558,-0.6480781854384438,0.0,nan,276.3971186650661,3.2471186650661252,270.0876763980903,-3.062323601909668,263.7782341311153,-9.371765868884665,257.4687918641408,-15.681208135859151,251.15934959716589,-21.990650402834092,244.849907330191,-28.300092669808976,1.0,1.0,28837.30492052088,28837.30492052088,275.62682282069005,2.4768228206900744,275.62682282069005,275.62682282069005,77184.39788451641,77184.34610022932,0.05178428709041327,0.0,8545.783548066482,8545.783548066482,0.8860455394314318,3934.6018319364393,275.62682282069005,2.4768228206900744,1.0,0.002,0.1293555496407612,0.004902267301644392,0.00019979031520701512,0.001800209684823971,0.09989515760350756,0.09989515760350756,0.0,3.098606440876672e-14,1.0,1.0000000488616287,2.4050478430126532e-05,0.09255243746690726,0.0,4.501675164571563e-09,0.005782709180107311,0.0,1600073.0518939176,266.5949598656191,2.9233376608317485e-08,1.0,1284568.2926252782,2597.8840927058004,,,,,,,,,,,,,,,,,,2.0,15245.383525611305,1553.2461760020467,0.37164895572046447,6.175347969391544,2.9294632535942533
3240.0,-30.052759843950128,5.001069459582896,35.053703309644696,24.616572504770033,4.999746341746652,-26.54750922538022,-40.04594797790048,1.4944957231730367,-6.555039105953995,-6.555039133722097,40.107410995988275,41035.694518765624,25750.30740758385,25750.30740758385,66786.00192634948,77193.94871730279,77184.35088765468,25750.30740758385,102934.65829523854,102934.65829523854,102934.65829523854,130451.09514496016,125938.65625937414,4512.438885586013,0.0,90987.42042699274,54829.16829284151,40175.83570461248,27516.436849721616,67692.2725543341,20875.50270356223,1553.2461712275813,0.0,0.8783532096977192,2.7231646958690328,0.0014947059257719628,1.0,1.0,-6.555016264701692,333665.48301907914,1559169.6957976895,4.6728528275983985,1559169.6957976895,4.6728528275983985,0.7586557379348129,0.09255244139353415,3.9150267920886956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150267920886956,1.2847496785982868,1.2850479538340596,3.0473070803645936,6456.878036466484,15245.381609779522,6453.969167206648,0.00033021385548376184,23240.561370066713,2369.8777227765563,19291.34574039734,1967.1698021645864,0.8300722789443516,0.8300722789443516,35409.26992954742,35382.83765553947,1.0009338829052847,0.8,4276.083780487813,4272.891774033241,1.0009338829052847,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.341559788105,4632.441516551485,6.185009574111046,5.001069459582896,-3.7453066909740707,8.746376150556967,2.929464270047996,3.5,0.8369897914422845,0.6,0.00023215394643377396,1.000000799231813,0.00023215376088910278,198.9657922934531,0.0,3.785813396125545e-08,0.10728995164619795,0.014521027569350219,7.84466365312179e-05,0.00015370730990255606,0.000601768236408387,0.09255244139714942,0.09255244139714942,0.09255244139714942,0.09255244546498198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.52650701196,595.5997102595992,0.0,0.09255244139714942,0.09255244139353415,0.09255244139353415,0.371648971399906,0.371648971399906,0.5,10.0002844781521,1.8914206634690345e-05,1.8914206634690345e-05,-2.9046987037872896e-11,2.7768123800342437e-08,2.2869020426696807e-05,-2.9046987037872896e-11,27516.436849721616,20875.50270356223,0.7586557379348129,0.9866119042279576,0.6062094382461127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113652409435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.114999236976,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235094069502,260.6235094069502,-12.5264905930498,244.84989971839929,276.39711909550175,124125.55483308774,124126.23019887753,-0.6753657898035301,0.0,nan,276.39711909550175,3.2471190955017732,270.08767522008065,-3.0623247799193223,263.77823134466,-9.371768655339963,257.46878746924,-15.681212530759979,251.15934359381959,-21.990656406180392,244.84989971839929,-28.30010028160069,1.0,1.0,28837.30492052088,28837.30492052088,275.62682441085803,2.4768244108580575,275.62682441085803,275.62682441085803,77184.39708045099,77184.35088765468,0.04619279630423989,0.0,8545.783548066482,8545.783548066482,0.8860455335113205,3934.601926049139,275.62682441085803,2.4768244108580575,1.0,0.002,0.12935554536030144,0.0049022675068564345,0.0001997903090186297,0.0018002096910609724,0.09989515450931485,0.09989515450931485,0.0,7.960212350388574e-14,1.0,1.0000000464694243,2.2869049473683845e-05,0.09255244139353415,0.0,4.280540096740139e-09,0.0054986460685391095,0.0,1600073.0530981692,266.594960894046,2.779717078738031e-08,1.0,1284568.2891106715,2597.8841069259424,,,,,,,,,,,,,,,,,,2.0,15245.381609779522,1553.2461712275813,0.371648971399906,6.175347969391544,2.929464270047996
3241.0,-30.05276760568453,5.001066914003938,35.053703464739804,24.61658385526391,4.999749850617423,-26.547515860053817,-40.045952797494806,1.494498104980768,-6.5550375225561766,-6.5550375367618745,40.10741109412397,41035.66602251395,25750.305469743067,25750.305469743067,66785.97149225701,77193.9508201141,77184.35393298861,25750.305469743067,102934.65940273168,102934.65940273168,102934.65940273168,130451.09520228817,125938.65613070811,4512.43907158005,0.0,90987.42181037653,54829.13910030499,40175.86967785727,27516.435799556497,67692.30547741377,20875.502049993287,1553.2460824024538,0.0,0.8783532179843563,2.7231648581870265,0.0014947059257719628,1.0,1.0,-6.555025856524253,333665.50406237936,1559169.7000393735,4.672852545607723,1559169.7000393735,4.672852545607723,0.758655743136971,0.092552444672136,3.9150253304162432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150253304162432,1.2847496678396495,1.2850479428345336,3.0473059681731556,6456.875679866286,15245.379697605134,6453.969867297758,0.0003302143952977032,23240.570400269364,2369.878643600961,19291.34783301652,1967.170015552357,0.8300720464585899,0.8300720464585899,35409.25935352654,35382.83765553947,1.0009335092073355,0.8,4276.082503309508,4272.891774033241,1.0009335092073355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.342424370557,4632.441516551485,6.185007824245004,5.001066914003938,-3.745305551143963,8.746372465147902,2.9294652839625566,3.5,0.836990081132159,0.6,0.00023215376088910278,1.0000008081958651,0.0002321535732635448,198.96579870613672,0.0,3.691704250717794e-08,0.10462289846534227,0.014521064486392727,7.844659372902696e-05,0.00015370716716007582,0.0006017674528982206,0.0925524446781014,0.0925524446781014,0.0925524446781014,0.09255244656208929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5267095111,595.599710198566,0.0,0.0925524446781014,0.092552444672136,0.092552444672136,0.3716489871414222,0.3716489871414222,0.5,10.00028453458187,1.6891301129362546e-05,1.6891301129362546e-05,8.128608897095546e-12,1.420568196408567e-08,1.168023760556025e-05,8.128608897095546e-12,27516.435799556497,20875.502049993287,0.758655743136971,0.986610974781186,0.6062087224404835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114112446256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.112332183795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235060824991,260.6235060824991,-12.526493917500886,244.84989218180536,276.3971199831932,124125.57343866209,124126.19873026782,-0.6252916056998359,0.0,nan,276.3971199831932,3.2471199831932154,270.0876744229155,-3.0623255770844935,263.77822886263726,-9.371771137362714,257.46878330236046,-15.681216697639513,251.15933774208287,-21.99066225791711,244.84989218180536,-28.30010781819462,1.0,1.0,28837.30492052088,28837.30492052088,275.62682636417344,2.476826364173462,275.62682636417344,275.62682636417344,77184.40907402901,77184.35393298861,0.05514104040048551,0.0,8545.783548066482,8545.783548066482,0.8860456259168055,3934.6004570683244,275.62682636417344,2.476826364173462,1.0,0.002,0.12935554317399459,0.004902267805934678,0.00019979030629750918,0.0018002096937033733,0.09989515314875459,0.09989515314875459,0.0,8.825405684032006e-16,1.0,1.000000023813851,1.1680229476951354e-05,0.092552444672136,0.0,2.186260215160743e-09,0.002808400532224502,0.0,1600073.054936008,266.5949624774438,1.4197553355188575e-08,1.0,1284568.2836606055,2597.884128976958,,,,,,,,,,,,,,,,,,2.0,15245.379697605134,1553.2460824024538,0.3716489871414222,6.175347969391544,2.9294652839625566
3242.0,-30.05277516553561,5.001064366787663,35.05370363202995,24.61658486807721,4.999748944014032,-26.54752275458088,-40.04596142387015,1.4944965330586901,-6.5550368660162235,-6.5550368972463975,40.10741175624473,41035.669866103744,25750.30566603764,25750.30566603764,66785.97553214138,77193.95971253657,77184.36202662619,25750.30566603764,102934.66769266382,102934.66769266382,102934.66769266382,130451.10561600028,125938.66625244316,4512.439363557124,0.0,90987.43357466202,54829.14576147999,40175.875347980036,27516.437923336453,67692.3132713165,20875.503624396264,1553.246167168533,0.0,0.8783532189324651,2.7231649228920234,0.0014947059257719628,1.0,1.0,-6.5550112265542,333665.51248939784,1559169.7286522936,4.672852513343991,1559169.7286522936,4.672852513343991,0.7586557417990477,0.09255244924550006,3.9150254038052545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150254038052545,1.2847496755803205,1.2850479503359373,3.0473060069362075,6456.875762000542,15245.377783450258,6453.968890412062,0.0003302143054064531,23240.572969520388,2369.8789055916536,19291.3449130398,1967.1697177975966,0.8300718290525826,0.8300718290525826,35409.25988453726,35382.83765553947,1.00093352797031,0.8,4276.082567435268,4272.891774033241,1.00093352797031,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.343289466019,4632.441516551485,6.185006586218914,5.001064366787663,-3.74530513603921,8.746369502826873,2.929466298478876,3.5,0.8369903709939646,0.6,0.0002321535732635448,1.0000007871746661,0.00023215339051827714,198.9658049520263,0.0,3.733106900393633e-08,0.10579624955715557,0.01452110181746173,7.844651711936316e-05,0.00015370705614418164,0.0006017670295485917,0.09255244924618992,0.09255244924618992,0.09255244924618992,0.09255245391203772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.52923613973,595.5997094094325,0.0,0.09255244924618992,0.09255244924550006,0.09255244924550006,0.3716490026702074,0.3716490026702074,0.5,10.000284674620998,1.841647275568903e-05,1.841647275568903e-05,2.7569058147491887e-11,3.123017222605995e-08,2.5670692195944866e-05,2.7569058147491887e-11,27516.437923336453,20875.503624396264,0.7586557417990477,0.9866109208656759,0.6062087094236139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114577642773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.113505534886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62350259281556,260.62350259281556,-12.526497407184422,244.84988470146675,276.3971204841647,124125.58378642003,124126.24015627676,-0.6563698567739731,0.0,nan,276.3971204841647,3.247120484164725,270.08767332762494,-3.062326672375036,263.77822617108495,-9.371773828915025,257.46877901454576,-15.681220985454217,251.15933185800623,-21.99066814199375,244.84988470146675,-28.30011529853323,1.0,1.0,28837.30492052088,28837.30492052088,275.62682795078024,2.4768279507802617,275.62682795078024,275.62682795078024,77184.40811634927,77184.36202662619,0.04608972308051307,0.0,8545.783548066482,8545.783548066482,0.886045621277225,3934.6005308242807,275.62682795078024,2.4768279507802617,1.0,0.002,0.12935553836910044,0.004902267942403087,0.0001997902991388839,0.0018002097008938537,0.09989514956944194,0.09989514956944194,0.0,3.2737701438634303e-14,1.0,1.0000000521422487,2.567066462688672e-05,0.09255244924550006,0.0,4.804936062309741e-09,0.006172268460173219,0.0,1600073.0557303869,266.59496313398375,3.120260316791246e-08,1.0,1284568.2814780679,2597.884137807528,,,,,,,,,,,,,,,,,,2.0,15245.377783450258,1553.246167168533,0.3716490026702074,6.175347969391544,2.929466298478876
3243.0,-30.052782814298567,5.001061835871486,35.05370379093981,24.61659621857109,4.999752463798754,-26.54752928648841,-40.04596624346448,1.4944989359775587,-6.555035273632029,-6.555035290897904,40.10741184895941,41035.64184970673,25750.30371019794,25750.30371019794,66785.94555990466,77193.96185716038,77184.3650067992,25750.30371019794,102934.66871699714,102934.66871699714,102934.66871699714,130451.10552963958,125938.66597511341,4512.43955452617,0.0,90987.4349833302,54829.11703299712,40175.90883370342,27516.436812642438,67692.34564634586,20875.502928465787,1553.2460751141782,0.0,0.8783532272902584,2.7231650861593915,0.0014947059257719628,1.0,1.0,-6.555021074348417,333665.53365536005,1559169.7326592023,4.672852228931903,1559169.7326592023,4.672852228931903,0.7586557471305488,0.09255245249799494,3.915023948811777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915023948811777,1.2847496647171475,1.285047939235448,3.047304900191365,6456.873416941026,15245.375873081051,6453.96958343763,0.00033021484230500017,23240.581966540765,2369.8798230324082,19291.3469845396,1967.1699290317897,0.8300715968435368,0.8300715968435368,35409.24935684178,35382.83765553947,1.0009331559799384,0.8,4276.08129609282,4272.891774033241,1.0009331559799384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.34415052242,4632.441516551485,6.1850048372692825,5.001061835871486,-3.745303987782708,8.746365823654195,2.9294673082586393,3.5,0.8369906595024684,0.6,0.00023215339051827714,1.0000007964327262,0.0002321532056238667,198.96581127137443,0.0,3.636005927892812e-08,0.10304440799648229,0.01452113817752101,7.844647431723321e-05,0.00015370691620104394,0.000601766258025092,0.09255245250426608,0.09255245250426608,0.09255245250426608,0.0925524548564906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5293443445,595.5997093787983,0.0,0.09255245250426608,0.09255245249799494,0.09255245249799494,0.371649018364579,0.371649018364579,0.5,10.000284745172603,1.6996954798287334e-05,1.6996954798287334e-05,-1.4551915228366852e-11,1.726584741845727e-08,1.4216549459433736e-05,-1.4551915228366852e-11,27516.436812642438,20875.502928465787,0.7586557471305488,0.9866100062305918,0.6062080056155049,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811503073952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11075369333,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234993622584,260.6234993622584,-12.526500637741549,244.84987729203806,276.39712143247914,124125.60157457207,124126.20920572792,-0.6076311558558204,0.0,nan,276.39712143247914,3.2471214324791617,270.0876726043908,-3.062327395609202,263.7782237763026,-9.371776223697395,257.46877494821405,-15.68122505178593,251.15932612012597,-21.99067387987401,244.84987729203806,-28.30012270796192,1.0,1.0,28837.30492052088,28837.30492052088,275.626829905859,2.476829905859006,275.626829905859,275.626829905859,77184.42019865083,77184.3650067992,0.055191851628478616,0.0,8545.783548066482,8545.783548066482,0.886045713260466,3934.599068555836,275.626829905859,2.476829905859006,1.0,0.002,0.1293555357080998,0.00490226824539934,0.0001997902956884179,0.0018002097043502419,0.09989514784420896,0.09989514784420896,0.0,3.865961370475013e-14,1.0,1.0000000289495243,1.4216564011348964e-05,0.09255245249799494,0.0,2.6610017842692e-09,0.003418238474441591,0.0,1600073.057578306,266.59496472636795,1.7280399333685637e-08,1.0,1284568.2759962347,2597.884159987077,,,,,,,,,,,,,,,,,,2.0,15245.375873081051,1553.2460751141782,0.371649018364579,6.175347969391544,2.9294673082586393
3244.0,-30.052790263206187,5.001059303206529,35.0537039619723,24.616602959018223,4.999751557502554,-26.547536081135732,-40.0459710979834,1.4944973754314526,-6.555034621545985,-6.555034655961196,40.10741251662203,41035.616991738796,25750.303919873088,25750.303919873088,66785.92091161189,77193.96733751986,77184.37312815781,25750.303919873088,102934.67704803089,102934.67704803089,102934.67704803089,130451.11600428453,125938.67615031204,4512.439853972492,0.0,90987.43863320035,54829.090290826985,40175.94260263707,27516.43895625363,67692.3815588907,20875.504517047306,1553.2461608975225,0.0,0.8783532281926866,2.7231651504023304,0.0014947059257719628,1.0,1.0,-6.555006377538916,333665.5420225584,1559169.7615112693,4.672852198222666,1559169.7615112693,4.672852198222666,0.7586557457611336,0.09255245708967381,3.915022699867877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915022699867877,1.2847496723989633,1.285047946681492,3.047303909840667,6456.871318506736,15245.37396067865,6453.970105989414,0.0003302153154562375,23240.59031286612,2369.8806741207363,19291.34854648185,1967.1700883055735,0.8300713659498594,0.8300713659498594,35409.240320030156,35382.83765553947,1.0009328366691563,0.8,4276.080204792048,4272.891774033241,1.0009328366691563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.345012151588,4632.441516551485,6.185003607607698,5.001059303206529,-3.7453035748116648,8.746362878018193,2.9294683187102386,3.5,0.8369909482029253,0.6,0.0002321532056238667,1.0000007756226943,0.0002321530255607115,198.96581742560414,0.0,3.678766637223994e-08,0.10425624649892799,0.014521174965187381,7.844643120496412e-05,0.00015370677441890258,0.0006017655109734747,0.0925524570899425,0.0925524570899425,0.0925524570899425,0.09255246224653738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5318273052,595.5997086041359,0.0,0.0925524570899425,0.09255245708967381,0.09255245708967381,0.37164903391414145,0.37164903391414145,0.5,10.00028489982843,1.9024210700990807e-05,1.9024210700990807e-05,4.359890226623975e-11,3.4415222671668744e-08,2.8278422291805327e-05,4.359890226623975e-11,27516.43895625363,20875.504517047306,0.7586557457611336,0.9866091186865656,0.6062073167870276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115489165186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11196553183,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234959595112,260.6234959595112,-12.52650404048876,244.8498699349094,276.39712198411326,124125.56895158834,124126.20896971424,-0.6400181258691828,0.0,nan,276.39712198411326,3.247121984113278,270.08767157427246,-3.0623284257275145,263.7782211644316,-9.371778835568364,257.46877075459054,-15.68122924540944,251.15932034474991,-21.990679655250062,244.8498699349094,-28.30013006509057,1.0,1.0,28837.30492052088,28837.30492052088,275.6268314911308,2.476831491130838,275.6268314911308,275.6268314911308,77184.42042598475,77184.37312815781,0.04729782693902962,0.0,8545.783548066482,8545.783548066482,0.886045792217453,3934.5978133672165,275.6268314911308,2.476831491130838,1.0,0.002,0.12935553041503906,0.004902268382851176,0.00019979028777395336,0.0018002097122065512,0.09989514388697668,0.09989514388697668,0.0,-1.9495689784765347e-14,1.0,1.0000000574224532,2.827837869290306e-05,0.09255245708967381,0.0,5.293038473439209e-09,0.0067992692951372976,0.0,1600073.0583675837,266.594965378454,3.4371623769402504e-08,1.0,1284568.2738291905,2597.884168754964,,,,,,,,,,,,,,,,,,2.0,15245.37396067865,1553.2461608975225,0.37164903391414145,6.175347969391544,2.9294683187102386
3245.0,-30.052799111801733,5.001056784805959,35.05370412336482,24.61660917559641,4.999752867613875,-26.54754391385977,-40.04597986405713,1.4944976696627588,-6.5550331422054455,-6.5550331599144736,40.10741258048111,41035.60760540514,25750.302208391964,25750.302208391964,66785.9098137971,77193.9722880013,77184.37533923544,25750.302208391964,102934.6775476274,102934.6775476274,102934.6775476274,130451.11535098725,125938.67530391413,4512.440047073118,0.0,90987.44502723281,54829.08272445927,40175.95811419282,27516.437803359844,67692.39591755267,20875.5037840448,1553.2460694362305,0.0,0.878353236062614,2.723165302516957,0.0014947059257719628,1.0,1.0,-6.555018660266228,333665.56173619634,1559169.76427114,4.672851930412452,1559169.76427114,4.672851930412452,0.7586557509088562,0.09255246037182276,3.9150219762602894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150219762602894,1.2847496713944067,1.2850479454453538,3.047303348994913,6456.870130141883,15245.372052025055,6453.9700048986515,0.00033021555377969357,23240.596241594005,2369.881278682731,19291.3482443148,1967.1700574931092,0.8300711411951134,0.8300711411951134,35409.23508432198,35382.83765553947,1.0009326516682888,0.8,4276.079572519006,4272.891774033241,1.0009326516682888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.345869733863,4632.441516551485,6.185001922513351,5.001056784805959,-3.7453025092065655,8.746359294012525,2.9294693244160954,3.5,0.8369912355474558,0.6,0.0002321530255607115,1.0000009213662953,0.00023215281166293547,198.96582473624554,0.0,3.5826412861748866e-08,0.10153205405019629,0.014521210791600243,7.844635335480776e-05,0.00015370667220590374,0.0006017649995839498,0.09255246037868416,0.09255246037868416,0.09255246037868416,0.09255246279587252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.531785497,595.5997086208674,0.0,0.09255246037868416,0.09255246037182276,0.09255246037182276,0.3716490496857464,0.3716490496857464,0.5,10.000284972553441,1.7579594384642405e-05,1.7579594384642405e-05,8.475353752146475e-11,1.770905555531499e-08,1.4499648273158527e-05,8.475353752146475e-11,27516.437803359844,20875.5037840448,0.7586557509088562,0.986608745465892,0.6062070495389954,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115935612637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.109241339385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234924901285,260.6234924901285,-12.526507509871465,244.849862398957,276.3971225813002,124125.57571628506,124126.22826777872,-0.6525514936720989,0.0,nan,276.3971225813002,3.247122581300232,270.0876705448318,-3.0623294551681965,263.7782185083629,-9.37178149163708,257.4687664718939,-15.681233528106077,251.1593144354254,-21.99068556457459,244.849862398957,-28.30013760104299,1.0,1.0,28837.30492052088,28837.30492052088,275.6268332459107,2.4768332459107114,275.6268332459107,275.6268332459107,77184.42569993956,77184.37533923544,0.05036070411733817,0.0,8545.783548066482,8545.783548066482,0.8860458379632006,3934.597086141591,275.6268332459107,2.4768332459107114,1.0,0.002,0.1293555277011887,0.004902268666481656,0.00019979028419661075,0.0018002097159489261,0.09989514209830537,0.09989514209830537,0.0,1.455367944214192e-13,1.0,1.0000000295225535,1.4499563519621006e-05,0.09255246037182276,0.0,2.713972820996206e-09,0.0034862833680297284,0.0,1600073.0600788724,266.59496685779453,1.7624302017793525e-08,1.0,1284568.2687234995,2597.8841894126376,,,,,,,,,,,,,,,,,,2.0,15245.372052025055,1553.2460694362305,0.3716490496857464,6.175347969391544,2.9294693244160954
3246.0,-30.05280634088887,5.001054273649845,35.05370428668989,24.616615392174594,4.999754195268587,-26.547550287272788,-40.045984683651454,1.494498141648544,-6.555032015114023,-6.555032034283125,40.10741295905881,41035.58938166253,25750.301339030142,25750.301339030142,66785.89072069267,77193.97809226724,77184.38086056642,25750.301339030142,102934.68219959657,102934.68219959657,102934.68219959657,130451.12053270938,125938.68025438202,4512.440278327353,0.0,90987.45178033314,54829.06501399783,40175.98529592812,27516.438333112805,67692.42362904092,20875.50423970799,1553.2460669223753,0.0,0.8783532407253888,2.7231654167692327,0.0014947059257719628,1.0,1.0,-6.555016260384832,333665.5765672354,1559169.7806309368,4.6728517717402465,1559169.7806309368,4.6728517717402465,0.7586557528627086,0.09255246428834006,3.9150212914220273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150212914220273,1.2847496696282041,1.285047943403922,3.047302820132269,6456.869009545402,15245.370115082751,6453.969843630823,0.0003302157735913272,23240.602031894538,2369.8818691290644,19291.347762274465,1967.170008338675,0.8300709136449966,0.8300709136449966,35409.23012913152,35382.83765553947,1.0009324765793668,0.8,4276.078974121762,4272.891774033241,1.0009324765793668,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.346727385928,4632.441516551485,6.185000439585818,5.001054273649845,-3.745301722149226,8.746355995799071,2.9294703302039347,3.5,0.8369915229154099,0.6,0.00023215281166293547,1.0000007527338286,0.00023215263691379225,198.9658307088619,0.0,4.255834741855633e-08,0.12061035658418864,0.014521253349947662,7.844631055275966e-05,0.0001537065011101758,0.0006017642244763217,0.09255246429201479,0.09255246429201479,0.09255246429201479,0.09255246702050168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5332209474,595.599708172656,0.0,0.09255246429201479,0.09255246428834006,0.09255246428834006,0.3716490653079547,0.3716490653079547,0.5,10.000285054528922,1.6812327487514267e-05,1.6812327487514267e-05,-4.320099833421409e-12,1.9169078768754844e-08,1.57738982693445e-05,-4.320099833421409e-12,27516.438333112805,20875.50423970799,0.7586557528627086,0.9866080595176188,0.6062065321599408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116465949882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12831964192,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62348911504887,260.62348911504887,-12.526510884951108,244.8498549965867,276.39712323351114,124125.59317271828,124126.22798689167,-0.6348141733915627,0.0,nan,276.39712323351114,3.247123233511161,270.08766958612665,-3.062330413873326,263.77821593874114,-9.371784061258836,257.46876229135614,-15.681237708643835,251.15930864397143,-21.99069135602855,244.8498549965867,-28.300145003413263,1.0,1.0,28837.30492052088,28837.30492052088,275.6268350176304,2.4768350176304352,275.6268350176304,275.6268350176304,77184.4314656618,77184.38086056642,0.05060509536997415,0.0,8545.783548066482,8545.783548066482,0.8860458812579889,3934.5963978791374,275.6268350176304,2.4768350176304352,1.0,0.002,0.12935552474876025,0.00490226888316947,0.0001997902800986571,0.0018002097199783752,0.09989514004932855,0.09989514004932855,0.0,7.70321306742261e-14,1.0,1.0000000321028875,1.5773902589444333e-05,0.09255246428834006,0.0,2.95249888360785e-09,0.003792686367983261,0.0,1600073.061403116,266.59496798488595,1.9173398868588265e-08,1.0,1284568.2648823669,2597.8842049539016,,,,,,,,,,,,,,,,,,2.0,15245.370115082751,1553.2460669223753,0.3716490653079547,6.175347969391544,2.9294703302039347
3247.0,-30.05281504490496,5.001051769293586,35.0537044519411,24.61662160875278,4.999755400556356,-26.547558000358606,-40.04599341480059,1.494498356007863,-6.5550309113589265,-6.555030932303628,40.10741334128442,41035.58030388515,25750.30052304695,25750.30052304695,66785.8808269321,77193.98308305818,77184.38636434452,25750.30052304695,102934.68688739146,102934.68688739146,102934.68688739146,130451.12576158601,125938.68524853801,4512.440513048006,0.0,90987.45804259779,54829.05760438556,40176.00048690248,27516.43887419455,67692.43936109703,20875.50470260056,1553.2460654052902,0.0,0.8783532452464915,2.723165528628016,0.0014947059257719628,1.0,1.0,-6.5550137102632675,333665.5910879938,1559169.7971494487,4.672851617889082,1559169.7971494487,4.672851617889082,0.7586557547669445,0.09255246819991848,3.915020546804221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915020546804221,1.2847496689863045,1.2850479425373527,3.047302242072775,6456.867784706699,15245.368210289646,6453.969769461816,0.0003302160214695817,23240.608051691997,2369.8824829775713,19291.347540578343,1967.1699857319618,0.8300706891003167,0.8300706891003166,35409.2247414022,35382.83765553947,1.0009322862069296,0.8,4276.078323490387,4272.891774033241,1.0009322862069296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.347583322274,4632.441516551485,6.184998972028823,5.001051769293586,-3.7453009524317786,8.746352721725364,2.92947133397985,3.5,0.8369918097085286,0.6,0.00023215263691379225,1.0000009063119724,0.00023215242651126867,198.96583790005363,0.0,3.4769108445573245e-08,0.09853565333475457,0.014521288119056107,7.844623301287389e-05,0.00015370640390091836,0.0006017637294474839,0.09255246820327112,0.09255246820327112,0.09255246820327112,0.09255247120824901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.534634372,595.5997077317878,0.0,0.09255246820327112,0.09255246819991848,0.09255246819991848,0.37164908084842835,0.37164908084842835,0.5,10.000285144731846,1.6496720661507425e-05,1.6496720661507425e-05,1.1084466677857563e-11,2.0944696643709904e-08,1.722204035559116e-05,1.1084466677857563e-11,27516.43887419455,20875.50470260056,0.7586557547669445,0.9866076840675071,0.6062062571712902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116899222526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.106244938666,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234856719175,260.6234856719175,-12.526514328082499,244.84984744763807,276.3971238961973,124125.5982548958,124126.24586882474,-0.6476139289784107,0.0,nan,276.3971238961973,3.2471238961973086,270.0876686064853,-3.0623313935146825,263.77821331677336,-9.371786683226617,257.4687580270613,-15.681241972938665,251.1593027373496,-21.99069726265037,244.84984744763807,-28.300152552361908,1.0,1.0,28837.30492052088,28837.30492052088,275.62683676364423,2.4768367636442576,275.62683676364423,275.62683676364423,77184.43647165502,77184.38636434452,0.05010731049696915,0.0,8545.783548066482,8545.783548066482,0.8860459283319786,3934.5956495382425,275.62683676364423,2.4768367636442576,1.0,0.002,0.12935552152523047,0.004902269096812628,0.00019979027557231842,0.0018002097244701973,0.0998951377861592,0.0998951377861592,0.0,4.2515470310977577e-14,1.0,1.0000000350351128,1.7222029271124484e-05,0.09255246819991848,0.0,3.2235538734834376e-09,0.004140874993892397,0.0,1600073.0627002884,266.59496908864105,2.0933612177032046e-08,1.0,1284568.2611215936,2597.884220170023,,,,,,,,,,,,,,,,,,2.0,15245.368210289646,1553.2460654052902,0.37164908084842835,6.175347969391544,2.92947133397985
3248.0,-30.05282214767944,5.001049271705516,35.053704618213125,24.61662789518016,4.99975656030401,-26.547564276881495,-40.045998234394915,1.4944986895058647,-6.555029810902283,-6.5550298321638785,40.10741370123981,41035.56214835405,25750.299710890347,25750.299710890347,66785.8618592444,77193.98892363402,77184.39153580145,25750.299710890347,102934.6912466918,102934.6912466918,102934.6912466918,130451.1305640359,125938.68981790385,4512.440746132048,0.0,90987.46458184518,54829.03971687345,40176.02762774637,27516.439317344113,67692.46694509048,20875.505094904616,1553.2460592613688,0.0,0.878353249842551,2.7231656403219042,0.0014947059257719628,1.0,1.0,-6.555012380723554,333665.6055848084,1559169.8127049743,4.672851461487173,1559169.8127049743,4.672851461487173,0.7586557568059471,0.09255247207063827,3.91501982379559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91501982379559,1.2847496678607118,1.28504794114117,3.0473016819803087,6456.866597937973,15245.366275707827,6453.969654804595,0.00033021625844971805,23240.6140139626,2369.883090959971,19291.347197860232,1967.1699507844405,0.8300704614030545,0.8300704614030546,35409.21951002724,35382.83765553947,1.0009321013591943,0.8,4276.077691740632,4272.891774033241,1.0009321013591943,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.348437438833,4632.441516551485,6.1849975080949875,5.001049271705516,-3.745300183619392,8.746349455324907,2.9294723356217953,3.5,0.8369920958919416,0.6,0.00023215242651126867,1.0000007395815218,0.00023215225481575076,198.96584376831214,0.0,4.186291440099638e-08,0.11863949941242373,0.014521329981970508,7.8446190210887e-05,0.00015370623630038167,0.0006017629621570035,0.09255247207398705,0.09255247207398705,0.09255247207398705,0.09255247512259338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.53593389585,595.5997073268649,0.0,0.09255247207398705,0.09255247207063827,0.09255247207063827,0.37164909635728305,0.37164909635728305,0.5,10.000285236223437,1.6290789119466353e-05,1.6290789119466353e-05,4.89421836391557e-11,2.1261598703858908e-08,1.7451440328386525e-05,4.89421836391557e-11,27516.439317344113,20875.505094904616,0.7586557568059471,0.9866070018310681,0.6062057419423127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117420894516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12634878475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62348231453467,260.62348231453467,-12.526517685465308,244.84984005492575,276.39712457414385,124125.61265476458,124126.24414032664,-0.6314855620613394,0.0,nan,276.39712457414385,3.247124574143868,270.08766767030016,-3.0623323296998137,263.77821076645625,-9.371789233543723,257.46875386261274,-15.681246137387234,251.15929695876918,-21.9907030412308,244.84984005492575,-28.300159945074228,1.0,1.0,28837.30492052088,28837.30492052088,275.62683846893117,2.4768384689311915,275.62683846893117,275.62683846893117,77184.44217015686,77184.39153580145,0.05063435541524086,0.0,8545.783548066482,8545.783548066482,0.8860459740398563,3934.594922914568,275.62683846893117,2.4768384689311915,1.0,0.002,0.12935551825876043,0.00490226931037281,0.00019979027097891266,0.001800209729053506,0.09989513548945633,0.09989513548945633,0.0,3.241851231905457e-14,1.0,1.0000000354995349,1.7451391386202886e-05,0.09255247207063827,0.0,3.2664851662446093e-09,0.0041960231577180705,0.0,1600073.0639914763,266.5949701890977,2.1212656520219753e-08,1.0,1284568.2573670237,2597.8842353610553,,,,,,,,,,,,,,,,,,2.0,15245.366275707827,1553.2460592613688,0.37164909635728305,6.175347969391544,2.9294723356217953
