time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3249.0,-30.05283070095155,5.001046781155737,35.0537047853499,24.616634111758344,4.999757774023146,-26.54757185345413,-40.04600696554405,1.4944989265257473,-6.555028695913961,-6.555028717311852,40.107414058733674,41035.55369431403,25750.298866292305,25750.298866292305,66785.85256060633,77193.99397186624,77184.39670912275,25750.298866292305,102934.69557541505,102934.69557541505,102934.69557541505,130451.13531058298,125938.69433179955,4512.440978783426,0.0,90987.47087098459,54829.03289385447,40176.04219681124,27516.439735167925,67692.48193197917,20875.50546993407,1553.246051553565,0.0,0.8783532545274254,2.7231657535004588,0.0014947059257719628,1.0,1.0,-6.555011102559831,333665.6202741728,1559169.8281518049,4.672851302062934,1559169.8281518049,4.672851302062934,0.7586557589154137,0.09255247592539917,3.915019086373388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915019086373388,1.284749667106503,1.285047940166189,3.0473011097879827,6456.865385531096,15245.364372914082,6453.969573052058,0.000330216503189511,23240.61999791406,2369.883701153203,19291.34695349643,1967.1699258662675,0.8300702371635486,0.8300702371635486,35409.21417436176,35382.83765553947,1.0009319128264185,0.8,4276.077047396576,4272.891774033241,1.0009319128264185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.34928973712,4632.441516551485,6.184996039070799,5.001046781155737,-3.745299403117835,8.746346184273571,2.9294733351315503,3.5,0.8369923814661572,0.6,0.00023215225481575076,1.0000008906157545,0.00023215204805747934,198.96585083496123,0.0,3.4161543592321466e-08,0.09681381454063903,0.0145213641435141,7.844611267111047e-05,0.00015370614214464028,0.0006017624801890876,0.09255247592892119,0.09255247592892119,0.09255247592892119,0.09255247900356943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.53721752175,595.5997069269891,0.0,0.09255247592892119,0.09255247592539917,0.09255247592539917,0.37164911184686866,0.37164911184686866,0.5,10.000285328543407,1.615335474980384e-05,1.615335474980384e-05,-1.2960299500264227e-11,2.1397909222287126e-08,1.7614752039207815e-05,-1.2960299500264227e-11,27516.439735167925,20875.50546993407,0.7586557589154137,0.986606646033693,0.6062054828414865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117846596714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10452309987,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623478900353,260.623478900353,-12.52652109964697,244.84983253999357,276.39712526071287,124125.61851937244,124126.26068815631,-0.6421687838716652,0.0,nan,276.39712526071287,3.2471252607128918,270.08766671656906,-3.0623332834309167,263.7782081724247,-9.371791827575294,257.4687496282809,-15.681250371719102,251.15929108413718,-21.990708915862797,244.84983253999357,-28.300167460006406,1.0,1.0,28837.30492052088,28837.30492052088,275.62684018914854,2.476840189148561,275.62684018914854,275.62684018914854,77184.44736830491,77184.39670912275,0.05065918216132559,0.0,8545.783548066482,8545.783548066482,0.8860460206589441,3934.594181805255,275.62684018914854,2.476840189148561,1.0,0.002,0.12935551496175213,0.004902269526810488,0.00019979026634433928,0.0018002097337127254,0.09989513317216964,0.09989513317216964,0.0,5.706459610399506e-14,1.0,1.0000000358303403,1.7614764999507315e-05,0.09255247592539917,0.0,3.297064985376379e-09,0.004235305010147282,0.0,1600073.0652995943,266.594971304086,2.141086952178739e-08,1.0,1284568.253562584,2597.884250753862,,,,,,,,,,,,,,,,,,2.0,15245.364372914082,1553.246051553565,0.37164911184686866,6.175347969391544,2.9294733351315503
3250.0,-30.052837687033183,5.001044298194215,35.05370495405613,24.616640258487337,4.9997592209853945,-26.547577996231098,-40.04601171528918,1.4944995301808988,-6.555027548668818,-6.555027571825303,40.10741443828905,41035.53675480689,25750.29795566612,25750.29795566612,66785.834710473,77193.99986595954,77184.402274896,25750.29795566612,102934.70023056211,102934.70023056211,102934.70023056211,130451.14045039593,125938.69923436773,4512.441216028212,0.0,90987.47780328535,54829.01657104425,40176.06803582344,27516.440219833818,67692.50825565726,20875.505895096212,1553.2460462743356,0.0,0.8783532592944847,2.723165869773806,0.0014947059257719628,1.0,1.0,-6.5550085030958485,333665.6353678948,1559169.8445549663,4.672851139841982,1559169.8445549663,4.672851139841982,0.7586557610038951,0.09255247979698894,3.9150184406585486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150184406585486,1.2847496647096268,1.2850479375031099,3.047300612873406,6456.864332628736,15245.362440825274,6453.969367593448,0.000330216705696918,23240.625601748194,2369.8842725852555,19291.346339366894,1967.169863242483,0.8300700105902387,0.8300700105902385,35409.20950225061,35382.83765553947,1.000931747739972,0.8,4276.076483184472,4272.891774033241,1.000931747739972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3501402962365,4632.441516551485,6.18499455677151,5.001044298194215,-3.745298598692137,8.746342896886352,2.9294743326018757,3.5,0.8369926664576788,0.6,0.00023215204805747934,1.000000727430883,0.00023215187918303287,198.9658566068096,0.0,4.1137835390167236e-08,0.11658462549573395,0.01452140528134949,7.844607048950189e-05,0.00015370597756797743,0.0006017617366180809,0.09255247980026315,0.09255247980026315,0.09255247980026315,0.0925524831430986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.53856941,595.5997065059998,0.0,0.09255247980026315,0.09255247979698894,0.09255247979698894,0.3716491273252317,0.3716491273252317,0.5,10.000285428832512,1.6323173952059733e-05,1.6323173952059733e-05,-2.1657342585967854e-11,2.3156474071583943e-08,1.9068729443461052e-05,-2.1657342585967854e-11,27516.440219833818,20875.505895096212,0.7586557610038951,0.9866059986762497,0.6062049968635551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118359233987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12429391083,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62347560337565,260.62347560337565,-12.526524396624325,244.84982519788002,276.39712600887157,124125.6389318453,124126.25905589967,-0.6201240543632998,0.0,nan,276.39712600887157,3.2471260088715894,270.0876658466733,-3.062334153326674,263.77820568447453,-9.371794315525449,257.4687455222763,-15.681254477723655,251.15928536007814,-21.990714639921833,244.84982519788002,-28.300174802119955,1.0,1.0,28837.30492052088,28837.30492052088,275.62684198592393,2.4768419859239543,275.62684198592393,275.62684198592393,77184.45335900606,77184.402274896,0.051084110062220134,0.0,8545.783548066482,8545.783548066482,0.8860460614803837,3934.5935328618416,275.62684198592393,2.4768419859239543,1.0,0.002,0.1293555113925467,0.004902269749798855,0.0001997902613019545,0.0018002097387178765,0.09989513065097724,0.09989513065097724,0.0,1.9830925096497865e-14,1.0,1.0000000387744308,1.9068751100803638e-05,0.09255247979698894,0.0,3.569216777808094e-09,0.004584902548902555,0.0,1600073.06664779,266.59497245133116,2.317813141416991e-08,1.0,1284568.2496534178,2597.8842665703787,,,,,,,,,,,,,,,,,,2.0,15245.362440825274,1553.2460462743356,0.3716491273252317,6.175347969391544,2.9294743326018757
3251.0,-30.05284469400308,5.001041821929402,35.05370512542076,24.61665216777476,4.99976057849971,-26.547584166753033,-40.04602023689074,1.494500051245971,-6.555026446942804,-6.555026473676457,40.10741485240748,41035.52091423405,25750.29715204776,25750.29715204776,66785.81806628182,77194.00214458189,77184.40816658018,25750.29715204776,102934.70531862794,102934.70531862794,102934.70531862794,130451.14620307484,125938.70473796251,4512.441465112322,0.0,90987.47638347776,54828.99703765181,40176.08816202883,27516.440884446907,67692.52904647574,20875.50644712876,1553.2460506463779,0.0,0.8783532636735728,2.7231659812214986,0.0014947059257719628,1.0,1.0,-6.55500448599696,333665.64983836876,1559169.862450994,4.672850990823517,1559169.862450994,4.672850990823517,0.7586557627417652,0.09255248375261398,3.915016457924145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915016457924145,1.2847496626208685,1.2850479351968938,3.0472990745431097,6456.861073091432,15245.360539847406,6453.970693589857,0.00033021747902912436,23240.63700915371,2369.8854358168905,19291.350302858897,1967.1702674061885,0.8300697737011545,0.8300697737011545,35409.19515604765,35382.83765553947,1.000931240824911,0.8,4276.074750712553,4272.891774033241,1.000931240824911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.350989267658,4632.441516551485,6.184993102533804,5.001041821929402,-3.7452978294768475,8.746339651406249,2.92947532821041,3.5,0.83699295091726,0.6,0.00023215187918303287,1.0000007296059317,0.00023215170980376835,198.96586239591605,0.0,3.3600248899594375e-08,0.09522310538145046,0.01452143888159839,7.844599481078575e-05,0.0001537058843722471,0.000601761066997133,0.09255248375538164,0.09255248375538164,0.09255248375538164,0.09255248765282252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5400084567,595.5997060583642,0.0,0.09255248375538164,0.09255248375261398,0.09255248375261398,0.3716491428274484,0.3716491428274484,0.5,10.000285545710662,1.705991388689654e-05,1.705991388689654e-05,7.901235221652314e-12,2.6733630420494592e-08,2.1987679474477773e-05,7.901235221652314e-12,27516.440884446907,20875.50644712876,0.7586557627417652,0.9866054497746509,0.6062045766684274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118777942288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10293239071,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234723922616,260.6234723922616,-12.526527607738387,244.84981799274232,276.3971267917812,124125.61376383585,124126.21773791975,-0.603974083877539,0.0,nan,276.3971267917812,3.247126791781227,270.0876650319735,-3.062334968026505,263.7782032721651,-9.371796727834862,257.46874151235744,-15.681258487642538,251.15927975254996,-21.990720247450014,244.84981799274232,-28.30018200725766,1.0,1.0,28837.30492052088,28837.30492052088,275.62684377349865,2.476843773498672,275.62684377349865,275.62684377349865,77184.46047514562,77184.40816658018,0.052308565442217514,0.0,8545.783548066482,8545.783548066482,0.8860461868268417,3934.5915402137657,275.62684377349865,2.476843773498672,1.0,0.002,0.12935550727695222,0.004902269966522979,0.00019979025539625068,0.0018002097445972147,0.09989512769812534,0.09989512769812534,0.0,-6.534703334004632e-15,1.0,1.0000000446847797,2.198767157324255e-05,0.09255248375261398,0.0,4.115569494323081e-09,0.005286729886225489,0.0,1600073.0679451353,266.5949735530572,2.672572918527294e-08,1.0,1284568.2459056708,2597.884281733809,,,,,,,,,,,,,,,,,,2.0,15245.360539847406,1553.2460506463779,0.3716491428274484,6.175347969391544,2.92947532821041
3252.0,-30.05285159523575,5.001039350926429,35.05370529790452,24.616653040889673,4.999759847935047,-26.547590450918708,-40.04602502156047,1.494498703614787,-6.555025427370651,-6.555025454398328,40.10741522742765,41035.51260941758,25750.296520661268,25750.296520661268,66785.80913007885,77194.01127618803,77184.41325319369,25750.296520661268,102934.70977385496,102934.70977385496,102934.70977385496,130451.15121471812,125938.70950005534,4512.4417146627875,0.0,90987.4884383612,54828.99162767538,40176.107567428684,27516.44144086315,67692.54900829183,20875.506916407347,1553.2460517421728,0.0,0.8783532677735582,2.7231660847012846,0.0014947059257719628,1.0,1.0,-6.555003221908294,333665.6632691379,1559169.8786577045,4.6728508513028,1559169.8786577045,4.6728508513028,0.7586557644552934,0.09255248770929564,3.915016599668204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915016599668204,1.2847496692746596,1.2850479416346083,3.0472991690891296,6456.861273423103,15245.35863821821,6453.969641500459,0.00033021735906933823,23240.639246861007,2369.8856639995315,19291.347158093282,1967.1699467293402,0.8300695584653018,0.8300695584653018,35409.196181646,35382.83765553947,1.0009312770638534,0.8,4276.074874565557,4272.891774033241,1.0009312770638534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.351836432831,4632.441516551485,6.184991692348582,5.001039350926429,-3.745297119825993,8.746336470752421,2.929476321700848,3.5,0.8369932347716709,0.6,0.00023215170980376835,1.0000007185960023,0.00023215154298059763,198.9658680976635,0.0,3.37006914372769e-08,0.09550775953324273,0.014521472582289826,7.844595231907773e-05,0.0001537057574846906,0.000601760592017139,0.09255248771237062,0.09255248771237062,0.09255248771237062,0.0925524916671113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5412497996,595.5997056731019,0.0,0.09255248771237062,0.09255248770929564,0.09255248770929564,0.3716491584162173,0.3716491584162173,0.5,10.000285664380886,1.7726707255860674e-05,1.7726707255860674e-05,4.092726157978177e-12,2.7027681426261552e-08,2.2232490039186814e-05,4.092726157978177e-12,27516.44144086315,20875.506916407347,0.7586557644552934,0.9866050268235297,0.6062042752207638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119197902546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10321704487,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234690711868,260.6234690711868,-12.526530928813202,244.84981089895717,276.3971272434167,124125.62976780169,124126.25442427378,-0.6246564721055452,0.0,nan,276.3971272434167,3.2471272434167417,270.0876639745248,-3.06233602547519,263.77820070563246,-9.37179929436752,257.4687374367407,-15.681262563259281,251.15927416784893,-21.990725832151043,244.84981089895717,-28.300189101042804,1.0,1.0,28837.30492052088,28837.30492052088,275.62684538799584,2.4768453879958656,275.62684538799584,275.62684538799584,77184.45990440219,77184.41325319369,0.04665120849676896,0.0,8545.783548066482,8545.783548066482,0.8860461778659264,3934.5916826665452,275.62684538799584,2.4768453879958656,1.0,0.002,0.1293555031155867,0.004902270169272444,0.00019979024938745918,0.0018002097506405656,0.09989512469372959,0.09989512469372959,0.0,2.8024891435274313e-14,1.0,1.0000000451804902,2.2232485946460656e-05,0.09255248770929564,0.0,4.161393137720507e-09,0.005345593468970224,0.0,1600073.0691414764,266.5949745726293,2.7023588700103574e-08,1.0,1284568.2424271954,2597.8842958077435,,,,,,,,,,,,,,,,,,2.0,15245.35863821821,1553.2460517421728,0.3716491584162173,6.175347969391544,2.929476321700848
3253.0,-30.052858517927778,5.001036895511954,35.05370546297949,24.616664356458955,4.999763430510696,-26.547596323082885,-40.046029736381,1.4945012356606364,-6.555023856415573,-6.555023871558157,40.107415358591915,41035.48765736237,25750.294649955802,25750.294649955802,66785.78230731818,77194.01369422914,77184.41660515052,25750.294649955802,102934.71125510632,102934.71125510632,102934.71125510632,130451.15177235055,125938.70986747579,4512.441904874768,0.0,90987.4900031643,54828.965828144064,40176.13797224471,27516.44051724423,67692.57848948894,20875.506353739864,1553.2459691524605,0.0,0.8783532758576845,2.7231662455559205,0.0014947059257719628,1.0,1.0,-6.555011392779875,333665.68412550894,1559169.8843252198,4.672850576203501,1559169.8843252198,4.672850576203501,0.7586557694719791,0.09255249102617338,3.915015185367935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915015185367935,1.2847496577745707,1.2850479299175124,3.047298095528962,6456.8589986779325,15245.356738473714,6453.9702912950515,0.0003302178781916558,23240.6480422408,2369.886560878669,19291.3491003728,1967.1701447867317,0.8300693278995496,0.8300693278995496,35409.185948384154,35382.83765553947,1.000930915477296,0.8,4276.073638779418,4272.891774033241,1.000930915477296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.352681432172,4632.441516551485,6.184989987708135,5.001036895511954,-3.7452959812251585,8.746332876737114,2.9294773126515,3.5,0.8369935179004286,0.6,0.00023215154298059763,1.0000007208305104,0.00023215137563880304,198.9658738171408,0.0,3.319211698287198e-08,0.09406645952945919,0.014521505774406808,7.844591044770666e-05,0.00015370563253289097,0.0006017598854428518,0.09255249103213647,0.09255249103213647,0.09255249103213647,0.09255249306468852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5415901144,595.5997055688712,0.0,0.09255249103213647,0.09255249102617338,0.09255249102617338,0.3716491740825265,0.3716491740825265,0.5,10.00028572535261,1.6106074610888754e-05,1.6106074610888754e-05,-2.5693225325085223e-11,1.5142575193749508e-08,1.2478778273816715e-05,-2.5693225325085223e-11,27516.44051724423,20875.506353739864,0.7586557694719791,0.9866042008975687,0.6062036426007057,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119611525506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.101775744864,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234660502967,260.6234660502967,-12.526533949703264,244.84980393178242,276.3971281688115,124125.65035850195,124126.21855361042,-0.5681951084650775,0.0,nan,276.3971281688115,3.247128168811514,270.08766332140516,-3.062336678594818,263.7781984739996,-9.371801526000354,257.4687336265936,-15.681266373406402,251.1592687791879,-21.99073122081208,244.84980393178242,-28.30019606821756,1.0,1.0,28837.30492052088,28837.30492052088,275.6268473630712,2.476847363071215,275.6268473630712,275.6268473630712,77184.4723732618,77184.41660515052,0.055768111284123734,0.0,8545.783548066482,8545.783548066482,0.8860462672765488,3934.590261294775,275.6268473630712,2.476847363071215,1.0,0.002,0.12935550077985108,0.004902270466652191,0.00019979024642972042,0.0018002097536113748,0.0998951232148602,0.0998951232148602,0.0,4.1095165465021566e-14,1.0,1.0000000254308405,1.247880396704204e-05,0.09255249102617338,0.0,2.335735726392345e-09,0.003000411924209401,0.0,1600073.070967211,266.5949761435844,1.5168268419074593e-08,1.0,1284568.2370255473,2597.8843176628748,,,,,,,,,,,,,,,,,,2.0,15245.356738473714,1553.2459691524605,0.3716491740825265,6.175347969391544,2.9294773126515
3254.0,-30.052865260406726,5.001034437923134,35.053705640652424,24.61666522957387,4.999762594528691,-26.547602474913063,-40.04603825798256,1.4944998090348152,-6.555023211832406,-6.555023245549993,40.10741605229813,41035.4949543654,25750.294910704713,25750.294910704713,66785.78986507011,77194.02288498078,77184.42498299408,25750.294910704713,102934.7198936988,102934.7198936988,102934.7198936988,130451.16265584456,125938.72045112166,4512.442204722899,0.0,90987.50193637652,54828.975819157466,40176.14013024339,27516.442762145758,67692.58289238915,20875.508015148516,1553.246059884489,0.0,0.8783532766123798,2.7231663088702587,0.0014947059257719628,1.0,1.0,-6.55499550917591,333665.69237468374,1559169.9143031947,4.672850550521549,1559169.9143031947,4.672850550521549,0.7586557679565636,0.09255249564811563,3.9150153052873713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150153052873713,1.2847496647936807,1.2850479367232486,3.0472981722210357,6456.8591611792335,15245.354838069277,6453.969265793284,0.0003302177680423181,23240.65037842753,2369.8867991034176,19291.34603507939,1967.169832213793,0.8300691125660593,0.8300691125660593,35409.18681606909,35382.83765553947,1.0009309461364546,0.8,4276.073743562529,4272.891774033241,1.0009309461364546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.353526929549,4632.441516551485,6.184988794284644,5.001034437923134,-3.7452955670254626,8.746330004948597,2.9294783041863446,3.5,0.8369938011960985,0.6,0.00023215137563880304,1.0000007020657211,0.0002321512126533945,198.96587938772763,0.0,3.329530638525012e-08,0.09435889829579884,0.014521539069713194,7.844583476913377e-05,0.00015370554086966928,0.0006017595450122288,0.09255249564853092,0.09255249564853092,0.09255249564853092,0.09255250070248541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.544213383,595.599704749863,0.0,0.09255249564853092,0.09255249564811563,0.09255249564811563,0.37164918958065457,0.37164918958065457,0.5,10.000285877026993,1.82063056968218e-05,1.82063056968218e-05,4.376943252282217e-12,3.371758339199005e-08,2.773637407926799e-05,4.376943252282217e-12,27516.442762145758,20875.508015148516,0.7586557679565636,0.9866042483744405,0.6062037109678544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120026434644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10206818363,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62346288970843,260.62346288970843,-12.526537110291542,244.84979705915669,276.3971287202607,124125.66193841195,124126.25640917777,-0.5944707658202486,0.0,nan,276.3971287202607,3.2471287202607186,270.0876623880395,-3.0623376119604586,263.77819605581885,-9.371803944181124,257.46872972359785,-15.681270276402131,251.15926339137715,-21.990736608622825,244.84979705915669,-28.300202940843292,1.0,1.0,28837.30492052088,28837.30492052088,275.62684896942756,2.4768489694275786,275.62684896942756,275.62684896942756,77184.4715208188,77184.42498299408,0.04653782471723389,0.0,8545.783548066482,8545.783548066482,0.8860462596953644,3934.590381813808,275.62684896942756,2.4768489694275786,1.0,0.002,0.12935549558830675,0.0049022706021731935,0.00019979023866837075,0.0018002097613598023,0.09989511933418538,0.09989511933418538,0.0,2.817321029247033e-14,1.0,1.000000056324977,2.7736369702324737e-05,0.09255249564811563,0.0,5.191589944343124e-09,0.00666895153107269,0.0,1600073.071749764,266.59497678816757,3.3713206448737765e-08,1.0,1284568.2348890698,2597.8843263070785,,,,,,,,,,,,,,,,,,2.0,15245.354838069277,1553.246059884489,0.37164918958065457,6.175347969391544,2.9294783041863446
3255.0,-30.052872107381344,5.001031996126473,35.053705810341235,24.616676510218554,4.999766193130253,-26.547608277331374,-40.0460429378785,1.494502363070485,-6.555021630318151,-6.5550216516815345,40.1074161772086,41035.470349873845,25750.29301580739,25750.29301580739,66785.76336568124,77194.02532420828,77184.4282583831,25750.29301580739,102934.72127419048,102934.72127419048,102934.72127419048,130451.16304536337,125938.72063798495,4512.442407378413,0.0,90987.50352470433,54828.9503918308,40176.170147637255,27516.441771172893,67692.61191881014,20875.507405353164,1553.2459736884373,0.0,0.8783532847807292,2.7231664708651633,0.0014947059257719628,1.0,1.0,-6.555004158425788,333665.713378026,1559169.9197011618,4.6728502725561825,1559169.9197011618,4.6728502725561825,0.7586557731175481,0.09255249896553154,3.915013898285085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915013898285085,1.284749653182802,1.2850479249002678,3.0472971046041084,6456.856899027075,15245.352941044352,6453.96990823928,0.0003302182840104205,23240.659136500148,2369.887692178282,19291.347955393467,1967.1700280313325,0.8300688823879281,0.8300688823879281,35409.176635611606,35382.83765553947,1.0009305864157334,0.8,4276.072514153134,4272.891774033241,1.0009305864157334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.354368377875,4632.441516551485,6.184987089110124,5.001031996126473,-3.7452944190268678,8.74632641515334,2.9294792909729037,3.5,0.8369940831351154,0.6,0.0002321512126533945,1.000000712946464,0.00023215104714212632,198.96588504464827,0.0,3.2428535136597515e-08,0.09190246857711735,0.01452157149824833,7.844579320797901e-05,0.00015370541944541549,0.0006017588533705402,0.09255249897203827,0.09255249897203827,0.09255249897203827,0.09255250193280222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5443886274,595.5997046990065,0.0,0.09255249897203827,0.09255249896553154,0.09255249896553154,0.37164920530849294,0.37164920530849294,0.5,10.000285965966794,1.748872529105938e-05,1.748872529105938e-05,1.0021494745160453e-10,2.1363405267038615e-08,1.7493255768386007e-05,1.0021494745160453e-10,27516.441771172893,20875.507405353164,0.7586557731175481,0.9866034338545457,0.6062030875554246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120430542798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09961175391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62346000846577,260.62346000846577,-12.526539991534207,244.84979028615436,276.3971297307779,124125.68058929166,124126.22251828443,-0.5419289927702243,0.0,nan,276.3971297307779,3.2471297307779423,270.0876618418525,-3.0623381581474973,263.77819395292823,-9.371806047071743,257.468726064003,-15.681273935996956,251.15925817507866,-21.990741824921315,244.84979028615436,-28.300209713845618,1.0,1.0,28837.30492052088,28837.30492052088,275.62685094657144,2.47685094657146,275.62685094657144,275.62685094657144,77184.48396438005,77184.4282583831,0.0557059969578404,0.0,8545.783548066482,8545.783548066482,0.8860463486446108,3934.5889677765103,275.62685094657144,2.47685094657146,1.0,0.002,0.1293554923140742,0.004902270905690425,0.00019979023426569767,0.001800209765835813,0.09989511713284883,0.09989511713284883,0.0,1.0151081364373482e-13,1.0,1.0000000355841032,1.7493155553438555e-05,0.09255249896553154,0.0,3.274303589472621e-09,0.00420606636460851,0.0,1600073.0735870355,266.5949783696818,2.126319031958701e-08,1.0,1284568.229449354,2597.8843483162136,,,,,,,,,,,,,,,,,,2.0,15245.352941044352,1553.2459736884373,0.37164920530849294,6.175347969391544,2.9294792909729037
3256.0,-30.052878770190247,5.001029552077008,35.053705992568666,24.616683180816494,4.999765366216289,-26.54761435654959,-40.04604768762363,1.494500952575422,-6.555020989764785,-6.555021029536309,40.10741687843169,41035.44884240606,25750.293285975586,25750.293285975586,66785.74212838165,77194.0310935156,77184.43668957165,25750.293285975586,102934.72997554723,102934.72997554723,102934.72997554723,130451.17401697228,125938.73129443188,4512.442722540391,0.0,90987.50735353766,54828.92689439359,40176.20051016007,27516.44404142505,67692.64455158512,20875.509085011825,1553.2460656754176,0.0,0.8783532854852323,2.7231665337764714,0.0014947059257719628,1.0,1.0,-6.554988321452186,333665.7215748019,1559169.950004189,4.67285024858225,1559169.950004189,4.67285024858225,0.7586557715664303,0.09255250364538904,3.9150126969189314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150126969189314,1.2847496601226747,1.2850479316291001,3.04729615304596,6456.854882789542,15245.351041701279,6453.970380565356,0.00033021873640467895,23240.667246148078,2369.8885191322297,19291.349367207717,1967.1701719963207,0.8300686534895024,0.8300686534895024,35409.16794304729,35382.83765553947,1.000930279268898,0.8,4276.0714644242535,4272.891774033241,1.000930279268898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.35521039569,4632.441516551485,6.184985903119289,5.001029552077008,-3.7452940066735216,8.746323558750529,2.9294802784274494,3.5,0.8369943652649855,0.6,0.00023215104714212632,1.000000693770092,0.00023215088608278473,198.96589054941282,0.0,3.293109595903394e-08,0.0933267259479022,0.01452160442934429,7.844575102652886e-05,0.00015370529611559745,0.0006017581858762481,0.09255250364587402,0.09255250364587402,0.09255250364587402,0.09255250962639125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5469140935,595.5997039121708,0.0,0.09255250364587402,0.09255250364538904,0.09255250364538904,0.3716492209700082,0.3716492209700082,0.5,10.00028614546807,2.0308111572830967e-05,2.0308111572830967e-05,1.5688783605583012e-11,3.977152118750382e-08,3.270808412025872e-05,1.5688783605583012e-11,27516.44404142505,20875.509085011825,0.7586557715664303,0.9866026445087048,0.6062024775990992,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120840913882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10103601128,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62345697020174,260.62345697020174,-12.526543029798233,244.84978358624107,276.39713035416304,124125.64839850628,124126.2198614881,-0.5714629817974153,0.0,nan,276.39713035416304,3.247130354163062,270.0876610005781,-3.062338999421854,263.77819164699395,-9.371808353006031,257.46872229340926,-15.68127770659072,251.1592529398251,-21.99074706017487,244.84978358624107,-28.300216413758903,1.0,1.0,28837.30492052088,28837.30492052088,275.62685255530715,2.4768525553071754,275.62685255530715,275.62685255530715,77184.48454226546,77184.43668957165,0.0478526938095456,0.0,8545.783548066482,8545.783548066482,0.8860464245937467,3934.587760403526,275.62685255530715,2.4768525553071754,1.0,0.002,0.12935548619194678,0.0049022710442779985,0.0001997902250654249,0.0018002097749772342,0.09989511253271245,0.09989511253271245,0.0,4.265901867861466e-14,1.0,1.0000000663918747,3.270806843147511e-05,0.09255250364538904,0.0,6.122174555017266e-09,0.007864350915521644,0.0,1600073.0743647858,266.5949790102352,3.975583240389824e-08,1.0,1284568.2273264527,2597.884356905518,,,,,,,,,,,,,,,,,,2.0,15245.351041701279,1553.2460656754176,0.3716492209700082,6.175347969391544,2.9294802784274494
3257.0,-30.052885369887314,5.0010271221032285,35.05370616571721,24.616689222771697,4.999766887167476,-26.547620144181106,-40.046052367519565,1.4945016614536437,-6.555019504884399,-6.555019529487481,40.10741698086837,41035.4337095779,25750.291597114774,25750.291597114774,66785.72530669268,77194.0369878834,77184.43932719364,25750.291597114774,102934.73092430842,102934.73092430842,102934.73092430842,130451.17394865041,125938.7310127508,4512.442935899618,0.0,90987.51432046009,54828.91281711535,40176.22389260527,27516.443024341996,67692.66691694726,20875.508450706813,1553.2459804580183,0.0,0.8783532932294388,2.7231666862637374,0.0014947059257719628,1.0,1.0,-6.5549992392078025,333665.74133964546,1559169.9544307538,4.6728499850502825,1559169.9544307538,4.6728499850502825,0.7586557765565708,0.0925525070389447,3.9150120955095487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150120955095487,1.2847496571392143,1.2850479284380154,3.0472956920083627,6456.853905906197,15245.349145819428,6453.9701402695155,0.0003302189205828952,23240.67259583213,2369.889064648186,19291.34864894737,1967.1700987541485,0.8300684315137672,0.8300684315137672,35409.16359150969,35382.83765553947,1.0009301255097898,0.8,4276.070938925158,4272.891774033241,1.0009301255097898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.356048363627,4632.441516551485,6.18498425260451,5.0010271221032285,-3.745292929023929,8.746320051127157,2.9294812611327385,3.5,0.8369946460379253,0.6,0.00023215088608278473,1.0000006871985576,0.0002321507265491403,198.9658960020351,0.0,3.204531533085464e-08,0.09081642364764204,0.01452163647465962,7.844570946541513e-05,0.00015370517661736962,0.0006017576255994335,0.09255250704500294,0.09255250704500294,0.09255250704500294,0.09255251054719311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5469027344,595.5997039208929,0.0,0.09255250704500294,0.0925525070389447,0.0925525070389447,0.37164923694242047,0.37164923694242047,0.5,10.000286250571783,1.9763346642776014e-05,1.9763346642776014e-05,-5.974243322270922e-11,2.4603082238172647e-08,2.0290279678647494e-05,-5.974243322270922e-11,27516.443024341996,20875.508450706813,0.7586557765565708,0.9866020700385861,0.6062020537604854,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812124024708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09852570898,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234540226454,260.6234540226454,-12.526545977354601,244.84977697837303,276.3971310669181,124125.66661752922,124126.22101947274,-0.554401943521291,0.0,nan,276.3971310669181,3.2471310669181435,270.0876602492086,-3.0623397507913523,263.77818943149987,-9.37181056850011,257.46871861379077,-15.681281386209207,251.15924779608173,-21.990752203918248,244.84977697837303,-28.300223021626948,1.0,1.0,28837.30492052088,28837.30492052088,275.626854364002,2.4768543640020084,275.626854364002,275.626854364002,77184.49075559061,77184.43932719364,0.051428396967821755,0.0,8545.783548066482,8545.783548066482,0.8860464626142294,3934.5871559870966,275.626854364002,2.4768543640020084,1.0,0.002,0.12935548239410039,0.004902271332770362,0.00019979021981543979,0.0018002097802441656,0.0998951099077199,0.0998951099077199,0.0,5.960553231543209e-14,1.0,1.000000041247955,2.0290339421080716e-05,0.0925525070389447,0.0,3.797870425052071e-09,0.004878623660083581,0.0,1600073.0760849356,266.5949804951156,2.4662824671395356e-08,1.0,1284568.2222075,2597.8843776168446,,,,,,,,,,,,,,,,,,2.0,15245.349145819428,1553.2459804580183,0.37164923694242047,6.175347969391544,2.9294812611327385
3258.0,-30.05289320457058,5.0010246982158995,35.05370634169451,24.61669536950069,4.999768164247934,-26.547627067688275,-40.04606102881951,1.4945020273632912,-6.555018424882348,-6.555018452935241,40.10741740881919,41035.42828646618,25750.290866729483,25750.290866729483,66785.71915319566,77194.042318817,77184.44526298392,25750.290866729483,102934.7361297134,102934.7361297134,102934.7361297134,130451.17990507575,125938.73671034107,4512.443194734684,0.0,90987.52077413884,54828.9088489179,40176.23547246772,27516.443775362353,67692.67924783008,20875.509063442114,1553.245989493214,0.0,0.8783532974390142,2.7231667955250973,0.0014947059257719628,1.0,1.0,-6.554995381869958,333665.7555260754,1559169.9729241882,4.672849841800268,1559169.9729241882,4.672849841800268,0.7586557781181595,0.09255251113517733,3.915011397653244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915011397653244,1.2847496557569638,1.2850479268504724,3.0472951521022607,6456.852761909953,15245.347250979825,6453.9700153208605,0.00033021914794335947,23240.678386959244,2369.8896551788066,19291.348275467477,1967.1700606697984,0.83006820860669,0.83006820860669,35409.15854212381,35382.83765553947,1.0009299470926147,0.8,4276.070329152713,4272.891774033241,1.0009299470926147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3568864787585,4632.441516551485,6.184982832088724,5.0010246982158995,-3.74529217032927,8.746316868545168,2.9294822440107766,3.5,0.8369949268602219,0.6,0.0002321507265491403,1.000000815792553,0.0002321505371624609,198.9659024749945,0.0,3.1741754507063266e-08,0.0899561322730173,0.014521668216414128,7.844563254639235e-05,0.00015370509400274793,0.0006017571948981215,0.0925525111376941,0.0925525111376941,0.0925525111376941,0.0925525152426096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5483788521,595.5997034618808,0.0,0.0925525111376941,0.09255251113517733,0.09255251113517733,0.37164925286696104,0.37164925286696104,0.5,10.00028637363468,2.0036538273870974e-05,2.0036538273870974e-05,1.000444171950221e-11,2.8052909328835085e-08,2.307106529997327e-05,1.000444171950221e-11,27516.443775362353,20875.509063442114,0.7586557781181595,0.9866017994159466,0.6062018632211487,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812163579771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.097665417605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62345101486244,260.62345101486244,-12.526548985137538,244.8497702302818,276.39713179944357,124125.67109388452,124126.23682371578,-0.5657298312805724,0.0,nan,276.39713179944357,3.2471317994435935,270.08765948561097,-3.062340514389007,263.7781871717785,-9.371812828221493,257.46871485794605,-15.681285142053923,251.15924254411385,-21.990757455886126,244.8497702302818,-28.300229769718186,1.0,1.0,28837.30492052088,28837.30492052088,275.6268561351412,2.4768561351412473,275.6268561351412,275.6268561351412,77184.49609479222,77184.44526298392,0.050831808301154524,0.0,8545.783548066482,8545.783548066482,0.8860465067319861,3934.58645464151,275.6268561351412,2.4768561351412473,1.0,0.002,0.12935547807568276,0.004902271546267556,0.00019979021358762416,0.0018002097863853005,0.09989510679381208,0.09989510679381208,0.0,-2.7075564013046005e-14,1.0,1.0000000468784618,2.307105529553155e-05,0.09255251113517733,0.0,4.318354729964733e-09,0.005547221242465717,0.0,1600073.0773565597,266.59498157511763,2.8042904887115583e-08,1.0,1284568.2185333164,2597.884392482624,,,,,,,,,,,,,,,,,,2.0,15245.347250979825,1553.245989493214,0.37164925286696104,6.175347969391544,2.9294822440107766
3259.0,-30.05289962350415,5.001022281309158,35.053706519433675,24.616701481305086,4.999769575890556,-26.547632703564535,-40.046065708715446,1.4945026559476997,-6.555017298319115,-6.555017328406089,40.10741781160506,41035.41352987003,25750.29002906337,25750.29002906337,66785.7035589334,77194.04840289739,77184.45099109667,25750.29002906337,102934.74102016004,102934.74102016004,102934.74102016004,130451.18537374114,125938.7419191841,4512.443454557047,0.0,90987.52770190239,54828.89455523367,40176.25905185413,27516.444353581108,67692.70340543524,20875.509555233544,1553.2459890573764,0.0,0.8783533020042618,2.7231669096717006,0.0014947059257719628,1.0,1.0,-6.554992609237104,333665.77034417936,1559169.9903308584,4.67284968644689,1559169.9903308584,4.67284968644689,0.7586557800487299,0.09255251517499312,3.915010763895367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915010763895367,1.2847496532076008,1.2850479240571906,3.0472946648561936,6456.851729494005,15245.345331179338,6453.969801686841,0.0003302193456000971,23240.68391867495,2369.8902192568257,19291.347636901097,1967.1699955541492,0.8300679835587634,0.8300679835587634,35409.15395652622,35382.83765553947,1.0009297850631405,0.8,4276.069775388134,4272.891774033241,1.0009297850631405,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3577227059695,4632.441516551485,6.1849813886102964,5.001022281309158,-3.7452913748270658,8.746313656136223,2.9294832246749376,3.5,0.8369952070499822,0.6,0.0002321505371624609,1.0000006683764955,0.00023215038199860216,198.96590777827183,0.0,3.7681491585057515e-08,0.106789347152053,0.014521705897905713,7.844559098533723e-05,0.00015370494617712366,0.0006017565187473972,0.09255251517820623,0.09255251517820623,0.09255251517820623,0.09255251957719282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.54969022115,595.5997030552085,0.0,0.09255251517820623,0.09255251517499312,0.09255251517499312,0.371649268826213,0.371649268826213,0.5,10.000286505629703,2.0567387196024356e-05,2.0567387196024356e-05,4.1040948417503387e-11,3.008699422935024e-08,2.4719169005038566e-05,4.1040948417503387e-11,27516.444353581108,20875.509555233544,0.7586557800487299,0.9866012169573211,0.6062014288910077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122105366857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11449863249,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234480987408,260.6234480987408,-12.526551901259154,244.84976361322452,276.39713258425746,124125.68734980545,124126.23583917359,-0.5484893681328223,0.0,nan,276.39713258425746,3.2471325842574856,270.08765879005057,-3.062341209949409,263.77818499584396,-9.37181500415602,257.4687112016376,-15.681288798362402,251.1592374074308,-21.990762592569183,244.84976361322452,-28.300236386775453,1.0,1.0,28837.30492052088,28837.30492052088,275.62685792995563,2.4768579299556563,275.62685792995563,275.62685792995563,77184.50214040288,77184.45099109667,0.05114930620766245,0.0,8545.783548066482,8545.783548066482,0.8860465467975052,3934.585817714844,275.62685792995563,2.4768579299556563,1.0,0.002,0.12935547344885995,0.004902271770158108,0.00019979020690315618,0.001800209793125619,0.0998951034515781,0.0998951034515781,0.0,2.877515933863428e-14,1.0,1.0000000502155466,2.471912796409015e-05,0.09255251517499312,0.0,4.626835114962979e-09,0.00594348532331861,0.0,1600073.0786808324,266.59498270168086,3.0045953280932736e-08,1.0,1284568.2146955363,2597.8844080103277,,,,,,,,,,,,,,,,,,2.0,15245.345331179338,1553.2459890573764,0.371649268826213,6.175347969391544,2.9294832246749376
3260.0,-30.05290606507289,5.00101987096762,35.05370669957849,24.61670752326029,4.999770991998441,-26.547638359366573,-40.04607038861138,1.4945032862871543,-6.5550161928167086,-6.555016225920055,40.10741823649486,41035.39875971308,25750.289241229337,25750.289241229337,66785.68800094242,77194.05434197848,77184.45694431111,25750.289241229337,102934.74618554045,102934.74618554045,102934.74618554045,130451.19122641895,125938.747502397,4512.443724021948,0.0,90987.53453792306,54828.880688096,40176.2820553634,27516.44504087849,67692.7270962419,20875.510124329478,1553.2459943177234,0.0,0.8783533063655168,2.7231670215579284,0.0014947059257719628,1.0,1.0,-6.554988983024884,333665.78487074486,1559170.0086914422,4.672849538035289,1559170.0086914422,4.672849538035289,0.7586557817812866,0.09255251927780556,3.9150101419786614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150101419786614,1.28474965057936,1.2850479212289825,3.0472941870139296,6456.850717003587,15245.343439479884,6453.969587871388,0.00033021953912060523,23240.689356666036,2369.8907737775935,19291.3469977924,1967.1699303831992,0.8300677618350911,0.8300677618350911,35409.14945660609,35382.83765553947,1.000929626061035,0.8,4276.06923197011,4272.891774033241,1.000929626061035,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.358557283917,4632.441516551485,6.184979959551755,5.00101987096762,-3.7452905954618942,8.746310466429515,2.9294842034050967,3.5,0.8369954866871705,0.6,0.00023215038199860216,1.0000006707334295,0.00023215022628768475,198.96591310025042,0.0,3.0872318006793154e-08,0.0874921492312518,0.01452173677022372,7.84455494243016e-05,0.00015370483257430058,0.0006017559783995189,0.09255251928099197,0.09255251928099197,0.09255251928099197,0.09255252415287353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5510398278,595.5997026371856,0.0,0.09255251928099197,0.09255251927780556,0.09255251927780556,0.37164928485021975,0.37164928485021975,0.5,10.000286651863933,2.150472772655121e-05,2.150472772655121e-05,-9.890754881780595e-12,3.3103333407780156e-08,2.724289515754208e-05,-9.890754881780595e-12,27516.44504087849,20875.510124329478,0.7586557817812866,0.986600641838378,0.6062009985411158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122490083532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09520143456,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234452559629,260.6234452559629,-12.526554744037071,244.84975709950754,276.39713341241867,124125.70235445393,124126.23704867007,-0.5346942161351067,0.0,nan,276.39713341241867,3.247133412418691,270.08765814983605,-3.062341850163932,263.77818288725393,-9.371817112746044,257.4687076246718,-15.681292375328155,251.15923236208934,-21.990767637910636,244.84975709950754,-28.300242900492435,1.0,1.0,28837.30492052088,28837.30492052088,275.62685972906763,2.4768597290676553,275.62685972906763,275.62685972906763,77184.50809575529,77184.45694431111,0.0511514441750478,0.0,8545.783548066482,8545.783548066482,0.8860465861144364,3934.585192688555,275.62685972906763,2.4768597290676553,1.0,0.002,0.12935546834968728,0.004902271991933115,0.00019979019948005786,0.0018002098005740323,0.09989509974002893,0.09989509974002893,0.0,5.408997902356383e-14,1.0,1.000000055325793,2.724290504829696e-05,0.09255251927780556,0.0,5.0992266632381375e-09,0.006550304471938997,0.0,1600073.0799819212,266.59498380718327,3.3113224162661936e-08,1.0,1284568.210933261,2597.8844232325314,,,,,,,,,,,,,,,,,,2.0,15245.343439479884,1553.2459943177234,0.37164928485021975,6.175347969391544,2.9294842034050967
3261.0,-30.052912429649957,5.001017466302586,35.05370688156338,24.61671366998928,4.999772168890533,-26.547643969795814,-40.046075033582724,1.4945037090371813,-6.555015137398243,-6.5550151722435315,40.10741864987754,41035.383669925286,25750.28856007304,25750.28856007304,66785.67222999832,77194.06030675187,77184.46256960156,25750.28856007304,102934.7511296746,102934.7511296746,102934.7511296746,130451.19684410251,125938.75284531974,4512.443998782768,0.0,90987.54106764054,54828.86614256666,40176.30547230432,27516.44571442791,67692.75118673223,20875.510680582112,1553.246000071372,0.0,0.8783533105061282,2.7231671285124257,0.0014947059257719628,1.0,1.0,-6.55498650318566,333665.7987549483,1559170.0265556583,4.672849397132093,1559170.0265556583,4.672849397132093,0.7586557834261383,0.09255252341608958,3.91500946115897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91500946115897,1.2847496489233245,1.2850479193725026,3.0472936610178616,6456.8496024810365,15245.341547113008,6453.969443854861,0.00033021975895949484,23240.69506608683,2369.8913559764887,19291.346567317363,1967.1698864869618,0.830067539394189,0.830067539394189,35409.14453048927,35382.83765553947,1.0009294519995193,0.8,4276.0686370838475,4272.891774033241,1.0009294519995193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.359390115671,4632.441516551485,6.184978558710884,5.001017466302586,-3.745289852769925,8.74630731907251,2.929485180087582,3.5,0.8369957657393091,0.6,0.00023215022628768475,1.0000006627166544,0.0002321500724379654,198.96591835861932,0.0,3.098116486275377e-08,0.08780062122104418,0.014521767751388583,7.844550817344321e-05,0.00015370471811424152,0.0006017554256420281,0.09255252341908889,0.09255252341908889,0.09255252341908889,0.09255252856708393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5522940311,595.5997022496218,0.0,0.09255252341908889,0.09255252341608958,0.09255252341608958,0.3716493009843798,0.3716493009843798,0.5,10.000286806345704,2.2557467787009955e-05,2.2557467787009955e-05,-1.4210854715202004e-12,3.484529997876962e-08,2.8669057883234927e-05,-1.4210854715202004e-12,27516.44571442791,20875.510680582112,0.7586557834261383,0.9866000577486989,0.6062005598904985,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122876156858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.095509906554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623442458446,260.623442458446,-12.526557541553984,244.84975068146585,276.3971342354267,124125.71173079697,124126.23791193713,-0.5261811401468208,0.0,nan,276.3971342354267,3.2471342354266994,270.0876575246341,-3.062342475365881,263.77818081384174,-9.371819186158234,257.4687041030499,-15.681295896950076,251.1592273922577,-21.990772607742286,244.84975068146585,-28.300249318534128,1.0,1.0,28837.30492052088,28837.30492052088,275.62686144099746,2.4768614409974816,275.62686144099746,275.62686144099746,77184.51388341414,77184.46256960156,0.05131381258252077,0.0,8545.783548066482,8545.783548066482,0.8860466291551523,3934.584508464765,275.62686144099746,2.4768614409974816,1.0,0.002,0.12935546298354308,0.0049022722058526995,0.00019979019162460663,0.0018002098084096755,0.09989509581230331,0.09989509581230331,0.0,3.4282039013122656e-14,1.0,1.0000000582135289,2.86690593043204e-05,0.09255252341608958,0.0,5.366169251035927e-09,0.006893210415072059,0.0,1600073.0812223577,266.59498486260173,3.484672106424114e-08,1.0,1284568.2073373552,2597.8844377816185,,,,,,,,,,,,,,,,,,2.0,15245.341547113008,1553.246000071372,0.3716493009843798,6.175347969391544,2.929485180087582
